time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4926.0,-30.038071440871104,4.999888311904306,35.05449148508445,24.627072445023828,5.000910276779924,-26.534173269105523,-40.03355725491417,1.4970121050183405,-6.555157263065837,-6.555157263059933,40.108996231759086,41031.98013888471,25750.015939445726,25750.015939445726,66781.99607833044,77209.26288029211,77199.7108793814,25750.015939445726,102949.72681882713,102949.72681882713,102949.72681882713,130471.60571815178,125958.33499954674,4513.270718605035,0.0,90993.58774606223,54816.305004670605,40196.98082376847,27521.87889932465,67718.85972309312,20879.44934802037,1553.5011669604569,0.0,0.8783465357308485,2.7231527040294226,0.0014947059257719628,1.0,1.0,-6.55516672403229,333663.9264567033,1559238.2017295023,4.67307994090824,1559238.2017295023,4.67307994090824,0.7586491250978045,0.09256653033765795,3.9139408539924956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139408539924956,1.2847379342342646,1.2850361900551768,3.046489676764546,6455.146056323727,15243.029504844835,6454.027780727206,0.0003305763930526232,23248.58528540163,2370.695934432414,19291.520940132705,1967.1876675656524,0.8297933273490983,0.8297933273490983,35401.412340026225,35382.83765553947,1.0006562469418678,0.8,4275.13488458648,4272.891774033241,1.0006562469418678,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.587839436582,4632.441516551485,6.1845737216223196,4.999888311904306,-3.745526606126568,8.745414918030875,2.9297530931988915,3.5,0.8370723123425404,0.6,0.0002321409575206655,0.9984167555063894,0.00023250907623532957,198.95377521786193,0.0,0.0,0.0,0.014523611921566183,7.855674833914614e-05,0.00015358420918151934,0.0006011195108436779,0.09256653033587289,0.09256653033587289,0.09256653033587289,0.0925665287730894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7950793963,595.5977495937528,0.0,0.09256653033587289,0.09256653033765795,0.09256653033765795,0.37169553322546517,0.37169553322546517,0.5,10.000574254750715,-1.191033987879564e-05,-1.191033987879564e-05,-5.9117155615240335e-12,-5.9117155615240335e-12,-9.460972364649933e-06,-5.9117155615240335e-12,27521.87889932465,20879.44934802037,0.7586491250978045,0.9861653954512292,0.6059165837503346,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172376663864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313957302245,260.6313957302245,-12.518604269775494,244.8638320074919,276.39895945295643,124044.07912709117,124043.08903977081,0.9900873203490879,0.0,nan,276.39895945295643,3.2489594529564556,270.0919339638636,-3.058066036136381,263.7849084747716,-9.365091525228365,257.47788298567843,-15.672117014321543,251.1708574965851,-21.979142503414863,244.8638320074919,-28.28616799250807,1.0,1.0,28837.30492052088,28837.30492052088,275.62850365816104,2.4785036581610598,275.62850365816104,275.62850365816104,77199.71132688208,77199.7108793814,0.0004475006862776354,0.0,8545.783548066482,8545.783548066482,0.8861141838052341,3933.510558262458,275.62850365816104,2.4785036581610598,1.0,0.002,0.12934586703773696,0.004902286754721201,0.00019977531230543573,0.0018002246877493998,0.09988765615271787,0.09988765615271787,0.0,5.483547643736486e-14,0.9999999810063203,0.9999999810063203,0.0,0.09256652857947892,1.7581790318875983e-09,0.0,0.0,0.0,1600072.9142552556,266.59484273693414,0.0,1.0,1284568.6922498494,2597.8824758216406,,,,,,,,,,,,,,,,,,2.0,15243.029504844835,1553.5011669604569,0.37169553322546517,6.175347969391544,2.9297530931988915
4927.0,-30.038061498051487,4.999888186822267,35.05449197169208,24.627086554560833,5.0009129508504735,-26.534164053161252,-40.033548314217455,1.4970155059612318,-6.555157700493055,-6.555157700456862,40.10899701009979,41031.960816873245,25750.01501008538,25750.01501008538,66781.97582695863,77209.2655208232,77199.71798600402,25750.01501008538,102949.7329960894,102949.7329960894,102949.7329960894,130471.61465092775,125958.34358636918,4513.271064558559,0.0,90993.57996260314,54816.275258657195,40197.0052266066,27521.881654838344,67718.88688144494,20879.45132746628,1553.5013041989484,0.0,0.8783465303963582,2.723152659618944,0.0014947059257719628,1.0,1.0,-6.555175918993996,333663.92069283355,1559238.2353652113,4.673080122440402,1559238.2353652113,4.673080122440402,0.7586491210638453,0.09256653818353797,3.9139387061238193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139387061238193,1.2847379183254064,1.2850361741426253,3.0464880426549943,6455.142593841674,15243.028436898037,6454.029643563062,0.00033057724823725646,23248.596054974732,2370.697032623244,19291.52650827374,1967.1882353580213,0.8297931824638392,0.8297931824638392,35401.39679812784,35382.83765553947,1.0006556978078138,0.8,4275.133007720345,4272.891774033241,1.0006556978078138,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.58764673562,4632.441516551485,6.184573784648,4.999888186822267,-3.74552709017066,8.745415276992928,2.9297528672054094,3.5,0.8370722477729741,0.6,0.0002321409575206655,0.9984157219680958,0.00023250931692368073,198.95376708102788,0.0,0.0,0.0,0.014523611921566183,7.855682784339969e-05,0.0001535841296772658,0.0006011188697901906,0.09256653818299733,0.09256653818299733,0.09256653818299733,0.0925665348787408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7993211852,595.5977482525665,0.0,0.09256653818299733,0.09256653818353797,0.09256653818353797,0.3716955591790296,0.3716955591790296,0.5,10.000574155592929,-1.3014194848892657e-05,-1.3014194848892657e-05,-3.6209257814334705e-11,-3.6209257814334705e-11,-1.821853715000543e-05,-3.6209257814334705e-11,27521.881654838344,20879.45132746628,0.7586491210638453,0.9861647009035078,0.6059160554234694,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517237065956305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63140118407426,260.63140118407426,-12.518598815925714,244.86384204692817,276.3989603212199,124044.0031826542,124042.97737540556,1.0258072486206342,0.0,nan,276.3989603212199,3.248960321219897,270.0919366663612,-3.0580633336387564,263.78491301150365,-9.36508698849633,257.4778893566458,-15.672110643354188,251.1708657017868,-21.979134298213182,244.86384204692817,-28.286157953071807,1.0,1.0,28837.30492052088,28837.30492052088,275.62850405235815,2.4785040523581756,275.62850405235815,275.62850405235815,77199.72859637074,77199.71798600402,0.010610366720356978,0.0,8545.783548066482,8545.783548066482,0.886114319584874,3933.5083996544386,275.62850405235815,2.4785040523581756,1.0,0.002,0.1293458704373404,0.004902286660813012,0.00019977531737656884,0.0018002246826232273,0.09988765868828442,0.09988765868828442,0.0,-2.0383000842727483e-16,0.9999999632737263,0.9999999632737263,0.0,0.09256653478391395,3.3996240157618694e-09,0.0,0.0,0.0,1600072.9137421711,266.5948422995069,0.0,1.0,1284568.693742656,2597.8824697817354,,,,,,,,,,,,,,,,,,2.0,15243.028436898037,1553.5013041989484,0.3716955591790296,6.175347969391544,2.9297528672054094
4928.0,-30.038049385684094,4.999888050515268,35.05449247015938,24.627084913104795,5.00090928109368,-26.534153519007422,-40.03353923382235,1.4970134144248288,-6.555159164260317,-6.55515916427456,40.108998325520055,41031.97472738682,25750.016358253877,25750.016358253877,66781.9910856407,77209.27905399381,77199.72956004419,25750.016358253877,102949.74591829807,102949.74591829807,102949.74591829807,130471.63344691625,125958.36192851866,4513.271518397592,0.0,90993.58828081912,54816.283954242885,40197.004807306934,27521.88752861819,67718.89233592512,20879.455490347216,1553.5016140397372,0.0,0.8783465174517855,2.7231525110077888,0.0014947059257719628,1.0,1.0,-6.555162870974755,333663.901405147,1559238.2922120898,4.6730805629429035,1559238.2922120898,4.6730805629429035,0.7586491104084359,0.0925665473380753,3.9139389882925224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139389882925224,1.2847379281091507,1.2850361839286408,3.046488239086218,6455.143010055866,15243.027367037828,6454.028843647337,0.00033057710228946556,23248.5965041871,2370.697078430157,19291.524117272107,1967.1879915437084,0.8297930635854807,0.8297930635854806,35401.398839890244,35382.83765553947,1.0006557699483714,0.8,4275.133254287053,4272.891774033241,1.0006557699483714,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.587455836863,4632.441516551485,6.184574392007872,4.999888050515268,-3.7455283526423444,8.745416403157613,2.929752643325501,3.5,0.837072183807286,0.6,0.0002321409575206655,0.9984144629107649,0.000232509610131132,198.95375716871746,0.0,0.0,0.0,0.014523611921566183,7.85569085899835e-05,0.000153584048930682,0.0006011185970896227,0.09256654733472747,0.09256654733472747,0.09256654733472747,0.09256654692498918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.805741008,595.5977462294684,0.0,0.09256654733472747,0.0925665473380753,0.0925665473380753,0.3716955850133985,0.3716955850133985,0.5,10.000574143363307,-1.0624578010265395e-05,-1.0624578010265395e-05,1.4267698134062812e-11,1.4267698134062812e-11,-3.7067001699142565e-06,1.4267698134062812e-11,27521.88752861819,20879.455490347216,0.7586491104084359,0.9861648467958269,0.6059162120349568,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517236472228698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314064138252,260.6314064138252,-12.518593586174802,244.86385231978701,276.3989605078628,124043.93517890519,124042.95152213982,0.9836567653812087,0.0,nan,276.3989605078628,3.2489605078628188,270.0919388702475,-3.0580611297525024,263.784917232633,-9.365082767366971,257.47789559501837,-15.67210440498161,251.17087395740256,-21.979126042597414,244.86385231978701,-28.286147680212963,1.0,1.0,28837.30492052088,28837.30492052088,275.6285039428972,2.478503942897248,275.6285039428972,275.6285039428972,77199.72726808648,77199.72956004419,-0.0022919577022548765,0.0,8545.783548066482,8545.783548066482,0.8861143017473014,3933.508683233985,275.6285039428972,2.478503942897248,1.0,0.002,0.1293458711170164,0.004902286392349266,0.0001997753178254325,0.0018002246822816119,0.09988765891271624,0.09988765891271624,0.0,1.0704414785123184e-13,0.9999999926577522,0.9999999926577522,0.0,0.09256654665842877,6.796465294480355e-10,0.0,0.0,0.0,1600072.9120252307,266.59484083573966,0.0,1.0,1284568.6987380427,2597.8824495703598,,,,,,,,,,,,,,,,,,2.0,15243.027367037828,1553.5016140397372,0.3716955850133985,6.175347969391544,2.929752643325501
4929.0,-30.0380394189389,4.999887928795205,35.05449295098739,24.62709305053579,5.000912089813566,-26.534144268063326,-40.03353032805023,1.4970169389364203,-6.555159234024131,-6.55515923402706,40.10899881349433,41031.96995516263,25750.01460645056,25750.01460645056,66781.9845616132,77209.2848983584,77199.73368940016,25750.01460645056,102949.74829585073,102949.74829585073,102949.74829585073,130471.63703947573,125958.36522770498,4513.271811770743,0.0,90993.58860797685,54816.273664775035,40197.016603557575,27521.888743624997,67718.90534718258,20879.45638259132,1553.5016693119308,0.0,0.87834651521616,2.7231525039249673,0.0014947059257719628,1.0,1.0,-6.555185341960794,333663.9004858936,1559238.313300864,4.673080639021015,1559238.313300864,4.673080639021015,0.758649109335845,0.09256655458692235,3.913938221284995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913938221284995,1.284737911622266,1.2850361674379287,3.0464876811666453,6455.141827891241,15243.026340972321,6454.029161700933,0.0003305773704484666,23248.60114376116,2370.6975515350464,19291.52506795559,1967.1880884864445,0.8297929388810791,0.8297929388810791,35401.393289851774,35382.83765553947,1.0006555738516743,0.8,4275.132584054949,4272.891774033241,1.0006555738516743,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.587261872987,4632.441516551485,6.18457425937722,4.999887928795205,-3.745528558421385,8.745416487216591,2.9297524158509267,3.5,0.8370721188145505,0.6,0.0002321409575206655,0.9984134268880198,0.00023250985139916592,198.95374901230508,0.0,0.0,0.0,0.014523611921566183,7.85569877838233e-05,0.0001535839697368422,0.0006011181693297046,0.09256655458694854,0.09256655458694854,0.09256655458694854,0.09256654974205511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8088013753,595.5977452582179,0.0,0.09256655458694854,0.09256655458692235,0.09256655458692235,0.37169561110000715,0.37169561110000715,0.5,10.000573998016474,-1.3696089865788963e-05,-1.3696089865788963e-05,2.9558577807620168e-12,2.9558577807620168e-12,-2.6107933706498443e-05,2.9558577807620168e-12,27521.888743624997,20879.45638259132,0.758649109335845,0.9861645609779727,0.6059160251454029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723574894833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631411854118,260.631411854118,-12.51858814588195,244.86386247191587,276.3989612363197,124043.90533009582,124042.8820727427,1.023257353152423,0.0,nan,276.3989612363197,3.248961236319701,270.09194148343886,-3.0580585165611183,263.7849217305584,-9.365078269441597,257.4779019776785,-15.67209802232145,251.17088222479705,-21.979117775202923,244.86386247191587,-28.28613752808411,1.0,1.0,28837.30492052088,28837.30492052088,275.6285043563486,2.478504356348651,275.6285043563486,275.6285043563486,77199.7432858967,77199.73368940016,0.009596496529411525,0.0,8545.783548066482,8545.783548066482,0.8861143502344373,3933.50791239142,275.6285043563486,2.478504356348651,1.0,0.002,0.1293458759953755,0.004902286358875842,0.00019977532533144233,0.001800224674671769,0.09988766266572116,0.09988766266572116,0.0,3.211406834902064e-15,0.9999999472988919,0.9999999472988919,0.0,0.09256654970856235,4.8783600038166325e-09,0.0,0.0,0.0,1600072.9119433998,266.59484076597585,0.0,1.0,1284568.6989761228,2597.8824486070894,,,,,,,,,,,,,,,,,,2.0,15243.026340972321,1553.5016693119308,0.37169561110000715,6.175347969391544,2.9297524158509267
4930.0,-30.0380293693436,4.999887796784664,35.054493445299066,24.627096752543025,5.000910333017981,-26.534135399107086,-40.033525263983734,1.4970163627886113,-6.555160641422162,-6.555160641429637,40.10900016420483,41031.98254946866,25750.015842634766,25750.015842634766,66781.99839210343,77209.29420042467,77199.74594586095,25750.015842634766,102949.76178849571,102949.76178849571,102949.76178849571,130471.65654085024,125958.38428847933,4513.2722523709035,0.0,90993.59109303131,54816.27944210336,40197.0129454755,27521.894752354525,67718.90769783003,20879.46064554382,1553.5019843473515,0.0,0.8783465024429867,2.7231523610368282,0.0014947059257719628,1.0,1.0,-6.555169783561098,333663.8819409753,1559238.3716725793,4.673081073690818,1559238.3716725793,4.673081073690818,0.7586490985965841,0.0925665637441366,3.9139376044639786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139376044639786,1.2847379143173578,1.2850361701336461,3.0464871946615193,6455.140797045257,15243.025272326593,6454.029355440383,0.000330577598019775,23248.605442572727,2370.697989891831,19291.525647055772,1967.188147538229,0.8297928103562388,0.8297928103562389,35401.38882655727,35382.83765553947,1.0006554161523564,0.8,4275.132045059898,4272.891774033241,1.0006554161523564,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.587071467537,4632.441516551485,6.184574839108306,4.999887796784664,-3.745529776836926,8.745417573621591,2.9297521925495666,3.5,0.8370720550141619,0.6,0.0002321409575206655,0.9984123822543488,0.0002325100946730114,198.95374078809195,0.0,0.0,0.0,0.014523611921566183,7.855703281564682e-05,0.00015358392470501866,0.0006011178983441368,0.0925665637404126,0.0925665637404126,0.0925665637404126,0.09256656231042928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8155400297,595.5977431331701,0.0,0.0925665637404126,0.0925665637441366,0.0925665637441366,0.37169563685455453,0.37169563685455453,0.5,10.00057395504926,-1.2277553196327062e-05,-1.2277553196327062e-05,7.503331289626658e-12,7.503331289626658e-12,-9.142131432327005e-06,7.503331289626658e-12,27521.894752354525,20879.46064554382,0.7586490985965841,0.9861647309801983,0.6059161900921134,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517235153792132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63141705915774,260.63141705915774,-12.518582940842236,244.86387249807177,276.3989616202432,124043.8218606449,124042.84285176378,0.9790088811151788,0.0,nan,276.3989616202432,3.2489616202432217,270.0919437958087,-3.0580562041913026,263.78492597137466,-9.365074028625315,257.4779081469416,-15.672091853058362,251.17089032250647,-21.97910967749351,244.86387249807177,-28.286127501928206,1.0,1.0,28837.30492052088,28837.30492052088,275.6285043831575,2.478504383157542,275.6285043831575,275.6285043831575,77199.74732669636,77199.74594586095,0.0013808354124194011,0.0,8545.783548066482,8545.783548066482,0.886114389227384,3933.5072924862984,275.6285043831575,2.478504383157542,1.0,0.002,0.12934587769375375,0.004902286096185568,0.00019977532737683733,0.0018002246726669207,0.09988766368841866,0.09988766368841866,0.0,4.3757966000645965e-14,0.9999999816518953,0.9999999816518953,0.0,0.0925665620457156,1.6984210035047538e-09,0.0,0.0,0.0,1600072.9102925777,266.5948393585778,0.0,1.0,1284568.7037791405,2597.8824291740552,,,,,,,,,,,,,,,,,,2.0,15243.025272326593,1553.5019843473515,0.37169563685455453,6.175347969391544,2.9297521925495666
4931.0,-30.038019411454403,4.999887671102783,35.05449393073075,24.62709982590752,5.000910904931927,-26.534126379816275,-40.03351639313621,1.497017873293979,-6.5551611572039405,-6.5551611571695645,40.1090008966031,41031.98564987558,25750.01508209821,25750.01508209821,66782.00073197379,77209.30353299256,77199.75218924519,25750.01508209821,102949.7672713434,102949.7672713434,102949.7672713434,130471.66463140678,125958.39204159935,4513.272589807428,0.0,90993.59664241913,54816.27875930296,40197.01987012908,27521.89736006337,67718.91723019246,20879.462513952163,1553.5021163717543,0.0,0.878346496858387,2.723152308671317,0.0014947059257719628,1.0,1.0,-6.5551817463659745,333663.8751446513,1559238.4033234145,4.673081263734192,1559238.4033234145,4.673081263734192,0.7586490946023966,0.09256657154219121,3.913937578691414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913937578691414,1.2847379072515484,1.2850361630661964,3.046487191356046,6455.140790041356,15243.024205672855,6454.0288475074085,0.00033057756141669956,23248.60701351347,2370.6981500832057,19291.524128810117,1967.187992720258,0.8297926889811824,0.8297926889811824,35401.388640067926,35382.83765553947,1.0006554095632232,0.8,4275.132022539127,4272.891774033241,1.0006554095632232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5868782421185,4632.441516551485,6.18457494346076,4.999887671102783,-3.7455303206543227,8.745417991757106,2.929751965941046,3.5,0.8370719902688702,0.6,0.0002321409575206655,0.9984113471544961,0.00023251033572712748,198.95373263892833,0.0,0.0,0.0,0.014523611921566183,7.855711169903795e-05,0.00015358384582162755,0.0006011175856412164,0.09256657154160806,0.09256657154160806,0.09256657154160806,0.09256656780862384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8196215931,595.5977418418335,0.0,0.09256657154160806,0.09256657154219121,0.09256657154219121,0.37169566275256216,0.37169566275256216,0.5,10.000573843045244,-1.3753838913999061e-05,-1.3753838913999061e-05,-3.439026841078885e-11,-3.439026841078885e-11,-2.058919642422552e-05,-3.439026841078885e-11,27521.89736006337,20879.462513952163,0.7586490946023966,0.9861646267167288,0.6059161505846034,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723455368866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314222750813,260.6314222750813,-12.518577724918657,244.86388242648806,276.39896212367387,124043.78883959881,124042.80778356093,0.9810560378818498,0.0,nan,276.39896212367387,3.2489621236738913,270.09194618423663,-3.058053815763344,263.7849302447996,-9.365069755200352,257.4779143053639,-15.672085694636053,251.17089836592564,-21.97910163407434,244.86388242648806,-28.286117573511916,1.0,1.0,28837.30492052088,28837.30492052088,275.6285045979983,2.478504597998324,275.6285045979983,275.6285045979983,77199.75692378319,77199.75218924519,0.004734538000775501,0.0,8545.783548066482,8545.783548066482,0.8861143908566219,3933.507266584871,275.6285045979983,2.478504597998324,1.0,0.002,0.12934588153770757,0.00490228598623153,0.000199775333102106,0.0018002246669072892,0.099887666551053,0.099887666551053,0.0,9.395262345890387e-15,0.9999999584735213,0.9999999584735213,0.0,0.09256656769822745,3.8439637614926245e-09,0.0,0.0,0.0,1600072.909687586,266.59483884279604,0.0,1.0,1284568.7055393443,2597.8824220522533,,,,,,,,,,,,,,,,,,2.0,15243.024205672855,1553.5021163717543,0.37169566275256216,6.175347969391544,2.929751965941046
4932.0,-30.03800946056529,4.999887542276612,35.05449441809139,24.627103073895,5.000910837752736,-26.53411743073402,-40.03350752228869,1.4970188079191902,-6.555162181486651,-6.555162181416276,40.109001923128474,41031.987049862255,25750.015459891965,25750.015459891965,66782.00250975422,77209.31284740735,77199.76104372148,25750.015459891965,102949.77650361344,102949.77650361344,102949.77650361344,130471.67817597536,125958.40520769055,4513.272968284821,0.0,90993.60134906894,54816.27555151488,40197.02866394895,27521.901672361928,67718.93033631088,20879.465578278574,1553.5023416716303,0.0,0.8783464873967419,2.7231522046795016,0.0014947059257719628,1.0,1.0,-6.555180959480424,333663.86164794257,1559238.4476848997,4.673081585713027,1559238.4476848997,4.673081585713027,0.7586490870740292,0.09256658000412038,3.9139373893950316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139373893950316,1.284737902879579,1.285036158693212,3.046487054380844,6455.14049980734,15243.023137516924,6454.028533223893,0.00033057759785900864,23248.609340461015,2370.6983873658196,19291.52318939566,1967.1878969266427,0.8297925655200981,0.829792565520098,35401.38727032613,35382.83765553947,1.0006553611668332,0.8,4275.131857126774,4272.891774033241,1.0006553611668332,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.586686456985,4632.441516551485,6.184575319075202,4.999887542276612,-3.7455312491824846,8.745418791459096,2.9297517410216525,3.5,0.8370719260061864,0.6,0.0002321409575206655,0.9984103127834346,0.00023251057661202186,198.95372449549401,0.0,0.0,0.0,0.014523611921566183,7.855719058250132e-05,0.00015358376693816418,0.0006011172478234132,0.09256658000215524,0.09256658000215524,0.09256658000215524,0.09256657670121038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.82506302925,595.5977401227153,0.0,0.09256658000215524,0.09256658000412038,0.09256658000412038,0.371695688488124,0.371695688488124,0.5,10.000573743986735,-1.4389186503649398e-05,-1.4389186503649398e-05,-7.037215254968032e-11,-7.037215254968032e-11,-1.877806414540828e-05,-7.037215254968032e-11,27521.901672361928,20879.465578278574,0.7586490870740292,0.986164462109729,0.6059160539909018,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517233959061389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63142744117425,260.63142744117425,-12.518572558825724,244.8638922679171,276.39896261443073,124043.74268846356,124042.77100500782,0.9716834557371508,0.0,nan,276.39896261443073,3.248962614430752,270.09194854512776,-3.0580514548722135,263.7849344758259,-9.3650655241741,257.47792040652376,-15.672079593476212,251.17090633722015,-21.97909366277983,244.8638922679171,-28.286107732082883,1.0,1.0,28837.30492052088,28837.30492052088,275.6285046098738,2.4785046098738235,275.6285046098738,275.6285046098738,77199.76551217612,77199.76104372148,0.004468454644666053,0.0,8545.783548066482,8545.783548066482,0.8861144028231784,3933.5070763420067,275.6285046098738,2.4785046098738235,1.0,0.002,0.12934588504218075,0.004902285785490266,0.00019977533809429777,0.001800224661937815,0.09988766904714888,0.09988766904714888,0.0,3.211276730641366e-14,0.9999999621408447,0.9999999621408447,0.0,0.09256657649962785,3.5044925238213422e-09,0.0,0.0,0.0,1600072.908486143,266.5948378185133,0.0,1.0,1284568.7090349088,2597.8824079091874,,,,,,,,,,,,,,,,,,2.0,15243.023137516924,1553.5023416716303,0.371695688488124,6.175347969391544,2.9297517410216525
4933.0,-30.037999527821462,4.9998874147319246,35.05449490563155,24.627106077410303,5.000911650127236,-26.534108410026576,-40.033498651441164,1.4970205323353385,-6.555162969416642,-6.5551629694885625,40.10900290302287,41031.990678966875,25750.015305906647,25750.015305906647,66782.00598487353,77209.32218323383,77199.76997709143,25750.015305906647,102949.78528299808,102949.78528299808,102949.78528299808,130471.69085054634,125958.41751330346,4513.273337242882,0.0,90993.60721728629,54816.27571303097,40197.03500472813,27521.905567548252,67718.94057227639,20879.46835731737,1553.5025413928522,0.0,0.8783464793941936,2.723152124683807,0.0014947059257719628,1.0,1.0,-6.555181046210976,333663.8512655998,1559238.490032682,4.6730818580389535,1559238.490032682,4.6730818580389535,0.7586490806776425,0.09256658825624091,3.913937423569359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913937423569359,1.284737894813142,1.2850361506249024,3.046487100108944,6455.140596699697,15243.022069552688,6454.027953359806,0.0003305775343935939,23248.610636780097,2370.698519553578,19291.5214561431,1967.187720184069,0.8297924446987491,0.8297924446987491,35401.387517610325,35382.83765553947,1.000655369904,0.8,4275.131886989235,4272.891774033241,1.000655369904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.586493684441,4632.441516551485,6.184575568434976,4.9998874147319246,-3.7455319992790246,8.74541941401095,2.929751514944262,3.5,0.8370718614126462,0.6,0.0002321409575206655,0.9984092802996897,0.00023251081705789474,198.95371636690976,0.0,0.0,0.0,0.014523611921566183,7.855726946603831e-05,0.00015358368805462719,0.0006011169443268077,0.09256658825517955,0.09256658825517955,0.09256658825517955,0.09256658503912989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8302663447,595.5977384787448,0.0,0.09256658825517955,0.09256658825624091,0.09256658825624091,0.3716957141445679,0.3716957141445679,0.5,10.000573647548407,-1.4842321547803294e-05,-1.4842321547803294e-05,7.190692485892214e-11,7.190692485892214e-11,-1.8076722426485503e-05,7.190692485892214e-11,27521.905567548252,20879.46835731737,0.7586490806776425,0.9861643643641638,0.6059160159951624,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517233364852176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314326448066,260.6314326448066,-12.518567355193397,244.86390204303652,276.398963246576,124043.71501436476,124042.73627019285,0.9787441719126748,0.0,nan,276.398963246576,3.248963246576011,270.0919510058679,-3.0580489941320934,263.7849387651611,-9.36506123483889,257.4779265244533,-15.672073475546654,251.17091428374465,-21.979085716255327,244.86390204303652,-28.28609795696346,1.0,1.0,28837.30492052088,28837.30492052088,275.62850486715564,2.4785048671556638,275.62850486715564,275.62850486715564,77199.77557012616,77199.76997709143,0.005593034729827195,0.0,8545.783548066482,8545.783548066482,0.8861144006628148,3933.5071106872056,275.62850486715564,2.4785048671556638,1.0,0.002,0.12934588841527178,0.004902285628232008,0.0001997753429805955,0.0018002246570728514,0.09988767149029774,0.09988767149029774,0.0,5.3446830294845427e-14,0.9999999635606606,0.9999999635606606,0.0,0.09256658488317558,3.3730653297865815e-09,0.0,0.0,0.0,1600072.907561932,266.59483703058334,0.0,1.0,1284568.7117238715,2597.882397029639,,,,,,,,,,,,,,,,,,2.0,15243.022069552688,1553.5025413928522,0.3716957141445679,6.175347969391544,2.929751514944262
4934.0,-30.037989608284306,4.9998872852394936,35.05449539751012,24.627114983182423,5.000912102795261,-26.534099437176618,-40.03348978059364,1.497021931690321,-6.555163933015535,-6.555163933028023,40.109004003280035,41031.979396817354,25750.015539839,25750.015539839,66781.99493665635,77209.32811930071,77199.78005822445,25750.015539839,102949.79559806346,102949.79559806346,102949.79559806346,130471.70571694506,125958.4319810729,4513.273735872151,0.0,90993.60454813199,54816.25582565938,40197.05413608068,27521.9101188816,67718.96425496228,20879.471598274373,1553.5027764767494,0.0,0.8783464699810086,2.72315202685297,0.0014947059257719628,1.0,1.0,-6.5551759045680456,333663.83856850123,1559238.537580557,4.673082178368709,1559238.537580557,4.673082178368709,0.7586490729780367,0.0925665967707374,3.9139360376592194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139360376592194,1.2847378882672698,1.2850361440775104,3.0464860368817783,6455.1383438489165,15243.021001556635,6454.028986033248,0.0003305780773784678,23248.618187064676,2370.699289468338,19291.52454287312,1967.1880349429339,0.8297923079835667,0.8297923079835667,35401.377489214196,35382.83765553947,1.0006550155757947,0.8,4275.130675943028,4272.891774033241,1.0006550155757947,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5863010584435,4632.441516551485,6.184575910746218,4.9998872852394936,-3.745532882557976,8.74542016779747,2.9297512890387423,3.5,0.8370717968682121,0.6,0.0002321409575206655,0.9984082491898997,0.00023251105718429587,198.95370824913402,0.0,0.0,0.0,0.014523611921566183,7.855734834964896e-05,0.00015358360917101652,0.0006011164227282106,0.09256659676865307,0.09256659676865307,0.09256659676865307,0.09256659472923597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.83588214894,595.597736706544,0.0,0.09256659676865307,0.0925665967707374,0.0925665967707374,0.3716957397472797,0.3716957397472797,0.5,10.000573586277332,-1.3920579078785522e-05,-1.3920579078785522e-05,1.2505552149377763e-11,1.2505552149377763e-11,-1.1971540004651615e-05,1.2505552149377763e-11,27521.9101188816,20879.471598274373,0.7586490729780367,0.9861638563345678,0.6059156374916149,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517232771726536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63143784525164,260.63143784525164,-12.518562154748338,244.8639117583511,276.3989639321515,124043.6372772122,124042.65913251917,0.9781446930272929,0.0,nan,276.3989639321515,3.2489639321515256,270.0919534973915,-3.0580465026084767,263.78494306263195,-9.365056937368024,257.47793262787224,-15.672067372127742,251.17092219311144,-21.97907780688854,244.8639117583511,-28.286088241648883,1.0,1.0,28837.30492052088,28837.30492052088,275.6285050832778,2.4785050832778097,275.6285050832778,275.6285050832778,77199.78615494772,77199.78005822445,0.006096723271184601,0.0,8545.783548066482,8545.783548066482,0.8861144882744815,3933.5057178475154,275.6285050832778,2.4785050832778097,1.0,0.002,0.12934589064395907,0.004902285443669411,0.00019977534602724136,0.0018002246539716256,0.09988767301362067,0.09988767301362067,0.0,-1.1332081106818492e-15,0.9999999759227907,0.9999999759227907,0.0,0.09256659454199208,2.228745328098998e-09,0.0,0.0,0.0,1600072.9064316687,266.59483606698444,0.0,1.0,1284568.7150123375,2597.88238372447,,,,,,,,,,,,,,,,,,2.0,15243.021001556635,1553.5027764767494,0.3716957397472797,6.175347969391544,2.9297512890387423
4935.0,-30.037979608982575,4.999887153880929,35.05449589111134,24.627118615340464,5.000910652490873,-26.534090582833976,-40.03348090974612,1.4970216263431433,-6.55516489652166,-6.555164896509993,40.10900503674226,41031.97736734612,25750.015763729727,25750.015763729727,66781.99313107584,77209.33740643412,77199.78918484795,25750.015763729727,102949.80494857767,102949.80494857767,102949.80494857767,130471.71931933388,125958.44518347595,4513.274135857929,0.0,90993.60742948804,54816.2473904035,40197.06671009393,27521.9143707562,67718.98108085014,20879.474623762926,1553.5029972729806,0.0,0.8783464608225249,2.7231519290316126,0.0014947059257719628,1.0,1.0,-6.555174562604236,333663.8258726328,1559238.5822421566,4.673082490031011,1559238.5822421566,4.673082490031011,0.7586490657041178,0.09256660520849659,3.9139354977362317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139354977362317,1.2847378896956159,1.2850361455061883,3.046485613235501,6455.137446193291,15243.019933627102,6454.029088711391,0.00033057827059967,23248.622130364063,2370.6996915729696,19291.524849784964,1967.188066239232,0.8297921804401949,0.8297921804401949,35401.3735823506,35382.83765553947,1.0006548775365829,0.8,4275.130204143522,4272.891774033241,1.0006548775365829,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5861077501695,4632.441516551485,6.184576251659169,4.999887153880929,-3.7455337666812216,8.74542092056215,2.929751062333079,3.5,0.8370717320951655,0.6,0.0002321409575206655,0.9984072097899492,0.00023251129924182405,198.9537000660826,0.0,0.0,0.0,0.014523611921566183,7.855742723333211e-05,0.00015358353028733338,0.0006011160310592418,0.09256660520674165,0.09256660520674165,0.09256660520674165,0.09256660359516439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8411127803,595.597735056319,0.0,0.09256660520674165,0.09256660520849659,0.09256660520849659,0.3716957654470913,0.3716957654470913,0.5,10.000573537903177,-1.2722101132567332e-05,-1.2722101132567332e-05,-1.1652900866465643e-11,-1.1652900866465643e-11,-9.666094229032751e-06,-1.1652900866465643e-11,27521.9143707562,20879.474623762926,0.7586490657041178,0.9861635846431945,0.6059154569729537,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517232179389574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63144287734286,260.63144287734286,-12.518557122657114,244.86392142121247,276.39896433347263,124043.56379949713,124042.6173202613,0.9464792358382849,0.0,nan,276.39896433347263,3.2489643334726566,270.09195575102046,-3.058044248979513,263.7849471685696,-9.365052831430376,257.47793858611726,-15.672061413882716,251.1709300036646,-21.97906999633537,244.86392142121247,-28.28607857878751,1.0,1.0,28837.30492052088,28837.30492052088,275.62850518776384,2.478505187763858,275.62850518776384,275.62850518776384,77199.79077476954,77199.78918484795,0.001589921594131738,0.0,8545.783548066482,8545.783548066482,0.8861145224062403,3933.505175224913,275.62850518776384,2.478505187763858,1.0,0.002,0.12934589244056569,0.004902285261166629,0.00019977534840657469,0.0018002246516205397,0.09988767420328734,0.09988767420328734,0.0,2.711416161038649e-14,0.999999980590995,0.999999980590995,0.0,0.0925666034118709,1.79662569950927e-09,0.0,0.0,0.0,1600072.905301514,266.5948351034783,0.0,1.0,1284568.718300489,2597.882370420597,,,,,,,,,,,,,,,,,,2.0,15243.019933627102,1553.5029972729806,0.3716957654470913,6.175347969391544,2.929751062333079
4936.0,-30.037969617480318,4.999887025986594,35.05449637609397,24.627121863327943,5.000910585341283,-26.534081597198192,-40.033472038898594,1.4970225650579143,-6.55516557181727,-6.555165571875819,40.10900577527503,41031.978927249744,25750.01534768281,25750.01534768281,66781.99427493256,77209.34672883057,77199.79502519433,25750.01534768281,102949.81037287714,102949.81037287714,102949.81037287714,130471.7275286426,125958.45305387615,4513.27447476645,0.0,90993.61213544704,54816.24433386138,40197.07533509517,27521.91715576546,67718.99249086063,20879.476609522735,1553.503141628025,0.0,0.8783464543495494,2.7231518604712304,0.0014947059257719628,1.0,1.0,-6.555187172168985,333663.81697443716,1559238.61415786,4.673082710305736,1559238.61415786,4.673082710305736,0.7586490610865303,0.09256661307935574,3.9139353105116705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139353105116705,1.2847378853045162,1.2850361411140692,3.0464854779182966,6455.137159472372,15243.018867626171,6454.028773052678,0.00033057830621259667,23248.62444483054,2370.699927582869,19291.523906259947,1967.1879700264562,0.8297920572479084,0.8297920572479084,35401.372227600295,35382.83765553947,1.0006548296698843,0.8,4275.130040541566,4272.891774033241,1.0006548296698843,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.585913777843,4632.441516551485,6.184576439859853,4.999887025986594,-3.7455344323243924,8.745421458310986,2.9297508348486443,3.5,0.8370716670996127,0.6,0.0002321409575206655,0.9984061712018988,0.00023251154111077874,198.95369188941464,0.0,0.0,0.0,0.014523611921566183,7.855750611708947e-05,0.00015358345140357603,0.0006011156935587094,0.0925666130787264,0.0925666130787264,0.0925666130787264,0.0925666091839592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.84524710506,595.5977337481247,0.0,0.0925666130787264,0.09256661307935574,0.09256661307935574,0.37169579127570973,0.37169579127570973,0.5,10.000573421108028,-1.4254060033636051e-05,-1.4254060033636051e-05,5.854872142663226e-11,5.854872142663226e-11,-2.1600293166557094e-05,5.854872142663226e-11,27521.91715576546,20879.476609522735,0.7586490610865303,0.9861634353751714,0.6059153779168736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517231582289585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314478967221,260.6314478967221,-12.518552103277898,244.86393105238432,276.3989647410593,124043.52106119973,124042.57697290099,0.9440882987446236,0.0,nan,276.3989647410593,3.2489647410592966,270.09195800332424,-3.0580419966757404,263.78495126559045,-9.365048734409527,257.47794452785485,-15.672055472145132,251.1709377901194,-21.979062209880567,244.86393105238432,-28.28606894761566,1.0,1.0,28837.30492052088,28837.30492052088,275.6285051958165,2.478505195816524,275.6285051958165,275.6285051958165,77199.79940593404,77199.79502519433,0.004380739715998061,0.0,8545.783548066482,8545.783548066482,0.8861145342418236,3933.5049870642288,275.6285051958165,2.478505195816524,1.0,0.002,0.12934589647409017,0.00490228512158539,0.00019977535435915315,0.0018002246456872884,0.09988767717957657,0.09988767717957657,0.0,4.6441583217982085e-14,0.9999999564260269,0.9999999564260269,0.0,0.09256660904586063,4.033495107944734e-09,0.0,0.0,0.0,1600072.9045094193,266.5948344281827,0.0,1.0,1284568.7206050628,2597.8823610962654,,,,,,,,,,,,,,,,,,2.0,15243.018867626171,1553.503141628025,0.37169579127570973,6.175347969391544,2.9297508348486443
4937.0,-30.03795964498537,4.999886899504867,35.05449686124853,24.627130664326273,5.0009114037794475,-26.534072540109015,-40.03346316805107,1.4970242989060063,-6.555166353835318,-6.555166353871116,40.109006750196876,41031.96880520159,25750.015178344936,25750.015178344936,66781.98398354652,77209.35269092683,77199.80390977777,25750.015178344936,102949.8190881227,102949.8190881227,102949.8190881227,130471.74013851411,125958.46530290719,4513.274835606922,0.0,90993.6099518096,54816.22606609576,40197.09320634871,27521.92105039141,67719.01425674012,20879.479387949472,1553.5033412943396,0.0,0.8783464463979813,2.7231517810757637,0.0014947059257719628,1.0,1.0,-6.555187451506072,333663.8066699957,1559238.6562908045,4.673082980896822,1559238.6562908045,4.673082980896822,0.7586490546833586,0.09256662132100035,3.9139340201303727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139340201303727,1.2847378771939593,1.2850361330016293,3.046484492758112,6455.135072036157,15243.017801802302,6454.029693247158,0.00033057880658267776,23248.63155173439,2370.7006522853767,19291.526656782826,1967.1882505017338,0.8297919218967381,0.8297919218967381,35401.36289044646,35382.83765553947,1.000654499765025,0.8,4275.128912970957,4272.891774033241,1.000654499765025,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.585720509924,4632.441516551485,6.184576686268218,4.999886899504867,-3.7455351778783212,8.74542207738319,2.929750608190322,3.5,0.837071602340092,0.6,0.0002321409575206655,0.9984051345907692,0.000232511782519845,198.95368372830225,0.0,0.0,0.0,0.014523611921566183,7.855758500091909e-05,0.0001535833725197464,0.0006011151866313917,0.09256662131932722,0.09256662131932722,0.09256662131932722,0.09256661754437932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.85050802503,595.5977320851777,0.0,0.09256662131932722,0.09256662132100035,0.09256662132100035,0.37169581693257725,0.37169581693257725,0.5,10.000573307733333,-1.5340667573582323e-05,-1.5340667573582323e-05,3.581135388230905e-11,3.581135388230905e-11,-2.1097634942179866e-05,3.581135388230905e-11,27521.92105039141,20879.479387949472,0.7586490546833586,0.9861629664359691,0.6059150336955422,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517230985655383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314529844811,260.6314529844811,-12.518547015518891,244.8639406623965,276.3989653065652,124043.45418950953,124042.4972398122,0.9569496973536208,0.0,nan,276.3989653065652,3.2489653065651964,270.09196037773165,-3.058039622268325,263.784955448899,-9.365044551100993,257.4779505200644,-15.672049479935595,251.17094559123015,-21.979054408769827,244.8639406623965,-28.28605933760349,1.0,1.0,28837.30492052088,28837.30492052088,275.62850545346646,2.4785054534664823,275.62850545346646,275.62850545346646,77199.81083890279,77199.80390977777,0.006929125025635585,0.0,8545.783548066482,8545.783548066482,0.8861146158145335,3933.5036902310244,275.62850545346646,2.4785054534664823,1.0,0.002,0.1293459004132849,0.0049022849627558766,0.00019977536012222785,0.0018002246398485253,0.09988768006111393,0.09988768006111393,0.0,-2.9247004124099973e-14,0.9999999574438747,0.9999999574438747,0.0,0.09256661738172361,3.939276734641853e-09,0.0,0.0,0.0,1600072.9035921427,266.59483364616466,0.0,1.0,1284568.7232738521,2597.882350298349,,,,,,,,,,,,,,,,,,2.0,15243.017801802302,1553.5033412943396,0.37169581693257725,6.175347969391544,2.929750608190322
4938.0,-30.037947563660428,4.999886769806978,35.05449735013035,24.627134191710525,5.000909949929761,-26.534061812301154,-40.033454017806775,1.4970241985744037,-6.5551673876964855,-6.555167387689092,40.109007828053656,41031.97447792729,25750.01556454912,25750.01556454912,66781.9900424764,77209.3628865323,77199.81348697816,25750.01556454912,102949.82905152728,102949.82905152728,102949.82905152728,130471.75462121457,125958.47939889075,4513.275222323817,0.0,90993.61312846444,54816.224719874976,40197.09823176607,27521.925569687282,67719.02380145335,20879.48260129946,1553.5035765660393,0.0,0.8783464366890534,2.7231516761115184,0.0014947059257719628,1.0,1.0,-6.555183713262522,333663.7930470782,1559238.7028702532,4.673083311290695,1559238.7028702532,4.673083311290695,0.7586490468637912,0.0925666298153846,3.913933539068399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913933539068399,1.2847378776632883,1.2850361334710674,3.0464841172015213,6455.134276276807,15243.0167359307,6454.02972698535,0.0003305789735790116,23248.635220853263,2370.701026431377,19291.52675762854,1967.1882607851348,0.8297917952759943,0.8297917952759942,35401.35940949871,35382.83765553947,1.0006543767744926,0.8,4275.128492605775,4272.891774033241,1.0006543767744926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.585527423603,4632.441516551485,6.184577065835619,4.999886769806978,-3.7455361146903217,8.7454228844973,2.9297503817449786,3.5,0.8370715376414225,0.6,0.0002321409575206655,0.9984038787745972,0.00023251207497870143,198.95367384140408,0.0,0.0,0.0,0.014523611921566183,7.855766636935588e-05,0.0001535832911513096,0.0006011147942776175,0.09256662981332743,0.09256662981332743,0.09256662981332743,0.09256662697202182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8561312216,595.5977303094722,0.0,0.09256662981332743,0.0925666298153846,0.0925666298153846,0.37169584246464615,0.37169584246464615,0.5,10.000573222460023,-1.516470132401082e-05,-1.516470132401082e-05,-7.389644451905042e-12,-7.389644451905042e-12,-1.6325573426456685e-05,-7.389644451905042e-12,27521.925569687282,20879.48260129946,0.7586490468637912,0.9861629169120297,0.6059150320629205,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517230390156235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63145811332726,260.63145811332726,-12.518541886672722,244.86395059869088,276.3989656279628,124043.39489078746,124042.43021309303,0.9646776943930899,0.0,nan,276.3989656279628,3.248965627962832,270.0919626221093,-3.0580373778906846,263.78495961625555,-9.365040383744429,257.47795661039976,-15.67204338960022,251.17095360454525,-21.97904639545473,244.86395059869088,-28.2860494013091,1.0,1.0,28837.30492052088,28837.30492052088,275.62850554034156,2.4785055403415868,275.62850554034156,275.62850554034156,77199.81599172197,77199.81348697816,0.002504743810277432,0.0,8545.783548066482,8545.783548066482,0.8861146462253333,3933.5032067637408,275.62850554034156,2.4785055403415868,1.0,0.002,0.12934590345809346,0.004902284762307144,0.00019977536440053342,0.001800224635629332,0.09988768220026671,0.09988768220026671,0.0,2.9865433043285705e-14,0.9999999671066166,0.9999999671066166,0.0,0.09256662677055497,3.0448296399757878e-09,0.0,0.0,0.0,1600072.902379464,266.5948326123035,0.0,1.0,1284568.7268021007,2597.8823360230285,,,,,,,,,,,,,,,,,,2.0,15243.0167359307,1553.5035765660393,0.37169584246464615,6.175347969391544,2.9297503817449786
