time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4939.0,-30.037937567339192,4.9998866457574085,35.05449783193103,24.627137125376635,5.000910540968308,-26.53405275650836,-40.03344514695925,1.4970257301390288,-6.55516794191351,-6.555167941988097,40.10900860150126,41031.97796349454,25750.01488625583,25750.01488625583,66781.99284975037,77209.37203660974,77199.82022208854,25750.01488625583,102949.83510834437,102949.83510834437,102949.83510834437,130471.76351740726,125958.48796909706,4513.27554831021,0.0,90993.61857359376,54816.2245004845,40197.10452567695,27521.92840906289,67719.03293473984,20879.484633686498,1553.5037206231475,0.0,0.8783464307397002,2.7231516198438173,0.0014947059257719628,1.0,1.0,-6.555193151136393,333663.7857443045,1559238.7362959897,4.673083513746608,1559238.7362959897,4.673083513746608,0.7586490424417697,0.09256663760515679,3.913933537668944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913933537668944,1.284737870498969,1.2850361263050847,3.0464841331008974,6455.134309965677,15243.015712638411,6454.029211970869,0.00033057892803446784,23248.636620382586,2370.701169143651,19291.525218215793,1967.188103808721,0.8297916791087222,0.8297916791087221,35401.35939937231,35382.83765553947,1.0006543764167017,0.8,4275.128491382893,4272.891774033241,1.0006543764167017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.585333330245,4632.441516551485,6.184577191230442,4.9998866457574085,-3.74553668784646,8.745423333603869,2.929750154118623,3.5,0.8370714726053209,0.6,0.0002321409575206655,0.9984028396893645,0.000232512316965056,198.95366566079466,0.0,0.0,0.0,0.014523611921566183,7.855774525333443e-05,0.00015358321226733107,0.0006011144853160354,0.0925666376044877,0.0925666376044877,0.0925666376044877,0.09256663301610354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.860534982,595.5977289153757,0.0,0.0925666376044877,0.09256663760515679,0.09256663760515679,0.37169586800846954,0.37169586800846954,0.5,10.000573084797287,-1.6973582489754335e-05,-1.6973582489754335e-05,7.457856554538012e-11,7.457856554538012e-11,-2.520914830483889e-05,7.457856554538012e-11,27521.92840906289,20879.484633686498,0.7586490424417697,0.9861628253626645,0.60591500181399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517229668730143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314632721431,260.6314632721431,-12.518536727856883,244.86396046039692,276.39896608388847,124043.36436878522,124042.3940541134,0.9703146717769536,0.0,nan,276.39896608388847,3.24896608388849,270.09196495919093,-3.0580350408090453,263.78496383449317,-9.365036165506808,257.47796270979387,-15.672037290206106,251.17096158509528,-21.979038414904693,244.86396046039692,-28.286039539603053,1.0,1.0,28837.30492052088,28837.30492052088,275.62850577416344,2.478505774163466,275.62850577416344,275.62850577416344,77199.82538222699,77199.82022208854,0.005160138447536156,0.0,8545.783548066482,8545.783548066482,0.8861146463138011,3933.503205357289,275.62850577416344,2.478505774163466,1.0,0.002,0.12934590816800223,0.004902284641780275,0.00019977537144749537,0.0018002246285667893,0.09988768572374768,0.09988768572374768,0.0,1.4284580462931018e-14,0.9999999491186455,0.9999999491186455,0.0,0.09256663289524089,4.709915899442771e-09,0.0,0.0,0.0,1600072.90172939,266.59483205808647,0.0,1.0,1284568.7286934748,2597.882328370523,,,,,,,,,,,,,,,,,,2.0,15243.015712638411,1553.5037206231475,0.37169586800846954,6.175347969391544,2.929750154118623
4940.0,-30.03792757892737,4.999886518632101,35.054498316001734,24.627140373364114,5.000910484321937,-26.534043772601926,-40.033440047968156,1.4970266779955412,-6.555168964688278,-6.555168964762951,40.109009630605485,41031.99478602394,25750.015255789254,25750.015255789254,66782.01004181319,77209.38135181114,77199.82915605893,25750.015255789254,102949.84441184819,102949.84441184819,102949.84441184819,130471.77714791577,125958.50123541814,4513.275912497628,0.0,90993.62328882914,54816.236723038266,40197.09618421208,27521.932736067585,67719.02892027967,20879.487708591285,1553.5039466071266,0.0,0.8783464212764123,2.7231515160051214,0.0014947059257719628,1.0,1.0,-6.555191573831223,333663.77226746787,1559238.7807689463,4.673083835781388,1559238.7807689463,4.673083835781388,0.7586490348924022,0.09256664596984636,3.9139333535998166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139333535998166,1.284737866065106,1.2850361218701924,3.046484000341181,6455.134028663768,15243.014647979257,6454.028893238076,0.00033057896229682105,23248.638918477827,2370.701403484149,19291.524265502147,1967.1880066589658,0.8297915561056524,0.8297915561056524,35401.35806745447,35382.83765553947,1.000654329356736,0.8,4275.128330538225,4272.891774033241,1.000654329356736,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.58514050546,4632.441516551485,6.184577566405475,4.999886518632101,-3.74553761550863,8.74542413414073,2.9297499279800148,3.5,0.8370714079942899,0.6,0.0002321409575206655,0.9984018014274606,0.00023251255876017348,198.95365748665864,0.0,0.0,0.0,0.014523611921566183,7.855779059612696e-05,0.00015358316692453853,0.0006011142795774396,0.09256664596765402,0.09256664596765402,0.09256664596765402,0.09256664195447606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8660923195,595.5977271586954,0.0,0.09256664596765402,0.09256664596984636,0.09256664596984636,0.37169589335082776,0.37169589335082776,0.5,10.000572964284617,-1.7731697539602465e-05,-1.7731697539602465e-05,7.469225238310173e-11,7.469225238310173e-11,-2.2609068253132136e-05,7.469225238310173e-11,27521.932736067585,20879.487708591285,0.7586490348924022,0.9861631376969454,0.6059152861498901,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722907180834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314683958802,260.6314683958802,-12.5185316041198,244.86397025382175,276.39896653793767,124043.31967515247,124042.35595839344,0.9637167589936282,0.0,nan,276.39896653793767,3.24896653793769,270.0919672811155,-3.0580327188844763,263.78496802429225,-9.365031975707723,257.4779687674687,-15.672031232531253,251.17096951064514,-21.97903048935484,244.86397025382175,-28.28602974617823,1.0,1.0,28837.30492052088,28837.30492052088,275.62850579681293,2.4785057968129536,275.62850579681293,275.62850579681293,77199.8340073667,77199.82915605893,0.0048513077781535685,0.0,8545.783548066482,8545.783548066482,0.8861146579499096,3933.5030203678157,275.62850579681293,2.4785057968129536,1.0,0.002,0.12934591239050258,0.0049022844381608,0.00019977537754930214,0.0018002246224391482,0.09988768877465107,0.09988768877465107,0.0,-1.1549788903053582e-14,0.9999999543833882,0.9999999543833882,0.0,0.0925666417472696,4.2225767567997885e-09,0.0,0.0,0.0,1600072.9005297155,266.5948310353117,0.0,1.0,1284568.7321838876,2597.882314248277,,,,,,,,,,,,,,,,,,2.0,15243.014647979257,1553.5039466071266,0.37169589335082776,6.175347969391544,2.9297499279800148
4941.0,-30.037917684511953,4.999886392902417,35.054498800536535,24.62714334195482,5.000911318101644,-26.534034784250835,-40.03343117712063,1.497028417842184,-6.555169748801461,-6.55516974873249,40.1090106121306,41031.998344690444,25750.01508810366,25750.01508810366,66782.0134327941,77209.39065538232,77199.83815911524,25750.01508810366,102949.85324721891,102949.85324721891,102949.85324721891,130471.78988714557,125958.51361841969,4513.276268725885,0.0,90993.6291688786,54816.23685819321,40197.102567428214,27521.936639926666,67719.03920735489,20879.49049401222,1553.5041466711211,0.0,0.8783464132884216,2.723151436396891,0.0014947059257719628,1.0,1.0,-6.555190915543733,333663.76193541335,1559238.8231863964,4.673084107611947,1559238.8231863964,4.673084107611947,0.7586490284888563,0.09256665411908035,3.913933393617501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913933393617501,1.2847378579264896,1.2850361137296866,3.0464840507887088,6455.134135556026,15243.013583494863,6454.028308185247,0.00033057889637539035,23248.640183111707,2370.701532440916,19291.522516740086,1967.1878283348633,0.8297914357483087,0.8297914357483087,35401.35835702105,35382.83765553947,1.0006543395878424,0.8,4275.128365506779,4272.891774033241,1.0006543395878424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.584946713215,4632.441516551485,6.184577813989609,4.999886392902417,-3.7455383627075247,8.745424755609942,2.929749700706809,3.5,0.8370713430590884,0.6,0.0002321409575206655,0.9984007729373167,0.00023251279828009525,198.9536493894464,0.0,0.0,0.0,0.014523611921566183,7.855786948022104e-05,0.00015358308804044445,0.0006011139769763922,0.09256665411754934,0.09256665411754934,0.09256665411754934,0.09256665032751783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.87138702103,595.5977254850857,0.0,0.09256665411754934,0.09256665411908035,0.09256665411908035,0.3716959185994664,0.3716959185994664,0.5,10.00057285052585,-1.8135953666842397e-05,-1.8135953666842397e-05,-6.895106707816012e-11,-6.895106707816012e-11,-2.1166811222883553e-05,-6.895106707816012e-11,27521.936639926666,20879.49049401222,0.7586490284888563,0.9861630379649714,0.6059152466568665,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517228475358885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63147356331916,260.63147356331916,-12.518526436680816,244.86397998323898,276.3989671433984,124043.29297729932,124042.321040709,0.9719365902911199,0.0,nan,276.3989671433984,3.2489671433984313,270.0919697113675,-3.0580302886324944,263.78497227933576,-9.365027720664216,257.47797484730324,-15.672025152696733,251.1709774152711,-21.97902258472888,244.86397998323898,-28.286020016761,1.0,1.0,28837.30492052088,28837.30492052088,275.628506066352,2.478506066351997,275.628506066352,275.628506066352,77199.8439839316,77199.83815911524,0.0058248163550160825,0.0,8545.783548066482,8545.783548066482,0.8861146554201529,3933.5030605855886,275.628506066352,2.478506066351997,1.0,0.002,0.1293459163426926,0.004902284279151797,0.00019977538333158768,0.001800224616675125,0.09988769166579384,0.09988769166579384,0.0,6.712512490292255e-15,0.9999999573040171,0.9999999573040171,0.0,0.09256665016685607,3.952224277706365e-09,0.0,0.0,0.0,1600072.8996099818,266.5948302511985,0.0,1.0,1284568.7348598256,2597.882303421418,,,,,,,,,,,,,,,,,,2.0,15243.013583494863,1553.5041466711211,0.3716959185994664,6.175347969391544,2.929749700706809
4942.0,-30.03790779609684,4.9998862633863945,35.05449928860503,24.627152422349923,5.000911259238619,-26.53402589056314,-40.03342230627311,1.4970293537041446,-6.555170815056215,-6.555170815072464,40.109011683163835,41031.98562107808,25750.015542736277,25750.015542736277,66782.00116381436,77209.39655132851,77199.84755384675,25750.015542736277,102949.86309658302,102949.86309658302,102949.86309658302,130471.80425210345,125958.52760086546,4513.276651237985,0.0,90993.62581184035,54816.214881587024,40197.123255837025,27521.941155520424,67719.06441135745,20879.49370269677,1553.5043825374432,0.0,0.8783464034297709,2.7231513281438553,0.0014947059257719628,1.0,1.0,-6.555187323734913,333663.747885656,1559238.8694711954,4.673084443100886,1559238.8694711954,4.673084443100886,0.7586490206018301,0.0925666625363711,3.913931877435207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913931877435207,1.2847378535487353,1.285036109350916,3.046482881020471,6455.131656957498,15243.012517460355,6454.029496716043,0.00033057949769334135,23248.648331474877,2370.7023633427193,19291.52606933817,1967.18819059905,0.8297912977254936,0.8297912977254936,35401.34738597798,35382.83765553947,1.0006539519536546,0.8,4275.1270406249205,4272.891774033241,1.0006539519536546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.584753099294,4632.441516551485,6.18457821077581,4.9998862633863945,-3.745539324425245,8.745425587811638,2.9297494736427416,3.5,0.8370712781836405,0.6,0.0002321409575206655,0.9983997450720222,0.00023251303765499197,198.9536412971452,0.0,0.0,0.0,0.014523611921566183,7.855794836438821e-05,0.0001535830091562773,0.000601113435369177,0.09256666253444808,0.09256666253444808,0.09256666253444808,0.09256665966301388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.87698131375,595.5977237184445,0.0,0.09256666253444808,0.0925666625363711,0.0925666625363711,0.3716959437990615,0.3716959437990615,0.5,10.000572764404083,-1.7425758869649144e-05,-1.7425758869649144e-05,1.6257217794191092e-11,1.6257217794191092e-11,-1.650866244062854e-05,1.6257217794191092e-11,27521.941155520424,20879.49370269677,0.7586490206018301,0.9861624897554561,0.6059148332562674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172278845224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314786848194,260.6314786848194,-12.518521315180578,244.8639896511351,276.39896771850266,124043.20539036367,124042.24209432237,0.9632960413086118,0.0,nan,276.39896771850266,3.2489677185026835,270.0919721050302,-3.0580278949697686,263.7849764915564,-9.365023508443585,257.47798087808286,-15.672019121917117,251.17098526460904,-21.979014735390933,244.8639896511351,-28.286010348864863,1.0,1.0,28837.30492052088,28837.30492052088,275.62850609935316,2.478506099353183,275.62850609935316,275.62850609935316,77199.85396354542,77199.84755384675,0.006409698675270192,0.0,8545.783548066482,8545.783548066482,0.8861147512670839,3933.501536822383,275.62850609935316,2.478506099353183,1.0,0.002,0.12934591942185736,0.0049022840726586645,0.0001997753876496581,0.0018002246124104553,0.09988769382482905,0.09988769382482905,0.0,6.01133726130243e-14,0.9999999667358437,0.9999999667358437,0.0,0.09256665945721916,3.0791519324754374e-09,0.0,0.0,0.0,1600072.8983593069,266.59482918494376,0.0,1.0,1284568.7384986263,2597.8822886988173,,,,,,,,,,,,,,,,,,2.0,15243.012517460355,1553.5043825374432,0.3716959437990615,6.175347969391544,2.9297494736427416
4943.0,-30.037897829702963,4.999886133682921,35.05449977596379,24.62715598465877,5.0009099889519275,-26.534017047837697,-40.03341347035018,1.497029207089466,-6.555171691994417,-6.55517169195155,40.10901263882051,41031.98394901739,25750.01556502247,25750.01556502247,66781.99951403987,77209.40582054642,77199.85589736229,25750.01556502247,102949.87146238476,102949.87146238476,102949.87146238476,130471.81647764173,125958.53945937532,4513.277018266411,0.0,90993.62892028662,54816.20704876843,40197.13541279798,27521.94501525697,67719.08042805495,20879.496450752606,1553.5045826849753,0.0,0.8783463950367774,2.7231512391114694,0.0014947059257719628,1.0,1.0,-6.5551888291550995,333663.7363304754,1559238.9107714857,4.673084728713659,1559238.9107714857,4.673084728713659,0.7586490140568888,0.09256667070110464,3.9139313833009264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139313833009264,1.2847378542345662,1.285036110036906,3.0464824947754083,6455.130838550559,15243.011451635453,6454.029546017712,0.00033057967053607833,23248.652060819863,2370.7027436300737,19291.526216704162,1967.1882056261989,0.8297911709563366,0.8297911709563366,35401.343810439095,35382.83765553947,1.0006538256209958,0.8,4275.126608836752,4272.891774033241,1.0006538256209958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.58455833274,4632.441516551485,6.184578505434214,4.999886133682921,-3.7455401435286593,8.74542627721158,2.929749245226912,3.5,0.8370712129219748,0.6,0.0002321409575206655,0.9983987091022664,0.00023251327891779877,198.9536331410298,0.0,0.0,0.0,0.014523611921566183,7.855802693806097e-05,0.00015358293058260453,0.0006011130519465834,0.09256667069956147,0.09256667069956147,0.09256667069956147,0.09256666767799866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8820396658,595.5977221204257,0.0,0.09256667069956147,0.09256667070110464,0.09256667070110464,0.37169596906914965,0.37169596906914965,0.5,10.000572673723758,-1.7051725308192545e-05,-1.7051725308192545e-05,-4.285993782104924e-11,-4.285993782104924e-11,-1.7137203542461066e-05,-4.285993782104924e-11,27521.94501525697,20879.496450752606,0.7586490140568888,0.9861622321494657,0.605914665256123,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722729404426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314836656931,260.6314836656931,-12.518516334306867,244.86399927115173,276.3989680602333,124043.13672527175,124042.19987951215,0.9368457596108666,0.0,nan,276.3989680602333,3.2489680602333237,270.0919743024184,-3.05802569758157,263.7849805446017,-9.365019455398283,257.477986786785,-15.672013213214996,251.1709930289684,-21.979006971031566,244.86399927115173,-28.28600072884825,1.0,1.0,28837.30492052088,28837.30492052088,275.6285061988053,2.4785061988053485,275.6285061988053,275.6285061988053,77199.85900839546,77199.85589736229,0.003111033176537603,0.0,8545.783548066482,8545.783548066482,0.8861147825042593,3933.501040217431,275.6285061988053,2.4785061988053485,1.0,0.002,0.12934592261878422,0.004902283899803374,0.00019977539222733033,0.0018002246077919077,0.09988769611366516,0.09988769611366516,0.0,1.923808334858279e-14,0.9999999654632695,0.9999999654632695,0.0,0.09256666750415447,3.1969501570172406e-09,0.0,0.0,0.0,1600072.8973306927,266.59482830800556,0.0,1.0,1284568.7414913455,2597.8822765902587,,,,,,,,,,,,,,,,,,2.0,15243.011451635453,1553.5045826849753,0.37169596906914965,6.175347969391544,2.929749245226912
4944.0,-30.037887879094235,4.999886009238795,35.05450025728813,24.62715902309867,5.000910588222005,-26.534008032362184,-40.03340456457806,1.4970307414919335,-6.555172271112724,-6.555172271117243,40.10901343942419,41031.98710600468,25750.014933626368,25750.014933626368,66782.00203963104,77209.41513827648,77199.86295475926,25750.014933626368,102949.87788838563,102949.87788838563,102949.87788838563,130471.82588473846,125958.54853838621,4513.277346352252,0.0,90993.6344963278,54816.20646406382,40197.142258071086,27521.947996352832,67719.09025442392,20879.498583591165,1553.5047340932747,0.0,0.8783463888490773,2.7231511803156385,0.0014947059257719628,1.0,1.0,-6.555196684992723,333663.72869958455,1559238.9453702057,4.673084939280507,1559238.9453702057,4.673084939280507,0.758649009378191,0.09256667848646624,3.9139313654438905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139313654438905,1.284737847056972,1.2850361028576456,3.046482497896185,6455.13084516311,15243.01038770234,6454.029030048937,0.00033057963051584966,23248.653591555238,2370.7028997216416,19291.524674438962,1967.188048358916,0.829791049983486,0.829791049983486,35401.343681226186,35382.83765553947,1.0006538210555833,0.8,4275.126593232781,4272.891774033241,1.0006538210555833,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.584363333903,4632.441516551485,6.184578643437786,4.999886009238795,-3.7455407361771544,8.74542674541595,2.9297490165386746,3.5,0.8370711475824785,0.6,0.0002321409575206655,0.9983976747744789,0.00023251351979871368,198.9536249978331,0.0,0.0,0.0,0.014523611921566183,7.855810613294263e-05,0.00015358285138772286,0.0006011127392407163,0.09256667848587277,0.09256667848587277,0.09256667848587277,0.0925666740490469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.88655262586,595.5977206921507,0.0,0.09256667848587277,0.09256667848646624,0.09256667848646624,0.3716959943765343,0.3716959943765343,0.5,10.00057254064846,-1.831519119832592e-05,-1.831519119832592e-05,4.547473508864641e-12,4.547473508864641e-12,-2.4413875451045897e-05,4.547473508864641e-12,27521.947996352832,20879.498583591165,0.758649009378191,0.9861621263476489,0.605914623953829,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517226698909733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314887000333,260.6314887000333,-12.51851129996669,244.86400886626424,276.39896853380134,124043.10808240314,124042.16118020835,0.946902194799754,0.0,nan,276.39896853380134,3.24896853380136,270.091976600295,-3.0580233997049504,263.7849846667876,-9.365015333212398,257.4779927332798,-15.672007266720186,251.17100079977203,-21.978999200227946,244.86400886626424,-28.285991133735735,1.0,1.0,28837.30492052088,28837.30492052088,275.6285064454734,2.4785064454734425,275.6285064454734,275.6285064454734,77199.8684853378,77199.86295475926,0.005530578549951315,0.0,8545.783548066482,8545.783548066482,0.8861147836331091,3933.50102227111,275.6285064454734,2.4785064454734425,1.0,0.002,0.12934592717964596,0.004902283775467862,0.00019977539903386567,0.0018002246010020483,0.09988769951693284,0.09988769951693284,0.0,3.591398012314784e-14,0.9999999507290883,0.9999999507290883,0.0,0.0925666739256216,4.560844640582413e-09,0.0,0.0,0.0,1600072.8966514103,266.59482772888725,0.0,1.0,1284568.7434676979,2597.882268593922,,,,,,,,,,,,,,,,,,2.0,15243.01038770234,1553.5047340932747,0.3716959943765343,6.175347969391544,2.9297490165386746
4945.0,-30.03787794253958,4.99988588373683,35.054500742172586,24.62716792887079,5.0009110747531365,-26.53399904081008,-40.03339569373054,1.4970321730268967,-6.555173187295566,-6.555173187374073,40.109014504793606,41031.97599320212,25750.015060923582,25750.015060923582,66781.9910541257,77209.42106453818,77199.87273546199,25750.015060923582,102949.88779638558,102949.88779638558,102949.88779638558,130471.84018120833,125958.56246384511,4513.277717363221,0.0,90993.63186212967,54816.18679080647,40197.16119035911,27521.952384822755,67719.11357518187,20879.50170957281,1553.504960417016,0.0,0.8783463798257843,2.723151087298857,0.0014947059257719628,1.0,1.0,-6.555192320847141,333663.7166272842,1559238.9914107048,4.673085246342315,1559238.9914107048,4.673085246342315,0.7586490019903898,0.09256668681106389,3.9139299903572176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139299903572176,1.284737840360569,1.285036096159688,3.046481443450557,6455.128610919355,15243.009323785212,6454.030051901301,0.00033058016884325516,23248.66108650677,2370.703663994001,19291.52772882406,1967.1883598195166,0.8297909138526958,0.8297909138526959,35401.33373114518,35382.83765553947,1.0006534694945555,0.8,4275.125391644043,4272.891774033241,1.0006534694945555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.584169503575,4632.441516551485,6.1845789619268725,4.99988588373683,-3.7455415834663994,8.74542746720323,2.929748789220835,3.5,0.8370710826345242,0.6,0.0002321409575206655,0.9983966419087152,0.0002325137603396411,198.95361686613833,0.0,0.0,0.0,0.014523611921566183,7.85581850173296e-05,0.0001535827725033359,0.0006011122193030163,0.09256668680937498,0.09256668680937498,0.09256668680937498,0.09256668342189271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.89219435223,595.5977189098069,0.0,0.09256668680937498,0.09256668681106389,0.09256668681106389,0.3716960195429089,0.3716960195429089,0.5,10.000572439006678,-1.8148261062833626e-05,-1.8148261062833626e-05,7.850076144677587e-11,7.850076144677587e-11,-1.9133473074361973e-05,7.850076144677587e-11,27521.952384822755,20879.50170957281,0.7586490019903898,0.986161624516603,0.605914251190668,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517226104717855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631493766592,260.631493766592,-12.518506233408004,244.86401843754746,276.3989690956355,124043.03407783133,124042.08111565998,0.9529621713375885,0.0,nan,276.3989690956355,3.248969095635516,270.0919789640191,-3.0580210359808575,263.78498883240127,-9.365011167598709,257.4779987007834,-15.67200129921656,251.1710085691653,-21.978991430834668,244.86401843754746,-28.28598156245252,1.0,1.0,28837.30492052088,28837.30492052088,275.6285066737229,2.4785066737229045,275.6285066737229,275.6285066737229,77199.87918166038,77199.87273546199,0.006446198385674506,0.0,8545.783548066482,8545.783548066482,0.8861148705605364,3933.4996403090036,275.6285066737229,2.4785066737229045,1.0,0.002,0.12934593075077308,0.004902283594012909,0.0001997754041733814,0.0018002245958595306,0.0998877020866907,0.0998877020866907,0.0,3.291204114796997e-14,0.9999999614209013,0.9999999614209013,0.0,0.09256668323992455,3.5711393462074285e-09,0.0,0.0,0.0,1600072.8955767637,266.5948268127044,0.0,1.0,1284568.7465943482,2597.882255943476,,,,,,,,,,,,,,,,,,2.0,15243.009323785212,1553.504960417016,0.3716960195429089,6.175347969391544,2.929748789220835
4946.0,-30.03786792436634,4.999885755687233,35.05450122890089,24.627165763545804,5.000909448790609,-26.53399018705023,-40.03338685780761,1.4970317114797331,-6.555174187980583,-6.555174187966063,40.10901552776775,41031.987516840105,25750.015366694217,25750.015366694217,66782.00288353433,77209.43371666147,77199.88166043977,25750.015366694217,102949.897027134,102949.897027134,102949.897027134,130471.8536671561,125958.57557366646,4513.278093489641,0.0,90993.64255989771,54816.19636009705,40197.16244422295,27521.956640022116,67719.11908424506,20879.50473473848,1553.5051823393173,0.0,0.8783463705055319,2.723150985702883,0.0014947059257719628,1.0,1.0,-6.555190837780344,333663.70344152255,1559239.0356197378,4.673085563509631,1559239.0356197378,4.673085563509631,0.7586489946131134,0.09256669511755547,3.913930736116306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913930736116306,1.2847378425195841,1.2850360983192044,3.0464820188066057,6455.129830029781,15243.00825991822,6454.028703874138,0.0003305798158892739,23248.659389968765,2370.7034909952704,19291.523699480662,1967.1879489408375,0.8297908010904271,0.8297908010904271,35401.339127433,35382.83765553947,1.000653660158778,0.8,4275.126043308955,4272.891774033241,1.000653660158778,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5839752242855,4632.441516551485,6.184579323948211,4.999885755687233,-3.745542495489665,8.745428251176897,2.9297485613764738,3.5,0.8370710175361353,0.6,0.0002321409575206655,0.9983956005601841,0.00023251400285659798,198.95360866765074,0.0,0.0,0.0,0.014523611921566183,7.855826359122066e-05,0.00015358269392944484,0.0006011120263059973,0.09256669511551073,0.09256669511551073,0.09256669511551073,0.09256669220955052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.89756176376,595.5977172145887,0.0,0.09256669511551073,0.09256669511755547,0.09256669511755547,0.3716960447212415,0.3716960447212415,0.5,10.00057235174111,-1.7487632760548877e-05,-1.7487632760548877e-05,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.6649814256197715e-05,-1.4495071809506044e-11,27521.956640022116,20879.50473473848,0.7586489946131134,0.9861617189741507,0.6059143720666953,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517225511365253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6314986748866,260.6314986748866,-12.518501325113391,244.86402798422785,276.3989693655444,124043.00160701605,124042.07841255846,0.9231944575668938,0.0,nan,276.3989693655444,3.24896936554444,270.09198108928206,-3.0580189107179194,263.7849928130184,-9.365007186981586,257.47800453675546,-15.671995463244514,251.17101626049143,-21.97898373950855,244.86402798422785,-28.28597201577213,1.0,1.0,28837.30492052088,28837.30492052088,275.62850671750294,2.4785067175029667,275.62850671750294,275.62850671750294,77199.88208413657,77199.88166043977,0.00042369679431430995,0.0,8545.783548066482,8545.783548066482,0.8861148234166587,3933.5003897968872,275.62850671750294,2.4785067175029667,1.0,0.002,0.12934593385632054,0.004902283399083039,0.00019977540855911738,0.0018002245914402774,0.09988770427955869,0.09988770427955869,0.0,-6.054184931159057e-16,0.9999999664500977,0.9999999664500977,0.0,0.09256669201195189,3.1056035774978274e-09,0.0,0.0,0.0,1600072.8944029994,266.5948258120194,0.0,1.0,1284568.750009379,2597.8822421262453,,,,,,,,,,,,,,,,,,2.0,15243.00825991822,1553.5051823393173,0.3716960447212415,6.175347969391544,2.9297485613764738
4947.0,-30.037858017943353,4.999885635437732,35.05450170871817,24.627174075599783,5.000912126337864,-26.533981003514523,-40.033377952035494,1.4970351119115561,-6.555174626439737,-6.555174626450465,40.10901630181275,41031.982019499825,25750.014430179643,25750.014430179643,66781.99644967947,77209.43969558046,77199.88877667145,25750.014430179643,102949.90320685109,102949.90320685109,102949.90320685109,130471.8625970128,125958.58418237517,4513.278414637643,0.0,90993.64281650253,54816.18514043176,40197.17519563419,27521.959390161726,67719.13458579592,20879.50670997054,1553.5053194005477,0.0,0.8783463651817387,2.723150941187681,0.0014947059257719628,1.0,1.0,-6.555199101259632,333663.69766406144,1559239.0690704153,4.673085744677819,1559239.0690704153,4.673085744677819,0.7586489905742081,0.09256670277619983,3.9139299187871157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139299187871157,1.2847378266131193,1.2850360824090468,3.0464814203417556,6455.128561954578,15243.00719801754,6454.029063651666,0.0003305801049288403,23248.66431044848,2370.7039927445644,19291.524774879766,1967.1880586010277,0.8297906717251586,0.8297906717251586,35401.33321326632,35382.83765553947,1.0006534511966119,0.8,4275.125329104108,4272.891774033241,1.0006534511966119,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.583780111315,4632.441516551485,6.184579388838721,4.999885635437732,-3.745542980716478,8.74542861615421,2.9297483325544063,3.5,0.8370709521584018,0.6,0.0002321409575206655,0.9983945708287879,0.0002325142426685679,198.9536005606159,0.0,0.0,0.0,0.014523611921566183,7.855834278632335e-05,0.00015358261473434213,0.0006011115908142966,0.09256670277583869,0.09256670277583869,0.09256670277583869,0.09256669830219583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.90195167565,595.5977158250228,0.0,0.09256670277583869,0.09256670277619983,0.09256670277619983,0.3716960699658143,0.3716960699658143,0.5,10.000572217550394,-1.8726866642282403e-05,-1.8726866642282403e-05,1.0743406164692715e-11,1.0743406164692715e-11,-2.4474809151797672e-05,1.0743406164692715e-11,27521.959390161726,20879.50670997054,0.7586489905742081,0.9861613982244685,0.6059141521886234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517224913138917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315038347611,260.6315038347611,-12.5184961652389,244.86403753059895,276.39897013892244,124042.97377213262,124042.00325830701,0.9705138256231476,0.0,nan,276.39897013892244,3.2489701389224592,270.0919836172581,-3.0580163827418687,263.7849970955938,-9.365002904406197,257.47801057392917,-15.671989426070809,251.17102405226402,-21.97897594773596,244.86403753059895,-28.285962469401028,1.0,1.0,28837.30492052088,28837.30492052088,275.628507111737,2.4785071117370308,275.628507111737,275.628507111737,77199.89806206609,77199.88877667145,0.00928539464075584,0.0,8545.783548066482,8545.783548066482,0.8861148750849092,3933.499568381051,275.628507111737,2.4785071117370308,1.0,0.002,0.12934593842859857,0.004902283300274195,0.00019977541544102809,0.001800224584583702,0.09988770772051404,0.09988770772051404,0.0,2.4730217873525362e-14,0.9999999506056961,0.9999999506056961,0.0,0.09256669820393199,4.572267845106697e-09,0.0,0.0,0.0,1600072.8938887042,266.59482537356024,0.0,1.0,1284568.751505705,2597.882236072099,,,,,,,,,,,,,,,,,,2.0,15243.00719801754,1553.5053194005477,0.3716960699658143,6.175347969391544,2.9297483325544063
4948.0,-30.037846015804682,4.999885505642605,35.05450220171944,24.62717763790863,5.0009105433900505,-26.53397035988627,-40.033368836715795,1.497034887478238,-6.555176002319399,-6.555176002333126,40.109017641856326,41031.98707154253,25750.015576737394,25750.015576737394,66782.00264827991,77209.4498423991,77199.90103140143,25750.015576737394,102949.91660813882,102949.91660813882,102949.91660813882,130471.88191457841,125958.60306367588,4513.278850902525,0.0,90993.64580418525,54816.183033354835,40197.18085647823,27521.965306439582,67719.14616291781,20879.51090874331,1553.5056291971796,0.0,0.8783463526201221,2.7231508014995525,0.0014947059257719628,1.0,1.0,-6.555183059221122,333663.6795344611,1559239.126980667,4.673086172148465,1559239.126980667,4.673086172148465,0.7586489800515055,0.09256671174140495,3.9139294034986483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139294034986483,1.2847378276629682,1.2850360834591394,3.0464810167677334,6455.127706829652,15243.006134212068,6454.0291391211495,0.00033058028732048747,23248.668134598018,2370.7043826992926,19291.525000463105,1967.1880816041264,0.8297905449368085,0.8297905449368086,35401.329484656075,35382.83765553947,1.0006533194555756,0.8,4275.124878830781,4272.891774033241,1.0006533194555756,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.583586822753,4632.441516551485,6.184579951326817,4.999885505642605,-3.745544176572096,8.7454296822147,2.9297481058719526,3.5,0.8370708873919864,0.6,0.0002321409575206655,0.9983933232580243,0.00023251453321335071,198.95359073852902,0.0,0.0,0.0,0.014523611921566183,7.855842384491579e-05,0.0001535825336757497,0.0006011111944173381,0.09256671173799023,0.09256671173799023,0.09256671173799023,0.09256671068945797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9085833114,595.5977137342518,0.0,0.09256671173799023,0.09256671174140495,0.09256671174140495,0.3716960950744006,0.3716960950744006,0.5,10.000572186082277,-1.5896497984613234e-05,-1.5896497984613234e-05,1.3699263945454732e-11,1.3699263945454732e-11,-7.056888023271313e-06,1.3699263945454732e-11,27521.965306439582,20879.51090874331,0.7586489800515055,0.986161321166346,0.6059141232056933,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517224321585698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315090036757,260.6315090036757,-12.51849099632426,244.8640473999723,276.3989706073784,124042.91019826362,124041.93798408196,0.972214181685418,0.0,nan,276.3989706073784,3.2489706073783964,270.09198596589744,-3.0580140341025412,263.7850013244164,-9.364998675583593,257.47801668293556,-15.671983317064416,251.17103204145397,-21.978967958546008,244.8640473999723,-28.285952600027684,1.0,1.0,28837.30492052088,28837.30492052088,275.6285071698633,2.4785071698633487,275.6285071698633,275.6285071698633,77199.90295019776,77199.90103140143,0.0019187963334843516,0.0,8545.783548066482,8545.783548066482,0.8861149076593641,3933.4990505161413,275.6285071698633,2.4785071698633487,1.0,0.002,0.12934593973617356,0.004902283044960986,0.0001997754168957639,0.0018002245831723962,0.09988770844788196,0.09988770844788196,0.0,6.815988745634272e-14,0.9999999858741658,0.9999999858741658,0.0,0.09256671043382293,1.3075820196327027e-09,0.0,0.0,0.0,1600072.8922748514,266.5948239976806,0.0,1.0,1284568.7562011592,2597.882217074268,,,,,,,,,,,,,,,,,,2.0,15243.006134212068,1553.5056291971796,0.3716960950744006,6.175347969391544,2.9297481058719526
4949.0,-30.037836073989663,4.999885379741759,35.05450268561011,24.627180711273127,5.00091056014928,-26.5339614105758,-40.03335996586827,1.4970358967361497,-6.555176659613835,-6.555176659614876,40.10901836498509,41031.98886474906,25750.01510844682,25750.01510844682,66782.00397319588,77209.45894035764,77199.90675149165,25750.01510844682,102949.92185993848,102949.92185993848,102949.92185993848,130471.88985017888,125958.61066105266,4513.279189126219,0.0,90993.65047514069,54816.18039953491,40197.18897289531,27521.967990240402,67719.15696313571,20879.512823164765,1553.5057682222425,0.0,0.8783463463032964,2.723150734766829,0.0014947059257719628,1.0,1.0,-6.555195800427157,333663.6708734705,1559239.158231785,4.673086387109457,1559239.158231785,4.673086387109457,0.7586489756317162,0.0925667194761151,3.9139292551303027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139292551303027,1.2847378229418842,1.2850360787369595,3.0464809124774646,6455.127485851087,15243.005112720983,6454.028799741134,0.0003305803075677395,23248.67020932174,2370.7045942622344,19291.523986033528,1967.1879781610978,0.8297904272519827,0.8297904272519827,35401.32841106763,35382.83765553947,1.0006532815230371,0.8,4275.1247491824115,4272.891774033241,1.0006532815230371,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5833909079065,4632.441516551485,6.184580129865442,4.999885379741759,-3.745544829279615,8.745430209021373,2.9297478761094853,3.5,0.8370708217455672,0.6,0.0002321409575206655,0.9983922898503181,0.0002325147738825875,198.95358260253215,0.0,0.0,0.0,0.014523611921566183,7.855850272959784e-05,0.00015358245479106766,0.0006011108628814868,0.09256671947525649,0.09256671947525649,0.09256671947525649,0.09256671603923594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9125771948,595.5977124709734,0.0,0.09256671947525649,0.0925667194761151,0.0925667194761151,0.37169612048478845,0.37169612048478845,0.5,10.000572082967853,-1.6308241356455255e-05,-1.6308241356455255e-05,1.0231815394945443e-12,1.0231815394945443e-12,-1.914081229870135e-05,1.0231815394945443e-12,27521.967990240402,20879.512823164765,0.7586489756317162,0.9861611834528597,0.6059140530512754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223604888747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63151413811266,260.63151413811266,-12.518485861887314,244.86405719228918,276.3989710839357,124042.86711747854,124041.9013881705,0.9657293080363623,0.0,nan,276.3989710839357,3.2489710839357144,270.0919883056066,-3.0580116943933717,263.7850055272771,-9.364994472722856,257.47802274894843,-15.671977251051544,251.1710399706189,-21.978960029381085,244.86405719228918,-28.285942807710796,1.0,1.0,28837.30492052088,28837.30492052088,275.62850718192806,2.47850718192808,275.62850718192806,275.62850718192806,77199.91151111649,77199.90675149165,0.004759624833241105,0.0,8545.783548066482,8545.783548066482,0.8861149170386112,3933.4989014059543,275.62850718192806,2.47850718192808,1.0,0.002,0.12934594330865046,0.004902282910362277,0.00019977542214364168,0.0018002245778605977,0.09988771107182083,0.09988771107182083,0.0,4.239230494418322e-15,0.999999961406198,0.999999961406198,0.0,0.09256671590361346,3.5725016472379744e-09,0.0,0.0,0.0,1600072.891503871,266.59482334038614,0.0,1.0,1284568.7584443036,2597.882207998504,,,,,,,,,,,,,,,,,,2.0,15243.005112720983,1553.5057682222425,0.37169612048478845,6.175347969391544,2.9297478761094853
4950.0,-30.03782409325408,4.999885255474647,35.054503170441286,24.627189407497667,5.000911575160093,-26.533950526413367,-40.033350815623976,1.4970380083202635,-6.555177434407653,-6.555177434422011,40.109019359897594,41031.98670029742,25750.01491259077,25750.01491259077,66782.00161288818,77209.46577905671,77199.91596324855,25750.01491259077,102949.93087583932,102949.93087583932,102949.93087583932,130471.90283533907,125958.62327759663,4513.279557742438,0.0,90993.64883685757,54816.169758101634,40197.19897639548,27521.97195949976,67719.17093589524,20879.51565593152,1553.5059712393117,0.0,0.8783463383148881,2.7231506561047447,0.0014947059257719628,1.0,1.0,-6.55519462579241,333663.6606642131,1559239.201227775,4.673086658954258,1559239.201227775,4.673086658954258,0.758648969145706,0.0925667276734753,3.9139280730514727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139280730514727,1.2847378130643627,1.285036068857145,3.046480015806457,6455.12558591282,15243.004050354815,6454.029592915478,0.00033058075966892935,23248.676812273374,2370.705267575918,19291.526356884722,1967.188219920638,0.8297902935577132,0.8297902935577132,35401.31985758403,35382.83765553947,1.0006529793072885,0.8,4275.123716249154,4272.891774033241,1.0006529793072885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.583195810308,4632.441516551485,6.184580372622856,4.999885255474647,-3.745545570018909,8.745430825493555,2.9297476473054678,3.5,0.8370707563729908,0.6,0.0002321409575206655,0.9983910445073801,0.00023251506390986013,198.9535727979625,0.0,0.0,0.0,0.014523611921566183,7.855858409891385e-05,0.00015358237342175164,0.0006011103628612681,0.09256672767227979,0.09256672767227979,0.09256672767227979,0.0925667246203484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9178295789,595.5977108117831,0.0,0.09256672767227979,0.0925667276734753,0.0925667276734753,0.37169614584905025,0.37169614584905025,0.5,10.000571991415132,-1.6205337317387603e-05,-1.6205337317387603e-05,1.4381384971784428e-11,1.4381384971784428e-11,-1.7191370375257975e-05,1.4381384971784428e-11,27521.97195949976,20879.51565593152,0.758648969145706,0.9861609451200428,0.605913896068506,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223011222227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63151952044717,260.63151952044717,-12.518480479552807,244.86406728281193,276.39897175808176,124042.81414745419,124041.8017914426,1.0123560115848904,0.0,nan,276.39897175808176,3.2489717580817796,270.09199086302834,-3.0580091369716342,263.78500996797413,-9.364990032025844,257.4780290729203,-15.671970927079656,251.1710481778663,-21.978951822133666,244.86406728281193,-28.285932717188047,1.0,1.0,28837.30492052088,28837.30492052088,275.62850748505093,2.4785074850509545,275.62850748505093,275.62850748505093,77199.92396001941,77199.91596324855,0.007996770858881064,0.0,8545.783548066482,8545.783548066482,0.8861149917648554,3933.49771341673,275.62850748505093,2.4785074850509545,1.0,0.002,0.12934594651576486,0.004902282756212984,0.00019977542677898007,0.001800224573255685,0.09988771338949003,0.09988771338949003,0.0,3.4664979220444536e-14,0.9999999653534761,0.9999999653534761,0.0,0.09256672446635997,3.2071153400997504e-09,0.0,0.0,0.0,1600072.8905950685,266.5948225655923,0.0,1.0,1284568.761088435,2597.8821973003173,,,,,,,,,,,,,,,,,,2.0,15243.004050354815,1553.5059712393117,0.37169614584905025,6.175347969391544,2.9297476473054678
4951.0,-30.037814130910704,4.999885127780269,35.054503660243256,24.627192865032725,5.000910131343849,-26.5339417046858,-40.03334197970105,1.4970377051168848,-6.555178484322141,-6.555178484312146,40.109020472986515,41031.98475907253,25750.01532414427,25750.01532414427,66782.0000832168,77209.47483459317,77199.92600227975,25750.01532414427,102949.94132642403,102949.94132642403,102949.94132642403,130471.91796394993,125958.63800328014,4513.279960669794,0.0,90993.65157575806,54816.16150022938,40197.21119503187,27521.976637525902,67719.18783255777,20879.518982774152,1553.5062144120018,0.0,0.8783463283847271,2.7231505495106965,0.0014947059257719628,1.0,1.0,-6.555188988995212,333663.64682976995,1559239.249330665,4.673086996876722,1559239.249330665,4.673086996876722,0.7586489610744442,0.09256673619404875,3.913927553581648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913927553581648,1.2847378144826809,1.2850360702757924,3.0464796081040473,6455.124722040337,15243.003029166419,6454.0296948727355,0.00033058094585264374,23248.680597700255,2370.7056535820343,19291.526661641787,1967.18825099721,0.8297901715570944,0.8297901715570944,35401.31609871727,35382.83765553947,1.0006528464972269,0.8,4275.123262321998,4272.891774033241,1.0006528464972269,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.583000954021,4632.441516551485,6.184580760908105,4.999885127780269,-3.7455465196341904,8.74543164741446,2.9297474187844585,3.5,0.8370706910812739,0.6,0.0002321409575206655,0.9983900089683914,0.00023251530507655048,198.9535646451675,0.0,0.0,0.0,0.014523611921566183,7.855866267317426e-05,0.00015358229484749124,0.0006011099755458967,0.09256673619193435,0.09256673619193435,0.09256673619193435,0.09256673444004611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.92346556473,595.5977090336493,0.0,0.09256673619193435,0.09256673619404875,0.09256673619404875,0.3716961712217861,0.3716961712217861,0.5,10.000571938828292,-1.4686452402656869e-05,-1.4686452402656869e-05,-1.000444171950221e-11,-1.000444171950221e-11,-1.0504683075396315e-05,-1.000444171950221e-11,27521.976637525902,20879.518982774152,0.7586489610744442,0.9861606764738783,0.6059137162206977,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517222295803471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63152469858676,260.63152469858676,-12.518475301413218,244.86407724633705,276.39897215083596,124042.73810130068,124041.76415198907,0.9739493115874329,0.0,nan,276.39897215083596,3.248972150835982,270.09199316993676,-3.0580068300632206,263.78501418903704,-9.364985810962935,257.47803520813676,-15.671964791863218,251.171056227237,-21.97894377276299,244.86407724633705,-28.28592275366293,1.0,1.0,28837.30492052088,28837.30492052088,275.62850760989585,2.478507609895871,275.62850760989585,275.62850760989585,77199.92819095094,77199.92600227975,0.0021886711911065504,0.0,8545.783548066482,8545.783548066482,0.8861150246036361,3933.497191349556,275.62850760989585,2.478507609895871,1.0,0.002,0.12934594846955247,0.004902282557272894,0.0001997754293656082,0.0018002245706679255,0.0998877146828041,0.0998877146828041,0.0,3.3533505833238664e-14,0.9999999788929865,0.9999999788929865,0.0,0.0925667342402414,1.9538073477546913e-09,0.0,0.0,0.0,1600072.88936356,266.59482151567784,0.0,1.0,1284568.7646714705,2597.882182803339,,,,,,,,,,,,,,,,,,2.0,15243.003029166419,1553.5062144120018,0.3716961712217861,6.175347969391544,2.9297474187844585
