time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4952.0,-30.03780418274973,4.999885005583062,35.05450414288297,24.62719593839722,5.000910606662846,-26.533932703808397,-40.033333108853526,1.4970391277224298,-6.55517905178931,-6.5551790517867445,40.109021245935786,41031.987595594124,25750.01466397798,25750.01466397798,66782.00225957211,77209.48413448734,77199.93269720078,25750.01466397798,102949.94736117877,102949.94736117877,102949.94736117877,130471.92684120947,125958.6465400693,4513.280301140168,0.0,90993.65697884046,54816.16043995082,40197.21837654404,27521.979480030695,67719.19785657474,20879.521016717255,1553.5063589107617,0.0,0.878346322365495,2.7231504918978118,0.0014947059257719628,1.0,1.0,-6.555198619469081,333663.63935240847,1559239.2827339352,4.673087201710642,1559239.2827339352,4.673087201710642,0.7586489566227221,0.09256674399120242,3.9139275052538656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139275052538656,1.2847378078280483,1.2850360636196148,3.046479586267234,6455.1246757707495,15243.001967942255,6454.029216497579,0.00033058091957792446,23248.682265242525,2370.705823624023,19291.525231746433,1967.1881051884623,0.8297900505349431,0.8297900505349431,35401.315749019006,35382.83765553947,1.0006528341415224,0.8,4275.123220091841,4272.891774033241,1.0006528341415224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.582805039543,4632.441516551485,6.184580893361966,4.999885005583062,-3.7455471034705794,8.745432109053642,2.929747189022446,3.5,0.8370706254349846,0.6,0.0002321409575206655,0.9983889749047592,0.00023251554590014424,198.9535565039795,0.0,0.0,0.0,0.014523611921566183,7.855874155807772e-05,0.00015358221596258777,0.0006011096593738116,0.09256674399053028,0.09256674399053028,0.09256674399053028,0.092566740457345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9277142769,595.5977076899482,0.0,0.09256674399053028,0.09256674399120242,0.09256674399120242,0.3716961967566639,0.3716961967566639,0.5,10.000571832827019,-1.5457969823273743e-05,-1.5457969823273743e-05,-2.5579538487363607e-12,-2.5579538487363607e-12,-1.956768232957984e-05,-2.5579538487363607e-12,27521.979480030695,20879.521016717255,0.7586489566227221,0.9861605626370892,0.6059136684178902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517221700911227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63152988283576,260.63152988283576,-12.518470117164213,244.86408712095192,276.39897264471875,124042.70360894108,124041.72851057538,0.975098365714442,0.0,nan,276.39897264471875,3.2489726447187763,270.0919955399662,-3.0580044600337715,263.7850184352129,-9.364981564787058,257.47804133045895,-15.671958669541027,251.17106422570558,-21.9789357742944,244.86408712095192,-28.285912879048055,1.0,1.0,28837.30492052088,28837.30492052088,275.6285078258393,2.4785078258393014,275.6285078258393,275.6285078258393,77199.93746350797,77199.93269720078,0.004766307189129293,0.0,8545.783548066482,8545.783548066482,0.886115027658723,3933.4971427801347,275.6285078258393,2.4785078258393014,1.0,0.002,0.12934595212205882,0.004902282438782208,0.00019977543477396736,0.0018002245652423896,0.09988771738698368,0.09988771738698368,0.0,1.6356707654985314e-14,0.9999999605418635,0.9999999605418635,0.0,0.0925667403386912,3.6525112230924014e-09,0.0,0.0,0.0,1600072.888697943,266.59482094821067,0.0,1.0,1284568.7666080613,2597.8821749678873,,,,,,,,,,,,,,,,,,2.0,15243.001967942255,1553.5063589107617,0.3716961967566639,6.175347969391544,2.929747189022446
4953.0,-30.03779219728237,4.99988488293802,35.05450462850002,24.62720473939555,5.000911248581429,-26.53392185269666,-40.03332395860923,1.4970409039977406,-6.55517993554048,-6.55517993555351,40.109022297119964,41031.98448022942,25750.01471805436,25750.01471805436,66781.99919828378,77209.49095707168,77199.94236637329,25750.01471805436,102949.95708442765,102949.95708442765,102949.95708442765,130471.94086504367,125958.66018180618,4513.280683237486,0.0,90993.65484356073,54816.14836672651,40197.22941870468,27521.983780616025,67719.2131993207,20879.52408140787,1553.506580280558,0.0,0.8783463135720343,2.723150402173716,0.0014947059257719628,1.0,1.0,-6.555195234033192,333663.6277074541,1559239.3281617747,4.6730875009513095,1559239.3281617747,4.6730875009513095,0.7586489494305095,0.09256675235116248,3.9139262288352388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139262288352388,1.284737799519027,1.2850360553086646,3.0464786124456777,6455.122612359727,15243.00090676605,6454.03012242518,0.0003305814139123767,23248.68930159675,2370.7065411324716,19291.527939624655,1967.1883813151949,0.829789915868491,0.829789915868491,35401.30651289488,35382.83765553947,1.0006525078064241,0.8,4275.1221047217505,4272.891774033241,1.0006525078064241,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.582610357605,4632.441516551485,6.184581195530242,4.99988488293802,-3.7455479260170232,8.745432808955044,2.9297469607059217,3.5,0.8370705602016919,0.6,0.0002321409575206655,0.9983877290744283,0.00023251583604285239,198.95354669554013,0.0,0.0,0.0,0.014523611921566183,7.855882292762191e-05,0.0001535821345930436,0.0006011091448642171,0.09256675234964679,0.09256675234964679,0.09256675234964679,0.09256674967114649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9331847617,595.597705962594,0.0,0.09256675234964679,0.09256675235116248,0.09256675235116248,0.37169622220658793,0.37169622220658793,0.5,10.000571752476546,-1.5107232002264936e-05,-1.5107232002264936e-05,1.3017142919125035e-11,1.3017142919125035e-11,-1.5298479695502465e-05,1.3017142919125035e-11,27521.983780616025,20879.52408140787,0.7586489494305095,0.98616029400285,0.6059134851354271,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517221106865925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315352724378,260.6315352724378,-12.518464727562161,244.86409727623467,276.3989732686403,124042.64231053229,124041.62858750086,1.0137230314308479,0.0,nan,276.3989732686403,3.248973268640327,270.0919980701596,-3.0580019298403727,263.7850228716786,-9.364977128321357,257.4780476731975,-15.671952326802455,251.17107247471628,-21.978927525283694,244.86409727623467,-28.285902723765304,1.0,1.0,28837.30492052088,28837.30492052088,275.6285080735279,2.4785080735279053,275.6285080735279,275.6285080735279,77199.94912957106,77199.94236637329,0.006763197772670537,0.0,8545.783548066482,8545.783548066482,0.8861151083487413,3933.495859979415,275.6285080735279,2.4785080735279053,1.0,0.002,0.12934595497438484,0.0049022822663161965,0.00019977543881660465,0.0018002245612240679,0.09988771940830232,0.09988771940830232,0.0,4.067232661775222e-14,0.999999969186277,0.999999969186277,0.0,0.09256674949883621,2.852326267588295e-09,0.0,0.0,0.0,1600072.887661338,266.5948200644595,0.0,1.0,1284568.769624032,2597.8821627652505,,,,,,,,,,,,,,,,,,2.0,15243.00090676605,1553.506580280558,0.37169622220658793,6.175347969391544,2.9297469607059217
4954.0,-30.037782221655146,4.999884757195911,35.05450511668058,24.627208231855207,5.000909616667291,-26.533913037823446,-40.03331508776171,1.4970404328378435,-6.555180966123771,-6.55518096607553,40.10902334232458,41031.98210240455,25750.01508983083,25750.01508983083,66781.99719223539,77209.5000067256,77199.95150536792,25750.01508983083,102949.96659519876,102949.96659519876,102949.96659519876,130471.95474786269,125958.67367095902,4513.281076903674,0.0,90993.65733176432,54816.13942745199,40197.24211590258,27521.98815266394,67719.23026856652,20879.527188969343,1553.506808456986,0.0,0.8783463040050506,2.723150297542323,0.0014947059257719628,1.0,1.0,-6.55519319753131,333663.6141277363,1559239.3733312888,4.673087826514898,1559239.3733312888,4.673087826514898,0.758648941826114,0.09256676078502667,3.9139256623492855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139256623492855,1.2847378017230084,1.2850360575131576,3.0464781662843405,6455.121666997391,15242.999886735488,6454.030280860668,0.00033058162116930993,23248.693302250023,2370.706949085572,19291.528413198932,1967.1884296063317,0.8297897934475261,0.8297897934475261,35401.30241382055,35382.83765553947,1.0006523629760016,0.8,4275.12160971055,4272.891774033241,1.0006523629760016,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.582415386807,4632.441516551485,6.18458157443212,4.999884757195911,-3.745548860571791,8.745433617767702,2.92974673205064,3.5,0.8370704948716113,0.6,0.0002321409575206655,0.9983866921583722,0.0002325160775318522,198.9535385318763,0.0,0.0,0.0,0.014523611921566183,7.85589018126743e-05,0.0001535820557079912,0.0006011087491118644,0.09256676078340849,0.09256676078340849,0.09256676078340849,0.09256675870226833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9385396419,595.5977042725424,0.0,0.09256676078340849,0.09256676078502667,0.09256676078502667,0.37169624769038695,0.37169624769038695,0.5,10.000571690108313,-1.416032614542928e-05,-1.416032614542928e-05,-4.8260062612826005e-11,-4.8260062612826005e-11,-1.2231455798428215e-05,-4.8260062612826005e-11,27521.98815266394,20879.527188969343,0.758648941826114,0.9861600158091848,0.6059132972964478,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517220391164805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315404406318,260.6315404406318,-12.518459559368182,244.86410729333002,276.3989735879331,124042.56244258933,124041.59036394648,0.9720786428678632,0.0,nan,276.3989735879331,3.248973587933108,270.0920003290129,-3.057999670987101,263.7850270700922,-9.364972929907765,257.4780538111716,-15.671946188828372,251.17108055225106,-21.978919447748922,244.86410729333002,-28.285892706669955,1.0,1.0,28837.30492052088,28837.30492052088,275.6285081124215,2.4785081124215367,275.6285081124215,275.6285081124215,77199.95311338159,77199.95150536792,0.0016080136701930314,0.0,8545.783548066482,8545.783548066482,0.8861151441596885,3933.495290661032,275.6285081124215,2.4785081124215367,1.0,0.002,0.1293459572518769,0.0049022820696258355,0.00019977544191113173,0.0018002245581649815,0.09988772095556586,0.09988772095556586,0.0,7.611316091282738e-14,0.9999999753966295,0.9999999753966295,0.0,0.09256675850757236,2.277454307142142e-09,0.0,0.0,0.0,1600072.8864525037,266.5948190338762,0.0,1.0,1284568.773141095,2597.8821485351987,,,,,,,,,,,,,,,,,,2.0,15242.999886735488,1553.506808456986,0.37169624769038695,6.175347969391544,2.92974673205064
4955.0,-30.037772261789048,4.999884637580334,35.0545055968156,24.627211270295106,5.0009101940767815,-26.533904016202527,-40.03330998877061,1.497041948490774,-6.5551814972601505,-6.555181497186285,40.10902408654327,41032.00049522781,25750.014354151743,25750.014354151743,66782.01484937956,77209.50930913245,77199.95791301144,25750.014354151743,102949.97226716319,102949.97226716319,102949.97226716319,130471.96311896258,125958.68171205929,4513.281406903289,0.0,90993.66286761577,54816.15405371324,40197.232015447255,27521.990851799386,67719.22286724664,20879.52912165726,1553.5069453174576,0.0,0.8783462982922648,2.7231502436178907,0.0014947059257719628,1.0,1.0,-6.555204097602541,333663.6071290869,1559239.405492055,4.673088020920485,1559239.405492055,4.673088020920485,0.7586489376473343,0.09256676853048083,3.9139256409050835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139256409050835,1.2847377946331209,1.2850360504216243,3.0464781664049765,6455.1216672530045,15242.998826840645,6454.029771196735,0.0003305815829345916,23248.69484402717,2370.707106303087,19291.52688977933,1967.188274260765,0.829789672891488,0.829789672891488,35401.30225865099,35382.83765553947,1.0006523574934776,0.8,4275.121590972009,4272.891774033241,1.0006523574934776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.582219445059,4632.441516551485,6.184581688790049,4.999884637580334,-3.7455494162759315,8.745434053856265,2.9297465022566667,3.5,0.8370704292161905,0.6,0.0002321409575206655,0.998385656881755,0.0002325163186395409,198.95353038111145,0.0,0.0,0.0,0.014523611921566183,7.855894715608422e-05,0.00015358201036458127,0.0006011085683476849,0.09256676853010538,0.09256676853010538,0.09256676853010538,0.09256676442210816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9427322533,595.5977029456722,0.0,0.09256676853010538,0.09256676853048083,0.09256676853048083,0.37169627327262095,0.37169627327262095,0.5,10.000571566925826,-1.5656748928449815e-05,-1.5656748928449815e-05,-7.383960110018961e-11,-7.383960110018961e-11,-2.260041623003417e-05,-7.383960110018961e-11,27521.990851799386,20879.52912165726,0.7586489376473343,0.9861603843312801,0.6059136351234402,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517219795479483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63154562708854,260.63154562708854,-12.518454372911435,244.86411721472487,276.39897403945145,124042.53026518636,124041.55475158144,0.9755136049436774,0.0,nan,276.39897403945145,3.2489740394514683,270.0920026745066,-3.0579973254933748,263.7850313095615,-9.364968690438502,257.47805994461595,-15.671940055384027,251.17108857967048,-21.978911420329496,244.86411721472487,-28.285882785275106,1.0,1.0,28837.30492052088,28837.30492052088,275.62850833111247,2.4785083311124936,275.62850833111247,275.62850833111247,77199.96263682941,77199.95791301144,0.004723817968624644,0.0,8545.783548066482,8545.783548066482,0.886115145515304,3933.495269109609,275.62850833111247,2.4785083311124936,1.0,0.002,0.12934596147284363,0.004902281955309582,0.00019977544821239476,0.001800224551834018,0.09988772410619738,0.09988772410619738,0.0,4.6412526599759474e-14,0.9999999544012129,0.9999999544012129,0.0,0.09256676430954847,4.220932368863221e-09,0.0,0.0,0.0,1600072.8858295025,266.5948185027398,0.0,1.0,1284568.774953701,2597.8821412013745,,,,,,,,,,,,,,,,,,2.0,15242.998826840645,1553.5069453174576,0.37169627327262095,6.175347969391544,2.9297465022566667
4956.0,-30.03776238396119,4.999884514871667,35.05450607916753,24.627214518282585,5.000910127070039,-26.533895132858824,-40.033301152847685,1.4970428759657723,-6.55518252299845,-6.555182522999108,40.10902511078371,41032.00166219935,25750.0147257887,25750.0147257887,66782.01638798806,77209.5185531913,77199.9667884342,25750.0147257887,102949.9815142229,102949.9815142229,102949.9815142229,130471.97667813633,125958.69490072038,4513.281777415947,0.0,90993.6675379891,54816.150646989656,40197.24098999937,27521.995163913423,67719.23615391279,20879.5321855672,1553.5071706791878,0.0,0.8783462888312292,2.7231501394784003,0.0014947059257719628,1.0,1.0,-6.555202853032711,333663.5936132118,1559239.4497569082,4.6730883428786765,1559239.4497569082,4.6730883428786765,0.7586489301089713,0.09256677690901982,3.9139254531009584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139254531009584,1.2847377902945991,1.2850360460820953,3.046478030511945,6455.121379311978,15242.997766962571,6454.029459317602,0.00033058161908148376,23248.6971528535,2370.7073417378515,19291.52595755173,1967.1881792000052,0.8297895503870816,0.8297895503870816,35401.300899706286,35382.83765553947,1.000652309478605,0.8,4275.12142686353,4272.891774033241,1.000652309478605,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.582024900514,4632.441516551485,6.184582067025325,4.999884514871667,-3.7455503462578443,8.74543486112951,2.9297462741012943,3.5,0.8370703640289412,0.6,0.0002321409575206655,0.9983846301337356,0.00023251655776148093,198.95352229748414,0.0,0.0,0.0,0.014523611921566183,7.855902573067991e-05,0.00015358193178998558,0.0006011082319692398,0.09256677690749886,0.09256677690749886,0.09256677690749886,0.09256677331339895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9482045174,595.597701216419,0.0,0.09256677690749886,0.09256677690901982,0.09256677690901982,0.37169629868917275,0.37169629868917275,0.5,10.000571459181627,-1.622129440193021e-05,-1.622129440193021e-05,6.821210263296962e-13,6.821210263296962e-13,-2.033003357837515e-05,6.821210263296962e-13,27521.995163913423,20879.5321855672,0.7586489301089713,0.9861602135648043,0.605913533474322,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517219200735376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315507624456,260.6315507624456,-12.518449237554364,244.8641270377908,276.39897448709974,124042.48430145005,124041.5183990333,0.9659024167454341,0.0,nan,276.39897448709974,3.2489744870997583,270.09200499723875,-3.0579950027612313,263.78503550737685,-9.36496449262313,257.4780660175148,-15.6719339824852,251.17109652765288,-21.9789034723471,244.8641270377908,-28.28587296220917,1.0,1.0,28837.30492052088,28837.30492052088,275.62850834387297,2.4785083438729885,275.62850834387297,275.62850834387297,77199.97124330813,77199.9667884342,0.004454873924260028,0.0,8545.783548066482,8545.783548066482,0.8861151573875199,3933.4950803664633,275.62850834387297,2.4785083438729885,1.0,0.002,0.12934596526829353,0.004902281753124007,0.00019977545365340352,0.0018002245464317768,0.09988772682670176,0.09988772682670176,0.0,8.518012684088916e-14,0.9999999589982194,0.9999999589982194,0.0,0.09256677311361713,3.795402681132278e-09,0.0,0.0,0.0,1600072.8846263518,266.5948174770015,0.0,1.0,1284568.77845423,2597.8821270382227,,,,,,,,,,,,,,,,,,2.0,15242.997766962571,1553.5071706791878,0.37169629868917275,6.175347969391544,2.9297462741012943
4957.0,-30.037752522935296,4.999884393471041,35.05450656189528,24.62721752179789,5.0009109266036615,-26.533886177981664,-40.03329228200016,1.4970445816509075,-6.555183313850762,-6.55518331386093,40.10902608632431,41032.00502264236,25750.014568616683,25750.014568616683,66782.01959125904,77209.52782559949,77199.97570516988,25750.014568616683,102949.99027378656,102949.99027378656,102949.99027378656,130471.98932722956,125958.70718804,4513.28213918956,0.0,90993.6733574539,54816.150554500455,40197.24755883715,27521.999053443,67719.24661228016,20879.534960107987,1553.507370249378,0.0,0.8783462808295216,2.7231500591860165,0.0014947059257719628,1.0,1.0,-6.555202636047227,333663.58319236344,1559239.4919150881,4.6730886151760735,1559239.4919150881,4.6730886151760735,0.7586489237051245,0.09256678507825795,3.9139254848572924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139254848572924,1.2847377823157833,1.2850360381014272,3.046478074150127,6455.121471776049,15242.996705772997,6454.028885752126,0.00033058155700162574,23248.69845108246,2370.7074741203633,19291.52424312614,1967.1880043772483,0.8297894303079976,0.8297894303079976,35401.30112949412,35382.83765553947,1.0006523175975766,0.8,4275.1214546131005,4272.891774033241,1.0006523175975766,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.581829390348,4632.441516551485,6.18458231968678,4.999884393471041,-3.745551098713702,8.745435492184743,2.92974604481348,3.5,0.8370702985181372,0.6,0.0002321409575206655,0.9983836051333252,0.00023251679647690642,198.95351422760754,0.0,0.0,0.0,0.014523611921566183,7.855910461592061e-05,0.0001535818529047449,0.000601107928095485,0.09256678507686288,0.09256678507686288,0.09256678507686288,0.09256678163230099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9534202746,595.5976995681877,0.0,0.09256678507686288,0.09256678507825795,0.09256678507825795,0.3716963240339058,0.3716963240339058,0.5,10.000571355795596,-1.6556152672819735e-05,-1.6556152672819735e-05,1.0174971976084635e-11,1.0174971976084635e-11,-1.9322186290082755e-05,1.0174971976084635e-11,27521.999053443,20879.534960107987,0.7586489237051245,0.9861601085672569,0.6059134895219235,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517218610890152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315559332433,260.6315559332433,-12.518444066756672,244.86413678538136,276.3989750811046,124042.45656185951,124041.48399349359,0.9725683659305843,0.0,nan,276.3989750811046,3.248975081104618,270.0920074219606,-3.057992578039375,263.7850397628159,-9.36496023718405,257.47807210367125,-15.671927896328725,251.17110444452624,-21.97889555547374,244.86413678538136,-28.285863214618615,1.0,1.0,28837.30492052088,28837.30492052088,275.6285085964188,2.4785085964188056,275.6285085964188,275.6285085964188,77199.98128337189,77199.97570516988,0.005578202006290667,0.0,8545.783548066482,8545.783548066482,0.8861151553800132,3933.4951122815787,275.6285085964188,2.4785085964188056,1.0,0.002,0.12934596887476316,0.004902281594085814,0.00019977545889895553,0.0018002245411093136,0.09988772944947777,0.09988772944947777,0.0,8.268993129112445e-15,0.9999999610389286,0.9999999610389286,0.0,0.09256678147175683,3.60650111984556e-09,0.0,0.0,0.0,1600072.8836987128,266.5948166861492,0.0,1.0,1284568.7811531655,2597.882116118316,,,,,,,,,,,,,,,,,,2.0,15242.996705772997,1553.507370249378,0.3716963240339058,6.175347969391544,2.92974604481348
4958.0,-30.037742673926115,4.999884270183698,35.05450704911313,24.62722639264541,5.000911376456992,-26.533877268887892,-40.033283446077235,1.4970459714210549,-6.555184278205388,-6.555184278212862,40.10902718133342,41031.99350222845,25750.014795222876,25750.014795222876,66782.00829745132,77209.53369982475,77199.98576376213,25750.014795222876,102950.000558985,102950.000558985,102950.000558985,130472.00414857233,125958.7216173288,4513.282531243529,0.0,90993.67065368882,54816.13045610158,40197.266886208046,27522.003589587333,67719.27047579538,20879.538189919956,1553.507604658857,0.0,0.8783462714321654,2.72314996127854,0.0014947059257719628,1.0,1.0,-6.555197233455772,333663.57048531884,1559239.5392366159,4.6730889349672715,1559239.5392366159,4.6730889349672715,0.7586489160193088,0.09256679350941763,3.9139240991036877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139240991036877,1.2847377758147478,1.2850360315988825,3.046477010938343,6455.1192189578605,15242.995644576085,6454.029921648626,0.0003305821002191971,23248.705991648363,2370.708243044094,19291.5273394901,1967.1883201185015,0.829789294355574,0.829789294355574,35401.291102224546,35382.83765553947,1.0006519633093915,0.8,4275.120243702939,4272.891774033241,1.0006519633093915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.581634042252,4632.441516551485,6.184582664282539,4.999884270183698,-3.7455519828309654,8.745436253014663,2.9297458157157443,3.5,0.8370702330616412,0.6,0.0002321409575206655,0.998382581383126,0.0002325170349016558,198.9535061675656,0.0,0.0,0.0,0.014523611921566183,7.855918319066264e-05,0.00015358177433000286,0.0006011074077333023,0.0925667935076599,0.0925667935076599,0.0925667935076599,0.09256679128125869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.95903727866,595.597697795338,0.0,0.0925667935076599,0.09256679350941763,0.09256679350941763,0.37169634933763185,0.37169634933763185,0.5,10.000571289011102,-1.548806642404088e-05,-1.548806642404088e-05,7.44648787076585e-12,7.44648787076585e-12,-1.2955242937096045e-05,7.44648787076585e-12,27522.003589587333,20879.538189919956,0.7586489160193088,0.9861595942815264,0.6059131058845997,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517218022048288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315611001562,260.6315611001562,-12.518438899843773,244.86414646596472,276.398975734347,124042.37900419101,124041.4071665133,0.9718376777322577,0.0,nan,276.398975734347,3.2489757343470274,270.0920098806708,-3.0579901193291903,263.78504402699457,-9.364955973005408,257.4780781733186,-15.671921826681398,251.1711123196416,-21.978887680358383,244.86414646596472,-28.285853534035255,1.0,1.0,28837.30492052088,28837.30492052088,275.6285088090909,2.478508809090897,275.6285088090909,275.6285088090909,77199.99176050062,77199.98576376213,0.005996738487738185,0.0,8545.783548066482,8545.783548066482,0.8861152429817382,3933.493719599206,275.6285088090909,2.478508809090897,1.0,0.002,0.12934597128789327,0.0049022814088639805,0.00019977546223016364,0.0018002245378166584,0.09988773111508181,0.09988773111508181,0.0,4.682192134009e-14,0.9999999739309647,0.9999999739309647,0.0,0.09256679109629062,2.413127004254764e-09,0.0,0.0,0.0,1600072.882567563,266.5948157217946,0.0,1.0,1284568.7844442097,2597.8821028027232,,,,,,,,,,,,,,,,,,2.0,15242.995644576085,1553.507604658857,0.37169634933763185,6.175347969391544,2.9297458157157443
4959.0,-30.037732741486018,4.999884144376577,35.05450753781507,24.627224227320426,5.000909728497207,-26.53386849448797,-40.03327457522971,1.4970454815019498,-6.555185281557215,-6.55518528157292,40.1090281985939,41032.00466363691,25750.015097593045,25750.015097593045,66782.01976122995,77209.54630039235,77199.9945930701,25750.015097593045,102950.00969066315,102950.00969066315,102950.00969066315,130472.01750536135,125958.73458173808,4513.282923623266,0.0,90993.68130085921,54816.139664114846,40197.26848527152,27522.0078146982,67719.27629996972,20879.541193413006,1553.507825181092,0.0,0.8783462621192263,2.7231498594119383,0.0014947059257719628,1.0,1.0,-6.555196486190084,333663.5572644322,1559239.583198388,4.673089251885764,1559239.583198388,4.673089251885764,0.7586489086839889,0.09256680187126835,3.913924838014971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913924838014971,1.2847377781064804,1.285036033891147,3.0464775806495985,6455.120426107647,15242.994583467138,6454.028583162,0.00033058175045107296,23248.704322847592,2370.7080728737737,19291.523338664003,1967.1879121477778,0.8297891818300308,0.8297891818300308,35401.296448963476,35382.83765553947,1.0006521522228726,0.8,4275.120889384244,4272.891774033241,1.0006521522228726,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.581438036308,4632.441516551485,6.184583028052325,4.999884144376577,-3.745552897502672,8.74543704187925,2.929745585846514,3.5,0.8370701673847183,0.6,0.0002321409575206655,0.9983815489618879,0.00023251727534632876,198.95349803924776,0.0,0.0,0.0,0.014523611921566183,7.855926207604921e-05,0.0001535816954446163,0.0006011072124651345,0.09256680186953953,0.09256680186953953,0.09256680186953953,0.09256679997705022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.96423002594,595.5976961566379,0.0,0.09256680186953953,0.09256680187126835,0.09256680187126835,0.37169637475432243,0.37169637475432243,0.5,10.000571232244695,-1.4269394625898713e-05,-1.4269394625898713e-05,1.5688783605583012e-11,1.5688783605583012e-11,-1.1204617180737841e-05,1.5688783605583012e-11,27522.0078146982,20879.541193413006,0.7586489086839889,0.9861596787510237,0.6059132185920194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517217433924041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315660807648,260.6315660807648,-12.518433919235179,244.86415608706398,276.39897607446494,124042.34390497227,124041.4071089787,0.9367959935719823,0.0,nan,276.39897607446494,3.248976074464963,270.09201207698504,-3.0579879230149345,263.7850480795051,-9.364951920494889,257.4780840820252,-15.671915917974786,251.1711200845446,-21.978879915455366,244.86415608706398,-28.285843912936002,1.0,1.0,28837.30492052088,28837.30492052088,275.6285088389079,2.478508838907942,275.6285088389079,275.6285088389079,77199.99461433884,77199.9945930701,2.126873005181551e-05,0.0,8545.783548066482,8545.783548066482,0.886115196270763,3933.4944622050457,275.6285088389079,2.478508838907942,1.0,0.002,0.12934597337289705,0.004902281217829313,0.00019977546503857033,0.0018002245350067121,0.09988773251928516,0.09988773251928516,0.0,4.5282354255160584e-14,0.9999999774756824,0.9999999774756824,0.0,0.09256679978626431,2.085004047645048e-09,0.0,0.0,0.0,1600072.8813906696,266.59481471844276,0.0,1.0,1284568.7878683428,2597.882088948692,,,,,,,,,,,,,,,,,,2.0,15242.994583467138,1553.507825181092,0.37169637475432243,6.175347969391544,2.929745585846514
4960.0,-30.037722919043645,4.999884026387112,35.054508019315534,24.62723833685743,5.000912385961507,-26.533859388543206,-40.03326570438219,1.4970488554600974,-6.555185723351315,-6.555185723349981,40.109028968205855,41031.98489173366,25750.01415897416,25750.01415897416,66781.99905070782,77209.54884804993,77200.00162868995,25750.01415897416,102950.0157876641,102950.0157876641,102950.0157876641,130472.02633383403,125958.74307374154,4513.283260092495,0.0,90993.673451632,54816.10949531194,40197.293284800064,27522.010546169924,67719.30383096999,20879.543155041156,1553.5079614245888,0.0,0.8783462567942004,2.7231498145580564,0.0014947059257719628,1.0,1.0,-6.555205492949824,333663.5514430162,1559239.6164576188,4.673089433095928,1559239.6164576188,4.673089433095928,0.7586489046653911,0.0925668096036909,3.9139226862254612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139226862254612,1.2847377623238552,1.2850360181048577,3.046475943188509,6455.116956524089,15242.993524357891,6454.030455071958,0.00033058260778032965,23248.71509901622,2370.70917173716,19291.528933928137,1967.188482705933,0.829789037878677,0.8297890378786769,35401.28087868133,35382.83765553947,1.0006516020864002,0.8,4275.119009090438,4272.891774033241,1.0006516020864002,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.581241206997,4632.441516551485,6.184583094987092,4.999884026387112,-3.745553385764057,8.745437412151169,2.929745355011672,3.5,0.8370701014319063,0.6,0.0002321409575206655,0.9983805279754273,0.00023251751312840016,198.95349000094836,0.0,0.0,0.0,0.014523611921566183,7.855934096150914e-05,0.00015358161655915634,0.000601106573238062,0.09256680960325232,0.09256680960325232,0.09256680960325232,0.09256680600932032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.96847137547,595.5976948151668,0.0,0.09256680960325232,0.0925668096036909,0.0925668096036909,0.3716964003009164,0.3716964003009164,0.5,10.000571124423171,-1.521006515758927e-05,-1.521006515758927e-05,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.9769599816754635e-05,-1.3073986337985843e-12,27522.010546169924,20879.543155041156,0.7586489046653911,0.9861589720029945,0.6059126802920344,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216840817844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63157129034533,260.63157129034533,-12.518428709654643,244.86416567963505,276.398976901055,124042.27187793025,124041.29201495333,0.979862976925272,0.0,nan,276.398976901055,3.2489769010550162,270.092014656771,-3.0579853432289497,263.7850524124878,-9.364947587512177,257.4780901682037,-15.671909831796256,251.1711279239193,-21.978872076080677,244.86416567963505,-28.285834320364927,1.0,1.0,28837.30492052088,28837.30492052088,275.62850922041633,2.478509220416356,275.62850922041633,275.62850922041633,77200.01187186353,77200.00162868995,0.010243173586786725,0.0,8545.783548066482,8545.783548066482,0.8861153322981662,3933.4922996565883,275.62850922041633,2.478509220416356,1.0,0.002,0.12934597706325363,0.004902281121966711,0.00019977547055697993,0.0018002245294559537,0.09988773527848996,0.09988773527848996,0.0,1.293366455601408e-14,0.999999960133013,0.999999960133013,0.0,0.09256680591333111,3.6903597992622624e-09,0.0,0.0,0.0,1600072.8808724636,266.59481427664866,0.0,1.0,1284568.789376049,2597.8820828484722,,,,,,,,,,,,,,,,,,2.0,15242.993524357891,1553.5079614245888,0.3716964003009164,6.175347969391544,2.929745355011672
4961.0,-30.037712915817174,4.999883896821319,35.05450851249691,24.627236800175183,5.000908512084261,-26.533850773025055,-40.03325686845926,1.4970463693027591,-6.555187214868795,-6.555187214872897,40.10903026825622,41031.99050649911,25750.01554932768,25750.01554932768,66782.00605582679,77209.56140303485,77200.0129670454,25750.01554932768,102950.02851637309,102950.02851637309,102950.02851637309,130472.04490465144,125958.76120064163,4513.283704009813,0.0,90993.68116130558,54816.110264811665,40197.30099610434,27522.016388278345,67719.31738438268,20879.547293110747,1553.5082704755964,0.0,0.878346243757655,2.723149663129734,0.0014947059257719628,1.0,1.0,-6.555192780956816,333663.5317897001,1559239.6726399008,4.673089876728426,1559239.6726399008,4.673089876728426,0.7586488939815967,0.0925668186516111,3.9139228605528973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139228605528973,1.2847377739535457,1.2850360297372483,3.046476051302294,6455.117185604226,15242.992463376104,6454.029787854176,0.0003305825104484679,23248.716033317894,2370.7092670094166,19291.526939569536,1967.188279337953,0.8297889187481458,0.8297889187481458,35401.28214010932,35382.83765553947,1.0006516466557598,0.8,4275.119161422631,4272.891774033241,1.0006516466557598,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.581046209798,4632.441516551485,6.184583718568058,4.999883896821319,-3.7455546701733553,8.745438566994675,2.9297451263254777,3.5,0.8370700360929936,0.6,0.0002321409575206655,0.9983794881986505,0.0002325177552871316,198.95348181470308,0.0,0.0,0.0,0.014523611921566183,7.855941953647e-05,0.00015358153798419551,0.0006011062924752159,0.09256681864737072,0.09256681864737072,0.09256681864737072,0.09256681790300404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9748662652,595.5976927994211,0.0,0.09256681864737072,0.0925668186516111,0.0925668186516111,0.37169642574618567,0.37169642574618567,0.5,10.0005711019486,-1.2743175489049463e-05,-1.2743175489049463e-05,4.092726157978177e-12,4.092726157978177e-12,-5.566083927988075e-06,4.092726157978177e-12,27522.016388278345,20879.547293110747,0.7586488939815967,0.9861588780755777,0.6059126419363737,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216254280103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315761099428,260.6315761099428,-12.518423890057193,244.86417522071562,276.39897699916975,124042.19160018497,124041.28508855487,0.9065116301383025,0.0,nan,276.39897699916975,3.24897699916977,270.0920166434786,-3.0579833565213903,263.78505628778896,-9.364943712211016,257.4780959320974,-15.671904067902574,251.17113557640653,-21.97886442359345,244.86417522071562,-28.285824779284354,1.0,1.0,28837.30492052088,28837.30492052088,275.6285090556712,2.478509055671225,275.6285090556712,275.6285090556712,77200.00956834633,77200.0129670454,-0.003398699074750766,0.0,8545.783548066482,8545.783548066482,0.8861153212778934,3933.492474855662,275.6285090556712,2.478509055671225,1.0,0.002,0.12934597809131695,0.004902280846694322,0.00019977547153253743,0.0018002245284764243,0.0998877357662687,0.0998877357662687,0.0,8.961581476896185e-15,0.9999999888928233,0.9999999888928233,0.0,0.09256681762345507,1.0281560144597483e-09,0.0,0.0,0.0,1600072.8791229716,266.5948127851312,0.0,1.0,1284568.7944661388,2597.8820622539565,,,,,,,,,,,,,,,,,,2.0,15242.992463376104,1553.5082704755964,0.37169642574618567,6.175347969391544,2.9297451263254777
4962.0,-30.037700941125234,4.999883777664433,35.054508984274804,24.62724532177674,5.000910043591153,-26.533839842653904,-40.033247718214966,1.497048945119624,-6.555187522874803,-6.555187522874111,40.109030637054,41031.98969120626,25750.01429891562,25750.01429891562,66782.00399012188,77209.56823240608,77200.01477571037,25750.01429891562,102950.02907462599,102950.02907462599,102950.02907462599,130472.046380733,125958.76241362042,4513.283967112577,0.0,90993.68018971212,54816.10164851152,40197.30949022289,27522.017306107013,67719.3267963299,20879.547955967915,1553.508317412081,0.0,0.8783462406837119,2.723149631859018,0.0014947059257719628,1.0,1.0,-6.555222317850053,333663.52773119044,1559239.6885773328,4.673089981334442,1559239.6885773328,4.673089981334442,0.7586488927661141,0.09256682573705652,3.9139218120394323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139218120394323,1.2847377619044478,1.285036017685353,3.046475263743769,6455.115516862215,15242.991406343439,6454.030424922428,0.0003305829030701384,23248.722013252973,2370.709876793092,19291.528843809174,1967.1884735163562,0.8297887872207343,0.8297887872207343,35401.27455309786,35382.83765553947,1.000651378587951,0.8,4275.118245202198,4272.891774033241,1.000651378587951,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.580848067174,4632.441516551485,6.184583712567836,4.999883777664433,-3.7455550583060493,8.745438835970482,2.929744893950442,3.5,0.8370699697001263,0.6,0.0002321409575206655,0.9983782435011354,0.00023251804517152573,198.95347201508918,0.0,0.0,0.0,0.014523611921566183,7.855950090666346e-05,0.00015358145661400205,0.0006011058129663304,0.0925668257370115,0.0925668257370115,0.0925668257370115,0.09256681931281839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9775786105,595.5976919354928,0.0,0.0925668257370115,0.09256682573705652,0.09256682573705652,0.371696451451569,0.371696451451569,0.5,10.000570909252362,-1.7042421461610502e-05,-1.7042421461610502e-05,-6.821210263296962e-13,-6.821210263296962e-13,-3.4794975931617955e-05,-6.821210263296962e-13,27522.017306107013,20879.547955967915,0.7586488927661141,0.9861587105107074,0.6059125456845212,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517215656947062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315812810864,260.6315812810864,-12.518418718913551,244.86418510933242,276.39897745284,124042.15446076146,124041.18182737082,0.972633390666674,0.0,nan,276.39897745284,3.248977452839995,270.0920189841384,-3.0579810158615714,263.7850605154377,-9.364939484562285,257.4781020467359,-15.671897953264079,251.1711435780341,-21.978856421965872,244.86418510933242,-28.285814890667552,1.0,1.0,28837.30492052088,28837.30492052088,275.6285089593141,2.4785089593141265,275.6285089593141,275.6285089593141,77200.02469979147,77200.01477571037,0.009924081095959991,0.0,8545.783548066482,8545.783548066482,0.8861153875606568,3933.4914210996294,275.6285089593141,2.4785089593141265,1.0,0.002,0.12934598459794625,0.004902280763412058,0.00019977548145561582,0.0018002245185658576,0.0998877407278079,0.0998877407278079,0.0,2.1473274547378907e-14,0.9999999297090554,0.9999999297090554,0.0,0.09256681923044689,6.506609621570611e-09,0.0,0.0,0.0,1600072.8787616922,266.5948124771252,0.0,1.0,1284568.795517269,2597.882058001086,,,,,,,,,,,,,,,,,,2.0,15242.991406343439,1553.508317412081,0.371696451451569,6.175347969391544,2.929744893950442
4963.0,-30.03769100208027,4.999883654046634,35.05450946438291,24.62724856976422,5.000909265503295,-26.53383097532075,-40.03323888229204,1.4970492387486245,-6.555188627603343,-6.555188627601918,40.10903182095959,41031.98941889329,25750.01483506575,25750.01483506575,66782.00425395904,77209.57728223102,77200.0257238606,25750.01483506575,102950.04055892635,102950.04055892635,102950.04055892635,130472.06293874863,125958.77859700569,4513.2843417429385,0.0,90993.6837944352,54816.09593111648,40197.31984813191,27522.02237982228,67719.34222795418,20879.551563432266,1553.508580904266,0.0,0.8783462301867273,2.7231495196999274,0.0014947059257719628,1.0,1.0,-6.555212568370337,333663.5131744816,1559239.7397409575,4.673090338545915,1559239.7397409575,4.673090338545915,0.7586488839839063,0.09256683434879871,3.913921463074019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913921463074019,1.2847377605309167,1.285036016311503,3.046474995376951,6455.114948225131,15242.990389139239,6454.030326184713,0.00033058301319853646,23248.725007110435,2370.710182081591,19291.528548675535,1967.1884434211006,0.8297886676699636,0.8297886676699636,35401.27202799467,35382.83765553947,1.0006512893698372,0.8,4275.117940266434,4272.891774033241,1.0006512893698372,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.58065241786,4632.441516551485,6.18458413195678,4.999883654046634,-3.745556048938666,8.745439702985301,2.9297446644994833,3.5,0.8370699041427095,0.6,0.0002321409575206655,0.9983772103982022,0.00023251828577705236,198.95346388136898,0.0,0.0,0.0,0.014523611921566183,7.855957948177091e-05,0.0001535813780388946,0.0006011054518349143,0.09256683434666085,0.09256683434666085,0.09256683434666085,0.09256683009434699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9839182807,595.5976899320046,0.0,0.09256683434666085,0.09256683434879871,0.09256683434879871,0.37169647668232164,0.37169647668232164,0.5,10.000570781734023,-1.802354279334395e-05,-1.802354279334395e-05,-1.4210854715202004e-12,-1.4210854715202004e-12,-2.3940768414831837e-05,-1.4210854715202004e-12,27522.02237982228,20879.551563432266,0.7586488839839063,0.9861584896846766,0.6059124035902921,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517214941889918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315863448363,260.6315863448363,-12.51841365516367,244.8641949096897,276.3989777799826,124042.09536126952,124041.14292740029,0.952433869214969,0.0,nan,276.3989777799826,3.2489777799826243,270.0920212059237,-3.0579787940762913,263.7850646318658,-9.364935368134184,257.4781080578074,-15.671891942192588,251.17115148374862,-21.97884851625136,244.8641949096897,-28.285805090310276,1.0,1.0,28837.30492052088,28837.30492052088,275.6285091357035,2.4785091357035185,275.6285091357035,275.6285091357035,77200.03044469623,77200.0257238606,0.004720835626358166,0.0,8545.783548066482,8545.783548066482,0.8861154096208324,3933.491070389389,275.6285091357035,2.4785091357035185,1.0,0.002,0.12934598907015143,0.00490228054409406,0.0001997754879094491,0.0018002245121738292,0.09988774395472455,0.09988774395472455,0.0,8.327843623034958e-14,0.9999999516870722,0.9999999516870722,0.0,0.09256682987662393,4.472174781746882e-09,0.0,0.0,0.0,1600072.8774658889,266.59481137239663,0.0,1.0,1284568.7992873653,2597.8820427472497,,,,,,,,,,,,,,,,,,2.0,15242.990389139239,1553.508580904266,0.37169647668232164,6.175347969391544,2.9297446644994833
4964.0,-30.03768107855537,4.999883534312118,35.05450994148182,24.62725160820412,5.00090987201698,-26.533821983497994,-40.03323378330094,1.4970507769622177,-6.555189283506536,-6.5551892834924494,40.10903269434688,41032.00776349808,25750.014368546857,25750.014368546857,66782.02213204493,77209.58655893404,77200.03364767243,25750.014368546857,102950.04801621928,102950.04801621928,102950.04801621928,130472.0737496925,125958.7890811441,4513.284668548402,0.0,90993.68935625849,54816.110560832916,40197.30977269508,27522.025733473212,67719.3355061683,20879.553959978828,1553.5087518397522,0.0,0.8783462233055306,2.7231494531084306,0.0014947059257719628,1.0,1.0,-6.555216468489107,333663.50453182077,1559239.7774858477,4.673090572712445,1559239.7774858477,4.673090572712445,0.7586488786174055,0.09256684223130258,3.9139214489923364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139214489923364,1.2847377533354958,1.2850360091144117,3.0464750014785755,6455.114961153741,15242.989331553403,6454.029808934383,0.0003305829717756035,23248.726511791745,2370.710335516384,19291.527002579685,1967.1882857632002,0.8297885474628053,0.8297885474628054,35401.27192610005,35382.83765553947,1.000651285769649,0.8,4275.117927961465,4272.891774033241,1.000651285769649,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.580455451736,4632.441516551485,6.184584312482814,4.999883534312118,-3.7455566997629313,8.74544023407505,2.9297444335042213,3.5,0.8370698381440632,0.6,0.0002321409575206655,0.9983761789096296,0.00023251852600709766,198.95345576035047,0.0,0.0,0.0,0.014523611921566183,7.855962482554271e-05,0.00015358133269512277,0.000601105272200269,0.09256684223052383,0.09256684223052383,0.09256684223052383,0.09256683729084134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.98885593185,595.5976883691958,0.0,0.09256684223052383,0.09256684223130258,0.09256684223130258,0.37169650179286695,0.37169650179286695,0.5,10.00057063357144,-1.9619216061528277e-05,-1.9619216061528277e-05,-1.4097167877480388e-11,-1.4097167877480388e-11,-2.7184996667983796e-05,-1.4097167877480388e-11,27522.025733473212,20879.553959978828,0.7586488786174055,0.9861588515729309,0.6059127346245243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517214348389522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315914451806,260.6315914451806,-12.51840855481936,244.86420464774073,276.3989782426202,124042.06537294298,124041.10605607714,0.9593168658292986,0.0,nan,276.3989782426202,3.2489782426202396,270.09202352364406,-3.0579764763559183,263.7850688046691,-9.364931195330882,257.47811408569277,-15.671885914307211,251.17115936671684,-21.97884063328314,244.86420464774073,-28.285795352259242,1.0,1.0,28837.30492052088,28837.30492052088,275.62850940703186,2.478509407031879,275.62850940703186,275.62850940703186,77200.03988933931,77200.03364767243,0.006241666880669072,0.0,8545.783548066482,8545.783548066482,0.8861154105110192,3933.491056237298,275.62850940703186,2.478509407031879,1.0,0.002,0.1293459941504145,0.0049022804034633705,0.00019977549548668078,0.0018002245045535914,0.09988774774334039,0.09988774774334039,0.0,4.027203917567057e-14,0.9999999451180606,0.9999999451180606,0.0,0.09256683715105475,5.08024782925701e-09,0.0,0.0,0.0,1600072.8766965407,266.59481071649344,0.0,1.0,1284568.8015257632,2597.882033690685,,,,,,,,,,,,,,,,,,2.0,15242.989331553403,1553.5087518397522,0.37169650179286695,6.175347969391544,2.9297444335042213
