time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4965.0,-30.03767124377074,4.999883413711309,35.05451042248978,24.627254681568616,5.000910375716409,-26.53381308182209,-40.03322491245342,1.4970522137709301,-6.555190193267663,-6.555190193252179,40.10903376133316,41032.010270938415,25750.0144727779,25750.0144727779,66782.02474371632,77209.59579289236,77200.04352014519,25750.0144727779,102950.05799292309,102950.05799292309,102950.05799292309,130472.08812048106,125958.80308935755,4513.285031123505,0.0,90993.69476880756,54816.109246866254,40197.31724660145,27522.030127557962,67719.3473741594,20879.557090316885,1553.508978294081,0.0,0.8783462143109035,2.7231493607436663,0.0014947059257719628,1.0,1.0,-6.555211506611386,333663.4925441437,1559239.8235961997,4.673090878798831,1559239.8235961997,4.673090878798831,0.7586488712331605,0.09256685049459955,3.913921406236416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913921406236416,1.2847377466144247,1.2850360023917804,3.0464749841362457,6455.114924407426,15242.988273987949,6454.029325783167,0.0003305829431739234,23248.728148658996,2370.7105024303914,19291.525558408368,1967.1881384987093,0.8297884269218021,0.8297884269218021,35401.27161671949,35382.83765553947,1.0006512748384722,0.8,4275.117890600141,4272.891774033241,1.0006512748384722,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.580259308811,4632.441516551485,6.184584628867612,4.999883413711309,-3.745557542414711,8.745440956126021,2.929744203474387,3.5,0.8370697724212535,0.6,0.0002321409575206655,0.9983751566461908,0.00023251876408913165,198.95344771195403,0.0,0.0,0.0,0.014523611921566183,7.855970371133958e-05,0.0001535812538093259,0.0006011049568809487,0.09256685049302077,0.09256685049302077,0.09256685049302077,0.09256684669663255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.994564492,595.5976865651974,0.0,0.09256685049302077,0.09256685049459955,0.09256685049459955,0.3716965267232583,0.3716965267232583,0.5,10.000570519687816,-1.9629834923762246e-05,-1.9629834923762246e-05,-1.546140993013978e-11,-1.546140993013978e-11,-2.1313359184205183e-05,-1.546140993013978e-11,27522.030127557962,20879.557090316885,0.7586488712331605,0.9861587173121407,0.6059126654636893,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721375581594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6315965580518,260.6315965580518,-12.51840344194818,244.86421431855163,276.3989787975515,124042.03216261978,124041.07048959268,0.9616730271032892,0.0,nan,276.3989787975515,3.2489787975515014,270.0920259017514,-3.0579740982485646,263.785073005952,-9.364926994048005,257.4781201101522,-15.671879889847787,251.1711672143519,-21.97883278564808,244.86421431855163,-28.285785681448345,1.0,1.0,28837.30492052088,28837.30492052088,275.628509652517,2.4785096525170047,275.628509652517,275.628509652517,77200.04913812906,77200.04352014519,0.0056179838720709085,0.0,8545.783548066482,8545.783548066482,0.8861154132138747,3933.4910132675977,275.628509652517,2.4785096525170047,1.0,0.002,0.12934599813012587,0.00490228022147956,0.00019977550125989247,0.0018002244987858225,0.09988775062994623,0.09988775062994623,0.0,4.57151677624168e-14,0.9999999570071796,0.9999999570071796,0.0,0.09256684651488957,3.979709979684127e-09,0.0,0.0,0.0,1600072.8756294267,266.5948098067323,0.0,1.0,1284568.804630497,2597.8820211289108,,,,,,,,,,,,,,,,,,2.0,15242.988273987949,1553.508978294081,0.3716965267232583,6.175347969391544,2.929744203474387
4966.0,-30.03766142102904,4.999883292365994,35.05451090669786,24.62725775493311,5.000910861081009,-26.533804192817897,-40.0332160416059,1.497053632873489,-6.555191098550438,-6.555191098557037,40.10903481568177,41032.012679529835,25750.014562107353,25750.014562107353,66782.02724163719,77209.6050275754,77200.05321537837,25750.014562107353,102950.06777748573,102950.06777748573,102950.06777748573,130472.10221923537,125958.81681396894,4513.285405266438,0.0,90993.70015980529,54816.10781177382,40197.32483114607,27522.034441749634,67719.3592728957,20879.560163867485,1553.509200747773,0.0,0.8783462053886171,2.7231492688335845,0.0014947059257719628,1.0,1.0,-6.555207320085685,333663.48061547783,1559239.8691609155,4.673091182423475,1559239.8691609155,4.673091182423475,0.758648863987837,0.09256685873700486,3.913921357857503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913921357857503,1.2847377399761792,1.2850359957519937,3.0464749622207505,6455.114877971121,15242.987214975516,6454.028848585946,0.0003305829170208964,23248.72981342058,2370.7106721888294,19291.52413203394,1967.1879930489965,0.8297883061507171,0.8297883061507171,35401.271266651136,35382.83765553947,1.0006512624696953,0.8,4275.117848325291,4272.891774033241,1.0006512624696953,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.580062772887,4632.441516551485,6.18458494225717,4.999883292365994,-3.745558382125885,8.745441674491879,2.929743972983663,3.5,0.8370697065667609,0.6,0.0002321409575206655,0.998374135635668,0.000232519001879852,198.95343967341378,0.0,0.0,0.0,0.014523611921566183,7.855978259720928e-05,0.00015358117492345622,0.0006011046406977645,0.09256685873563471,0.09256685873563471,0.09256685873563471,0.0925668558871217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0000746259,595.5976848251074,0.0,0.09256685873563471,0.09256685873700486,0.09256685873700486,0.3716965516455577,0.3716965516455577,0.5,10.000570434287358,-1.862156057086395e-05,-1.862156057086395e-05,6.59383658785373e-12,6.59383658785373e-12,-1.6221528653659334e-05,6.59383658785373e-12,27522.034441749634,20879.560163867485,0.758648863987837,0.9861585809239386,0.6059125945681041,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721316854144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63160167841045,260.63160167841045,-12.51839832158953,244.86422393210105,276.3989794247194,124041.99827790922,124041.03519653685,0.96308137236477,0.0,nan,276.3989794247194,3.248979424719437,270.0920283261955,-3.057971673804502,263.78507722767233,-9.364922772327645,257.47812612914913,-15.671873870850845,251.17117503062505,-21.978824969374926,244.86422393210105,-28.285776067898922,1.0,1.0,28837.30492052088,28837.30492052088,275.62850988171704,2.478509881717059,275.62850988171704,275.62850988171704,77200.05836373876,77200.05321537837,0.0051483603892847896,0.0,8545.783548066482,8545.783548066482,0.886115416272193,3933.4909646467904,275.62850988171704,2.478509881717059,1.0,0.002,0.12934600115549572,0.004902280044364744,0.0001997755055609575,0.0018002244945054735,0.09988775278047875,0.09988775278047875,0.0,6.643080183166283e-14,0.9999999673172681,0.9999999673172681,0.0,0.09256685571166703,3.0253378226866272e-09,0.0,0.0,0.0,1600072.874567565,266.59480890144954,0.0,1.0,1284568.8077199475,2597.8820086289743,,,,,,,,,,,,,,,,,,2.0,15242.987214975516,1553.509200747773,0.3716965516455577,6.175347969391544,2.929743972983663
4967.0,-30.037651609848755,4.999883170216093,35.05451139378516,24.627266625780635,5.000911325783626,-26.53379531628555,-40.033207170758374,1.497055032222948,-6.555192009298196,-6.555192009281368,40.1090358671716,41032.00106793638,25750.014658659755,25750.014658659755,66782.01572659613,77209.61087540338,77200.0628325403,25750.014658659755,102950.07749120005,102950.07749120005,102950.07749120005,130472.11623190071,125958.83043959565,4513.285792305063,0.0,90993.6974633081,54816.087655850926,40197.344230507966,27522.038740700667,67719.38297120863,20879.563226265207,1553.5094225759306,0.0,0.8783461964476798,2.7231491763686635,0.0014947059257719628,1.0,1.0,-6.555203614367485,333663.4686148023,1559239.9146008892,4.673091486682809,1559239.9146008892,4.673091486682809,0.7586488567573918,0.0925668670076118,3.913919975771524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913919975771524,1.284737733430334,1.285035989204629,3.046473901969938,6455.112631426876,15242.986156049648,6454.029881261243,0.000330583458699794,23248.737334076723,2370.7114390823294,19291.52721876951,1967.1883078084268,0.8297881704953088,0.8297881704953088,35401.261265918285,35382.83765553947,1.0006509091191924,0.8,4275.116640619748,4272.891774033241,1.0006509091191924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.579865874059,4632.441516551485,6.184585257920606,4.999883170216093,-3.7455592263653,8.745442396581392,2.9297437420673456,3.5,0.8370696405906701,0.6,0.0002321409575206655,0.9983731158280024,0.0002325192393909155,198.9534316443355,0.0,0.0,0.0,0.014523611921566183,7.855986148315259e-05,0.00015358109603751292,0.0006011041196821067,0.09256686700630737,0.09256686700630737,0.09256686700630737,0.09256686501951086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0054461746,595.597683129941,0.0,0.09256686700630737,0.0925668670076118,0.0925668670076118,0.3716965766745029,0.3716965766745029,0.5,10.000570374765948,-1.6889717926460435e-05,-1.6889717926460435e-05,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.1605086115196173e-05,-1.6825651982799172e-11,27522.038740700667,20879.563226265207,0.7586488567573918,0.9861580657784341,0.6059122110634324,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517212581986125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6316068019661,260.6316068019661,-12.518393198033891,244.8642334966155,276.3989801073163,124041.921689103,124040.95800644072,0.9636826622886422,0.0,nan,276.3989801073163,3.2489801073162994,270.0920307851759,-3.057969214824084,263.78508146303636,-9.364918536963614,257.47813214089643,-15.671867859103543,251.17118281875602,-21.978817181243954,244.8642334966155,-28.28576650338448,1.0,1.0,28837.30492052088,28837.30492052088,275.62851009636194,2.4785100963619584,275.62851009636194,275.62851009636194,77200.06888605857,77200.0628325403,0.006053518271073699,0.0,8545.783548066482,8545.783548066482,0.8861155036420496,3933.4895756503815,275.62851009636194,2.4785100963619584,1.0,0.002,0.12934600331560622,0.004902279869875326,0.0001997755085233822,0.001800224491556019,0.0998877542616911,0.0998877542616911,0.0,7.940132926154142e-14,0.9999999766648643,0.9999999766648643,0.0,0.09256686484755139,2.160060404114763e-09,0.0,0.0,0.0,1600072.873499294,266.5948079907018,0.0,1.0,1284568.8108280506,2597.88199605358,,,,,,,,,,,,,,,,,,2.0,15242.986156049648,1553.5094225759306,0.3716965766745029,6.175347969391544,2.9297437420673456
4968.0,-30.03764171461361,4.999883045570149,35.05451188243279,24.627270257938676,5.000909678914383,-26.533786575261082,-40.03319836976004,1.4970545395651902,-6.555193015064333,-6.555193015050777,40.10903688637099,41031.99818086112,25750.014958253494,25750.014958253494,66782.01313911461,77209.62006830281,77200.0716905666,25750.014958253494,102950.0866488201,102950.0866488201,102950.0866488201,130472.1296256149,125958.84343892563,4513.286186689284,0.0,90993.70004104846,54816.07815361975,40197.35765269857,27522.042976794804,67719.40062949338,20879.566237505354,1553.5096436808763,0.0,0.8783461871142678,2.723149074256906,0.0014947059257719628,1.0,1.0,-6.55520257142922,333663.45536209934,1559239.958646387,4.673091804298028,1559239.958646387,4.673091804298028,0.7586488494008221,0.09256687532556296,3.91391938672246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91391938672246,1.2847377357348773,1.2850359915097072,3.0464734380077005,6455.1116483465685,15242.985097219593,6454.030046925743,0.0003305836742928619,23248.741491645065,2370.711863036314,19291.527713951786,1967.1883583029664,0.829788043403752,0.829788043403752,35401.25700357664,35382.83765553947,1.0006507585201805,0.8,4275.116125892107,4272.891774033241,1.0006507585201805,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.579668595815,4632.441516551485,6.1845856229137075,4.999883045570149,-3.745560143387754,8.745443188957903,2.9297435107060688,3.5,0.8370695744874482,0.6,0.0002321409575206655,0.9983720872845353,0.0002325194789370203,198.9534235464708,0.0,0.0,0.0,0.014523611921566183,7.855993974801944e-05,0.00015358101777264606,0.0006011037228929262,0.09256687532377093,0.09256687532377093,0.09256687532377093,0.09256687373952302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0106037271,595.5976815027806,0.0,0.09256687532377093,0.09256687532556296,0.09256687532556296,0.37169660189171405,0.37169660189171405,0.5,10.000570327244658,-1.5060200666994206e-05,-1.5060200666994206e-05,-1.3528733688872308e-11,-1.3528733688872308e-11,-9.556378415709332e-06,-1.3528733688872308e-11,27522.042976794804,20879.566237505354,0.7586488494008221,0.9861577704222841,0.6059120104348756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517211996121229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63161174381764,260.63161174381764,-12.518388256182334,244.8642430163326,276.3989804713022,124041.84507182777,124040.91556564962,0.929506178156531,0.0,nan,276.3989804713022,3.248980471302218,270.0920329803083,-3.0579670196916595,263.7850854893148,-9.364914510685196,257.4781379983211,-15.671862001678903,251.17119050732677,-21.978809492673207,244.8642430163326,-28.28575698366737,1.0,1.0,28837.30492052088,28837.30492052088,275.62851012713014,2.478510127130164,275.62851012713014,275.62851012713014,77200.07306428686,77200.0716905666,0.0013737202534684911,0.0,8545.783548066482,8545.783548066482,0.886115540879335,3933.4889836560724,275.62851012713014,2.478510127130164,1.0,0.002,0.12934600509167576,0.004902279679611697,0.0001997755108536471,0.0018002244891912763,0.09988775542682356,0.09988775542682356,0.0,4.4923266495633385e-14,0.9999999808131591,0.9999999808131591,0.0,0.09256687354949705,1.776065908913251e-09,0.0,0.0,0.0,1600072.8723195696,266.59480698493564,0.0,1.0,1284568.8142604185,2597.8819821662,,,,,,,,,,,,,,,,,,2.0,15242.985097219593,1553.5096436808763,0.37169660189171405,6.175347969391544,2.9297435107060688
4969.0,-30.037631833582832,4.999882927124009,35.05451236289189,24.627273331303172,5.000910243533171,-26.533777625871565,-40.03318949891252,1.4970560358217728,-6.555193549220121,-6.555193549209865,40.10903762739836,41032.001021681746,25750.014213819115,25750.014213819115,66782.01523550086,77209.62932126778,77200.0780573951,25750.014213819115,102950.09227121422,102950.09227121422,102950.09227121422,130472.13793357264,125958.8514124172,4513.286521155433,0.0,90993.70553873149,54816.07723914513,40197.36477731817,27522.045662358418,67719.41043967659,20879.56816028025,1553.5097799569762,0.0,0.8783461813970515,2.7231490200260247,0.0014947059257719628,1.0,1.0,-6.555213513809122,333663.4483236756,1559239.9906715436,4.67309199885442,1559239.9906715436,4.67309199885442,0.7586488452359845,0.0925668830280375,3.9139193610988627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139193610988627,1.284737728735722,1.285035984508927,3.046473434660047,6455.111641253292,15242.984040400475,6454.029543784157,0.00033058363806464286,23248.743048498658,2370.712021791199,19291.526210027914,1967.1882049454111,0.8297879231485468,0.8297879231485468,35401.25681816505,35382.83765553947,1.000650751969133,0.8,4275.1161035014875,4272.891774033241,1.000650751969133,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5794705019225,4632.441516551485,6.184585738365871,4.999882927124009,-3.745560702484,8.745443629608008,2.929743278388236,3.5,0.8370695081109245,0.6,0.0002321409575206655,0.9983710602186475,0.0002325197181394918,198.953415460231,0.0,0.0,0.0,0.014523611921566183,7.856001863410802e-05,0.00015358093888655748,0.0006011034102038385,0.09256688302747416,0.09256688302747416,0.09256688302747416,0.09256687941365009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.01470967726,595.5976802039386,0.0,0.09256688302747416,0.0925668830280375,0.0925668830280375,0.37169662730708586,0.37169662730708586,0.5,10.000570218837328,-1.584837252721627e-05,-1.584837252721627e-05,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.9964599232480396e-05,-1.0231815394945443e-11,27522.045662358418,20879.56816028025,0.7586488452359845,0.9861576585193289,0.6059119646092079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517211405237131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63161673675523,260.63161673675523,-12.518383263244743,244.86425251704858,276.39898095646123,124041.81608270352,124040.87696782159,0.939114881943385,0.0,nan,276.39898095646123,3.248980956461253,270.0920352685792,-3.057964731420782,263.78508958069654,-9.364910419303442,257.4781438928145,-15.671856107185477,251.17119820493141,-21.978801795068563,244.86425251704858,-28.285747482951393,1.0,1.0,28837.30492052088,28837.30492052088,275.6285103379968,2.478510337996795,275.6285103379968,275.6285103379968,77200.08267730597,77200.0780573951,0.004619910861947574,0.0,8545.783548066482,8545.783548066482,0.8861155424991546,3933.488957904357,275.6285103379968,2.478510337996795,1.0,0.002,0.12934600881859223,0.004902279566841803,0.00019977551639060776,0.0018002244836307552,0.09988775819530388,0.09988775819530388,0.0,2.136311960665438e-14,0.9999999597381911,0.9999999597381911,0.0,0.09256687930112735,3.726910153724605e-09,0.0,0.0,0.0,1600072.871693025,266.59480645077986,0.0,1.0,1284568.8160833274,2597.881974790703,,,,,,,,,,,,,,,,,,2.0,15242.984040400475,1553.5097799569762,0.37169662730708586,6.175347969391544,2.929743278388236
4970.0,-30.0376219649909,4.999882807519366,35.054512846579584,24.627282202150695,5.000910690437276,-26.533768699447492,-40.033180628065,1.4970574248981552,-6.555194475796554,-6.5551944757853,40.10903868147231,41031.98958557292,25750.014353243547,25750.014353243547,66782.00393881646,77209.63518398952,77200.08766527392,25750.014353243547,102950.10201851747,102950.10201851747,102950.10201851747,130472.15203299031,125958.8651304526,4513.286902537712,0.0,90993.70282050017,54816.05722210066,40197.38399822168,27522.050014472847,67719.43401269453,20879.57125933834,1553.5100048180686,0.0,0.8783461723603979,2.723148925954027,0.0014947059257719628,1.0,1.0,-6.555210023169934,333663.4361144243,1559240.0362236209,4.673092306370979,1559240.0362236209,4.673092306370979,0.7586488378721254,0.09256689138339017,3.913917977017016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913917977017016,1.2847377222379324,1.285035978009629,3.046472372741743,6455.109391175833,15242.982983626636,6454.030579913951,0.00033058418073218793,23248.75057546577,2370.7127893282386,19291.529307089208,1967.1885207577725,0.8297877877122314,0.8297877877122314,35401.24680298914,35382.83765553947,1.0006503981083574,0.8,4275.114894051777,4272.891774033241,1.0006503981083574,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5792738256405,4632.441516551485,6.184586063995737,4.999882807519366,-3.7455615579599066,8.745444365479273,2.929743047732934,3.5,0.8370694422094097,0.6,0.0002321409575206655,0.998370034446826,0.00023251995704106794,198.95340738417136,0.0,0.0,0.0,0.014523611921566183,7.856009752027081e-05,0.00015358086000039469,0.0006011028888812783,0.09256689138207873,0.09256689138207873,0.09256689138207873,0.0925668886620397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.02019973885,595.5976784703602,0.0,0.09256689138207873,0.09256689138339017,0.09256689138339017,0.3716966526364096,0.3716966526364096,0.5,10.000570137325072,-1.5453898640771513e-05,-1.5453898640771513e-05,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.554738463482863e-05,-1.1254996934439987e-11,27522.050014472847,20879.57125933834,0.7586488378721254,0.9861571484235626,0.6059115848174567,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517210815201282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63162175965834,260.63162175965834,-12.518378240341633,244.86426199899947,276.39898152031657,124041.74168188688,124040.79693082903,0.9447510578531251,0.0,nan,276.39898152031657,3.2489815203165904,270.0920376160536,-3.0579623839464034,263.7850937117902,-9.364906288209795,257.4781498075271,-15.671850192472903,251.17120590326314,-21.978794096736834,244.86426199899947,-28.28573800100051,1.0,1.0,28837.30492052088,28837.30492052088,275.6285105357043,2.478510535704345,275.6285105357043,275.6285105357043,77200.09323025317,77200.08766527392,0.005564979248447344,0.0,8545.783548066482,8545.783548066482,0.8861156299951741,3933.4875669021008,275.6285105357043,2.478510535704345,1.0,0.002,0.1293460117176256,0.004902279386505026,0.00019977552048780402,0.0018002244795964294,0.09988776024390202,0.09988776024390202,0.0,8.423340150387482e-14,0.9999999686823371,0.9999999686823371,0.0,0.09256688848441147,2.8989787007333596e-09,0.0,0.0,0.0,1600072.8706061884,266.5948055242034,0.0,1.0,1284568.8192454486,2597.881961996739,,,,,,,,,,,,,,,,,,2.0,15242.982983626636,1553.5100048180686,0.3716966526364096,6.175347969391544,2.929743047732934
4971.0,-30.03761000703675,4.999882685710412,35.05451333204663,24.627285729534947,5.000909210193482,-26.53375808531462,-40.0331715127453,1.4970572884733058,-6.555195462480981,-6.555195462480691,40.10903970019059,41031.99477370873,25750.01461779707,25750.01461779707,66782.0093915058,77209.64528222906,77200.09659446188,25750.01461779707,102950.11121225895,102950.11121225895,102950.11121225895,130472.16545368505,125958.87816533008,4513.287288354973,0.0,90993.70591572924,54816.055407216605,40197.38945390293,27522.0542414261,67719.44369532903,20879.574264986848,1553.5102250698853,0.0,0.8783461631323062,2.723148825779569,0.0014947059257719628,1.0,1.0,-6.555208890367453,333663.4231131555,1559240.0802482138,4.67309262040217,1559240.0802482138,4.67309262040217,0.7586488305643619,0.09256689972518388,3.91391748963595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91391748963595,1.2847377228760977,1.2850359786479424,3.046471991866168,6455.108584146193,15242.981926932976,6454.030625789126,0.00033058435096476005,23248.754261345694,2370.71316518339,19291.529444213174,1967.1885347405257,0.8297876620549962,0.8297876620549962,35401.24327631377,35382.83765553947,1.0006502735022567,0.8,4275.114468164449,4272.891774033241,1.0006502735022567,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.579076683024,4632.441516551485,6.18458642037158,4.999882685710412,-3.745562459770181,8.745445145480593,2.9297428165307395,3.5,0.8370693761516399,0.6,0.0002321409575206655,0.9983687915018014,0.00023252024652279673,198.95339759826237,0.0,0.0,0.0,0.014523611921566183,7.856017858053756e-05,0.00015358077894012795,0.0006011024967656794,0.09256689972403556,0.09256689972403556,0.09256689972403556,0.09256689740816783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.02546002244,595.597676809769,0.0,0.09256689972403556,0.09256689972518388,0.09256689972518388,0.3716966780036988,0.3716966780036988,0.5,10.000570068011898,-1.4692724846554484e-05,-1.4692724846554484e-05,-2.8421709430404007e-13,-2.8421709430404007e-13,-1.3427886756289809e-05,-2.8421709430404007e-13,27522.0542414261,20879.574264986848,0.7586488305643619,0.9861570879400492,0.6059115747954517,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517210225908255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63162682182536,260.63162682182536,-12.518373178174613,244.86427180896717,276.39898183468296,124041.68235511334,124040.73021893691,0.9521361764219856,0.0,nan,276.39898183468296,3.2489818346829793,270.09203982954034,-3.057960170459637,263.78509782439687,-9.364902175603106,257.47815581925425,-15.671844180745722,251.1712138141107,-21.978786185889277,244.86427180896717,-28.285728191032803,1.0,1.0,28837.30492052088,28837.30492052088,275.62851059387367,2.4785105938736933,275.62851059387367,275.62851059387367,77200.09839318394,77200.09659446188,0.001798722063540481,0.0,8545.783548066482,8545.783548066482,0.8861156608054197,3933.48707708413,275.62851059387367,2.4785105938736933,1.0,0.002,0.12934601421944036,0.004902279196851133,0.00019977552394681922,0.001800224476174887,0.09988776197340961,0.09988776197340961,0.0,1.217064643510568e-13,0.9999999729739557,0.9999999729739557,0.0,0.09256689722346675,2.5017171318894246e-09,0.0,0.0,0.0,1600072.8694488455,266.594804537519,0.0,1.0,1284568.8226126991,2597.881948372833,,,,,,,,,,,,,,,,,,2.0,15242.981926932976,1553.5102250698853,0.3716966780036988,6.175347969391544,2.9297428165307395
4972.0,-30.03760011013677,4.999882569516224,35.054513810285854,24.62728862827646,5.000909769532268,-26.533749122170217,-40.033162641897775,1.497058781566749,-6.555196025113162,-6.555196025098703,40.10904046257665,41031.99784785636,25750.013943607602,25750.013943607602,66782.01179146396,77209.65434676193,77200.1031914543,25750.013943607602,102950.1171350619,102950.1171350619,102950.1171350619,130472.17418503833,125958.88656632809,4513.287618710245,0.0,90993.71127679288,54816.05477789144,40197.396109890484,27522.057049976425,67719.45315986691,20879.5762744199,1553.5103679068434,0.0,0.878346157179434,2.723148768657566,0.0014947059257719628,1.0,1.0,-6.555218775721755,333663.415699505,1559240.1131956538,4.673092822977916,1559240.1131956538,4.673092822977916,0.7586488261580645,0.09256690748034382,3.9139174810883306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139174810883306,1.2847377158917392,1.2850359716619626,3.0464720017748306,6455.10860514146,15242.980912425159,6454.030123711208,0.00033058430901079393,23248.755681862396,2370.7133100357814,19291.527943468678,1967.1883817071762,0.8297875468027321,0.8297875468027321,35401.24321446345,35382.83765553947,1.0006502713169327,0.8,4275.114460695299,4272.891774033241,1.0006502713169327,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.578878803421,4632.441516551485,6.184586552376775,4.999882569516224,-3.74556303972169,8.745445609237914,2.9297425844642375,3.5,0.837069309846925,0.6,0.0002321409575206655,0.9983677627900768,0.00023252048611016395,198.95338949903797,0.0,0.0,0.0,0.014523611921566183,7.85602574668487e-05,0.00015358070005381679,0.000601102186698417,0.09256690747990699,0.09256690747990699,0.09256690747990699,0.09256690335011407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.02974368527,595.5976754541823,0.0,0.09256690747990699,0.09256690748034382,0.09256690748034382,0.3716967034494967,0.3716967034494967,0.5,10.00056994416565,-1.6101337280360895e-05,-1.6101337280360895e-05,-1.4438228390645236e-11,-1.4438228390645236e-11,-2.2750623031697614e-05,-1.4438228390645236e-11,27522.057049976425,20879.5762744199,0.7586488261580645,0.9861569855534729,0.6059115355079898,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720951185113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6316319141656,260.6316319141656,-12.518368085834368,244.86428154985384,276.39898227847675,124041.65186557328,124040.69405417165,0.9578114016240953,0.0,nan,276.39898227847675,3.248982278476774,270.0920421327527,-3.0579578672472962,263.78510198702793,-9.364898012972048,257.4781618413038,-15.671838158696175,251.17122169557874,-21.97877830442124,244.86428154985384,-28.285718450146135,1.0,1.0,28837.30492052088,28837.30492052088,275.6285108032144,2.4785108032144194,275.6285108032144,275.6285108032144,77200.10764563477,77200.1031914543,0.004454180467291735,0.0,8545.783548066482,8545.783548066482,0.8861156613457654,3933.4870684937723,275.6285108032144,2.4785108032144194,1.0,0.002,0.12934601846857036,0.004902279076559881,0.0001997755302786512,0.0018002244697636204,0.0998877651393256,0.0998877651393256,0.0,4.2271741662602835e-14,0.999999954096953,0.999999954096953,0.0,0.09256690323124071,4.249103107502603e-09,0.0,0.0,0.0,1600072.8687889,266.5948039748868,0.0,1.0,1284568.8245327896,2597.881940604139,,,,,,,,,,,,,,,,,,2.0,15242.980912425159,1553.5103679068434,0.3716967034494967,6.175347969391544,2.9297425844642375
4973.0,-30.037590225858892,4.9998824521045,35.054514291794945,24.627291701640956,5.000910205900429,-26.53374018268287,-40.033157577831275,1.4970601627270677,-6.55519695238246,-6.555196952392828,40.1090415134017,41032.015612951494,25750.01409009197,25750.01409009197,66782.02970304346,77209.66359023344,77200.112764616,25750.01409009197,102950.12685470797,102950.12685470797,102950.12685470797,130472.18824925133,125958.90025697126,4513.287992280061,0.0,90993.71660070684,54816.06862343529,40197.386641412835,27522.061394543358,67719.44803595619,20879.579367864564,1553.510592451402,0.0,0.8783461481513657,2.723148674515262,0.0014947059257719628,1.0,1.0,-6.555215303442878,333663.40348112787,1559240.1586075886,4.673093130202336,1559240.1586075886,4.673093130202336,0.7586488187982983,0.09256691581970845,3.9139174235126424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139174235126424,1.2847377094309793,1.2850359651997028,3.0464719722799667,6455.108542645383,15242.979857026154,6454.029659272707,0.00033058428713244085,23248.75738411524,2370.713483617264,19291.52655523092,1967.1882401463213,0.8297874263341014,0.8297874263341014,35401.242797847415,35382.83765553947,1.0006502565968656,0.8,4275.114410384037,4272.891774033241,1.0006502565968656,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.57868219497,4632.441516551485,6.18458687960161,4.9998824521045,-3.7455638951652346,8.745446347269734,2.9297423538885083,3.5,0.8370692439681452,0.6,0.0002321409575206655,0.9983667353914717,0.0002325207253921979,198.95338141014366,0.0,0.0,0.0,0.014523611921566183,7.856030250040552e-05,0.00015358065502025999,0.0006011020015982799,0.0925669158180687,0.0925669158180687,0.0925669158180687,0.0925669125781547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.03529366746,595.5976737009606,0.0,0.0925669158180687,0.09256691581970845,0.09256691581970845,0.3716967287387896,0.3716967287387896,0.5,10.000569846965552,-1.621673271756663e-05,-1.621673271756663e-05,1.0345502232667059e-11,1.0345502232667059e-11,-1.8351050073306396e-05,1.0345502232667059e-11,27522.061394543358,20879.579367864564,0.7586488187982983,0.9861573246666896,0.6059118436872849,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208920867821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6316370188664,260.6316370188664,-12.518362981133578,244.86429123092165,276.39898280681035,124041.61775639353,124040.65762012139,0.960136272144503,0.0,nan,276.39898280681035,3.2489828068103748,270.09204449163326,-3.0579555083667174,263.78510617645554,-9.364893823544435,257.4781678612777,-15.671832138722266,251.17122954609985,-21.978770453900125,244.86429123092165,-28.285708769078326,1.0,1.0,28837.30492052088,28837.30492052088,275.6285109961408,2.4785109961408125,275.6285109961408,275.6285109961408,77200.11686691754,77200.112764616,0.004102301536477171,0.0,8545.783548066482,8545.783548066482,0.8861156649854658,3933.4870106302055,275.6285109961408,2.4785109961408125,1.0,0.002,0.12934602189304903,0.004902278893709609,0.00019977553518711548,0.0018002244648527663,0.09988776759355773,0.09988776759355773,0.0,3.988172639357579e-14,0.9999999630053265,0.9999999630053265,0.0,0.09256691239522562,3.4244828319829642e-09,0.0,0.0,0.0,1600072.8677012494,266.5948030476175,0.0,1.0,1284568.8276972752,2597.8819278006117,,,,,,,,,,,,,,,,,,2.0,15242.979857026154,1553.510592451402,0.3716967287387896,6.175347969391544,2.9297423538885083
4974.0,-30.037580428665088,4.999882333730834,35.05451477586461,24.627294775005453,5.000910632128547,-26.533731322585247,-40.03314870698375,1.4970615260516646,-6.555197868504365,-6.555197868517898,40.10904255029946,41032.01778912468,25750.014205508298,25750.014205508298,66782.03199463297,77209.6727945895,77200.12217380454,25750.014205508298,102950.13637931284,102950.13637931284,102950.13637931284,130472.20202485716,125958.91365149309,4513.288373364076,0.0,90993.72189812726,54816.06689267407,40197.39445050355,27522.06564554433,67719.46009604787,20879.582395147296,1553.5108121741064,0.0,0.8783461392366805,2.7231485815047507,0.0014947059257719628,1.0,1.0,-6.555212559948814,333663.3914096418,1559240.2034185394,4.673093433568338,1559240.2034185394,4.673093433568338,0.7586488116137309,0.09256692412899727,3.9139173609245748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139173609245748,1.2847377030536506,1.2850359588208935,3.046471938685783,6455.108471463339,15242.978801704183,6454.029200831764,0.0003305842674984976,23248.759109372724,2370.713659544567,19291.52518492026,1967.1881004135216,0.8297873058155131,0.8297873058155131,35401.24234496195,35382.83765553947,1.0006502405953104,0.8,4275.114355692816,4272.891774033241,1.0006502405953104,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.578485108202,4632.441516551485,6.184587200075109,4.999882333730834,-3.7455647426936993,8.745447076424533,2.9297421227518314,3.5,0.8370691779290947,0.6,0.0002321409575206655,0.9983657170457552,0.0002325209625662922,198.95337339251608,0.0,0.0,0.0,0.014523611921566183,7.856038138683161e-05,0.0001535805761338339,0.0006011016832310109,0.09256692412725764,0.09256692412725764,0.09256692412725764,0.09256692156930275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.04067780473,595.5976720009849,0.0,0.09256692412725764,0.09256692412899727,0.09256692412899727,0.3716967540085376,0.3716967540085376,0.5,10.000569770196273,-1.5581163836486667e-05,-1.5581163836486667e-05,1.3528733688872308e-11,1.3528733688872308e-11,-1.4691430919810955e-05,1.3528733688872308e-11,27522.06564554433,20879.582395147296,0.7586488116137309,0.9861571828823601,0.6059117679161669,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208330638274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6316421248418,260.6316421248418,-12.518357875158188,244.86430084791277,276.39898340176995,124041.5827181835,124040.62234218049,0.9603760029941186,0.0,nan,276.39898340176995,3.2489834017699764,270.09204689099937,-3.057953109000607,263.7851103802276,-9.364889619772384,257.47817386945644,-15.671826130543536,251.17123735868464,-21.978762641315342,244.86430084791277,-28.285699152087204,1.0,1.0,28837.30492052088,28837.30492052088,275.62851118104857,2.4785111810485887,275.62851118104857,275.62851118104857,77200.12604488824,77200.12217380454,0.0038710836961399764,0.0,8545.783548066482,8545.783548066482,0.8861156689420283,3933.4869477291977,275.62851118104857,2.4785111810485887,1.0,0.002,0.12934602463157585,0.004902278715735326,0.0001997755390407006,0.001800224460984271,0.0998877695203503,0.0998877695203503,0.0,2.4971344436686138e-14,0.9999999704154563,0.9999999704154563,0.0,0.09256692139044706,2.7385502124132623e-09,0.0,0.0,0.0,1600072.8666266743,266.5948021314956,0.0,1.0,1284568.830823716,2597.8819151510156,,,,,,,,,,,,,,,,,,2.0,15242.978801704183,1553.5108121741064,0.3716967540085376,6.175347969391544,2.9297421227518314
4975.0,-30.03757064196117,4.999882214381631,35.05451526228482,24.627303680777572,5.000911045681262,-26.533722473196846,-40.03313983613623,1.4970628769197722,-6.555198787978156,-6.555198787927029,40.1090435862588,41032.00596314665,25750.01432257441,25750.01432257441,66782.02028572105,77209.6786200231,77200.13154458215,25750.01432257441,102950.14586715656,102950.14586715656,102950.14586715656,130472.21575604516,125958.92699223882,4513.288763806345,0.0,90993.71912370782,54816.04646684232,40197.41406318389,27522.069888888596,67719.48395207248,20879.58541684903,1553.5110315859263,0.0,0.8783461303075113,2.7231484881539436,0.0014947059257719628,1.0,1.0,-6.555210093087055,333663.37929399015,1559240.2481875536,4.673093737427235,1559240.2481875536,4.673093737427235,0.7586488044374411,0.09256693245672941,3.9139159660482594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139159660482594,1.284737696734591,1.2850359525003667,3.0464708679415518,6455.1062026847985,15242.977744967102,6454.030249809734,0.000330584814993432,23248.766686112813,2370.7144321570377,19291.528320385612,1967.188420142007,0.8297871702548859,0.8297871702548859,35401.23225167654,35382.83765553947,1.0006498839747708,0.8,4275.11313681047,4272.891774033241,1.0006498839747708,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.578287607131,4632.441516551485,6.184587521560289,4.999882214381631,-3.7455655932084837,8.745447807590114,2.929741891129283,3.5,0.8370691117512238,0.6,0.0002321409575206655,0.9983646997914973,0.00023252119948666733,198.95336538347368,0.0,0.0,0.0,0.014523611921566183,7.856046027332995e-05,0.00015358049724733554,0.0006011011602499773,0.09256693245523016,0.09256693245523016,0.09256693245523016,0.09256693052883147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0459659183,595.597670332189,0.0,0.09256693245523016,0.09256693245672941,0.09256693245672941,0.37169677934364165,0.37169677934364165,0.5,10.00056971240388,-1.4394299910236441e-05,-1.4394299910236441e-05,-5.1102233555866405e-11,-5.1102233555866405e-11,-1.1305160001029435e-05,-5.1102233555866405e-11,27522.069888888596,20879.58541684903,0.7586488044374411,0.9861566625786029,0.6059113798354766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517207745608913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631647229754,260.631647229754,-12.518352770245997,244.86431041055016,276.39898404895695,124041.50522910799,124040.54505305814,0.9601760498517198,0.0,nan,276.39898404895695,3.24898404895697,270.0920493212764,-3.0579506787235573,263.78511459359464,-9.364885406405335,257.4781798659137,-15.67182013408626,251.17124513823202,-21.978754861767953,244.86431041055016,-28.285689589449817,1.0,1.0,28837.30492052088,28837.30492052088,275.62851135817755,2.4785113581775704,275.62851135817755,275.62851135817755,77200.1366377898,77200.13154458215,0.005093207641039044,0.0,8545.783548066482,8545.783548066482,0.8861157571204226,3933.485545878501,275.62851135817755,2.4785113581775704,1.0,0.002,0.12934602673540876,0.004902278539892452,0.00019977554191262173,0.0018002244581234387,0.09988777095631086,0.09988777095631086,0.0,3.606056425686788e-14,0.9999999772722364,0.9999999772722364,0.0,0.09256693035289006,2.1038393543555425e-09,0.0,0.0,0.0,1600072.8655481676,266.5948012120218,0.0,1.0,1284568.8339615958,2597.88190245514,,,,,,,,,,,,,,,,,,2.0,15242.977744967102,1553.5110315859263,0.37169677934364165,6.175347969391544,2.929741891129283
4976.0,-30.03756077041341,4.9998820924420215,35.05451574986793,24.627301550377183,5.000909368208106,-26.53371375655146,-40.0331310351379,1.497062354349621,-6.555199798502656,-6.555199798501063,40.109044592656645,41032.016842344274,25750.014633489383,25750.014633489383,66782.03147583366,77209.69117168714,77200.14021190038,25750.014633489383,102950.15484538976,102950.15484538976,102950.15484538976,130472.22892324156,125958.93976470079,4513.2891585407815,0.0,90993.72970853341,54816.055379204176,40197.41592147693,27522.074077851805,67719.48999932874,20879.58839374478,1553.5112505826307,0.0,0.8783461209970485,2.7231483855591,0.0014947059257719628,1.0,1.0,-6.555210015340492,333663.36597858864,1559240.29167943,4.673094054261526,1559240.29167943,4.673094054261526,0.7586487971321711,0.0925669408180956,3.913916697639058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913916697639058,1.2847376991790576,1.285035954945401,3.0464714315926402,6455.107396993819,15242.976688346449,6454.0289223025675,0.00033058446870075055,23248.765044851978,2370.7142647950095,19291.524352377855,1967.1880155178228,0.8297870581581545,0.8297870581581545,35401.23754544688,35382.83765553947,1.000650071016663,0.8,4275.113776095197,4272.891774033241,1.000650071016663,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5780896868955,4632.441516551485,6.1845878902263625,4.9998820924420215,-3.745566513617844,8.745448606059865,2.929741659015159,3.5,0.8370690454329025,0.6,0.0002321409575206655,0.9983636737194999,0.00023252143846119925,198.95335730499917,0.0,0.0,0.0,0.014523611921566183,7.856053853874847e-05,0.00015358041898191704,0.0006011009662837276,0.09256694081637126,0.09256694081637126,0.09256694081637126,0.09256693910921153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0510792916,595.5976687187668,0.0,0.09256694081637126,0.0925669408180956,0.0925669408180956,0.3716968048063877,0.3716968048063877,0.5,10.00056966120609,-1.3194205223499011e-05,-1.3194205223499011e-05,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.0216839427812374e-05,-1.5916157281026244e-12,27522.074077851805,20879.58839374478,0.7586487971321711,0.9861567397583122,0.6059114863793421,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517207161205992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63165215141606,260.63165215141606,-12.518347848583915,244.86431992436195,276.3989843784693,124041.47029616812,124040.5445873504,0.9257088177157462,0.0,nan,276.3989843784693,3.248984378469345,270.092051487649,-3.057948512351004,263.7851185968265,-9.364881403173456,257.4781857060054,-15.6718142939946,251.17125281518403,-21.978747184815944,244.86431992436195,-28.285680075638027,1.0,1.0,28837.30492052088,28837.30492052088,275.62851136182513,2.4785113618251557,275.62851136182513,275.62851136182513,77200.13960056285,77200.14021190038,-0.000611337527516298,0.0,8545.783548066482,8545.783548066482,0.8861157108722354,3933.4862811272533,275.62851136182513,2.4785113618251557,1.0,0.002,0.12934602863527872,0.004902278348374916,0.0001997755444321438,0.0018002244556175957,0.0998877722160719,0.0998877722160719,0.0,4.973972622668299e-14,0.99999997947581,0.99999997947581,0.0,0.09256693891823413,1.8998614823831347e-09,0.0,0.0,0.0,1600072.864362861,266.5948002014973,0.0,1.0,1284568.8374102067,2597.881888502056,,,,,,,,,,,,,,,,,,2.0,15242.976688346449,1553.5112505826307,0.3716968048063877,6.175347969391544,2.929741659015159
4977.0,-30.037551007466497,4.999881978251455,35.05451623001254,24.627315624989592,5.00091199515515,-26.533704707204247,-40.03312212936578,1.4970656948929633,-6.555200247452603,-6.5552002474689655,40.10904535319184,41031.9967905115,25750.013703106157,25750.013703106157,66782.01049361765,77209.69367203944,77200.14711601991,25750.013703106157,102950.16081912607,102950.16081912607,102950.16081912607,130472.23759807236,125958.94810195682,4513.289496115541,0.0,90993.72179683503,54816.02491530742,40197.44097947513,27522.076778946284,67719.51775842141,20879.59033297811,1553.5113855655286,0.0,0.8783461156677204,2.7231483399788226,0.0014947059257719628,1.0,1.0,-6.555219564041181,333663.3600628954,1559240.3245468927,4.673094235618128,1559240.3245468927,4.673094235618128,0.758648793137242,0.09256694855147686,3.913914538294363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913914538294363,1.284737683552741,1.2850359393154567,3.046469787880001,6455.103914163977,15242.975633751723,6454.0308054488105,0.00033058532960807856,23248.775849993137,2370.715366612772,19291.529981227995,1967.1885895007977,0.8297869146187192,0.8297869146187192,35401.221920489144,35382.83765553947,1.0006495189485967,0.8,4275.111889198673,4272.891774033241,1.0006495189485967,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.577890930718,4632.441516551485,6.184587962001605,4.999881978251455,-3.7455670076239533,8.74544898587541,2.929741425920679,3.5,0.8370689788344797,0.6,0.0002321409575206655,0.9983626589368403,0.0002325216748069015,198.9533493153998,0.0,0.0,0.0,0.014523611921566183,7.856061773597065e-05,0.00015358033978469485,0.0006011003246795053,0.09256694855123733,0.09256694855123733,0.09256694855123733,0.0925669450412128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0552643456,595.5976673951577,0.0,0.09256694855123733,0.09256694855147686,0.09256694855147686,0.37169683039713824,0.37169683039713824,0.5,10.000569555957284,-1.4256698136705381e-05,-1.4256698136705381e-05,1.6370904631912708e-11,1.6370904631912708e-11,-1.9316572206662386e-05,1.6370904631912708e-11,27522.076778946284,20879.59033297811,0.758648793137242,0.9861560256800976,0.6059109419072741,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517206571736756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63165730458473,260.63165730458473,-12.518342695415242,244.86432941859835,276.3989851905703,124041.3983710197,124040.42911849952,0.969252520174502,0.0,nan,276.3989851905703,3.248985190570295,270.09205403617693,-3.0579459638230446,263.78512288178183,-9.364877118218146,257.4781917273876,-15.671808272612395,251.17126057299336,-21.978739427006616,244.86432941859835,-28.285670581401632,1.0,1.0,28837.30492052088,28837.30492052088,275.628511720755,2.478511720755023,275.628511720755,275.628511720755,77200.15670741409,77200.14711601991,0.009591394176823087,0.0,8545.783548066482,8545.783548066482,0.8861158473771977,3933.484110985835,275.628511720755,2.478511720755023,1.0,0.002,0.1293460322407656,0.004902278251631488,0.00019977554981653376,0.0018002244502235837,0.09988777490826688,0.09988777490826688,0.0,4.011721510543964e-14,0.9999999610502891,0.9999999610502891,0.0,0.09256694494602098,3.605455885069159e-09,0.0,0.0,0.0,1600072.8638362607,266.5947997525474,0.0,1.0,1284568.8389423338,2597.881882303053,,,,,,,,,,,,,,,,,,2.0,15242.975633751723,1553.5113855655286,0.37169683039713824,6.175347969391544,2.929741425920679
