time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4978.0,-30.037541062258416,4.99988185241097,35.05451672159726,24.627314053382747,5.000908082790773,-26.53369614775427,-40.03311332836745,1.4970631682936641,-6.555201746555042,-6.555201746570195,40.109046643583326,41032.00211042547,25750.01510228976,25750.01510228976,66782.01721271523,77209.70617906962,77200.15831552097,25750.01510228976,102950.17341781073,102950.17341781073,102950.17341781073,130472.25600720668,125958.96606762944,4513.289939577237,0.0,90993.72943276598,54816.02536414957,40197.44896512933,27522.082589395955,67719.53155452528,20879.59444768319,1553.5116933090003,0.0,0.8783461026267145,2.7231481877804438,0.0014947059257719628,1.0,1.0,-6.555207397743402,333663.34030963754,1559240.3803126358,4.673094679402508,1559240.3803126358,4.673094679402508,0.7586487824772365,0.09256695759600668,3.9139147031134445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139147031134445,1.284737695371609,1.2850359511370684,3.046469888144248,6455.104126611885,15242.974577310413,6454.030151830332,0.0003305852367314617,23248.776821932835,2370.7154657230385,19291.528027518623,1967.1883902778854,0.8297867958936681,0.8297867958936681,35401.22311311546,35382.83765553947,1.0006495610870065,0.8,4275.11203322226,4272.891774033241,1.0006495610870065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.577693994503,4632.441516551485,6.184588590584316,4.99988185241097,-3.745568298097048,8.745450150508017,2.9297411949605947,3.5,0.8370689128458842,0.6,0.0002321409575206655,0.9983616252106954,0.00023252191556508815,198.95334117664598,0.0,0.0,0.0,0.014523611921566183,7.856069600153433e-05,0.00015358026151913117,0.0006011000436677355,0.09256695759213393,0.09256695759213393,0.09256695759213393,0.09256695683031414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.06161463814,595.5976653934409,0.0,0.09256695759213393,0.09256695759600668,0.09256695759600668,0.3716968558730859,0.3716968558730859,0.5,10.000569533045061,-1.1994768613021733e-05,-1.1994768613021733e-05,1.517719283583574e-11,1.517719283583574e-11,-5.651173182741331e-06,1.517719283583574e-11,27522.082589395955,20879.59444768319,0.7586487824772365,0.9861559239957943,0.6059108970266283,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517205988752555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6316620692541,260.6316620692541,-12.518337930745872,244.8643388688516,276.39898526965595,124041.31800065695,124040.42182047218,0.8961801847848975,0.0,nan,276.39898526965595,3.248985269655975,270.09205598949603,-3.0579440105039453,263.7851267093348,-9.364873290665173,257.47819742917375,-15.67180257082623,251.1712681490128,-21.978731850987174,244.8643388688516,-28.285661131148373,1.0,1.0,28837.30492052088,28837.30492052088,275.6285115321832,2.4785115321832336,275.6285115321832,275.6285115321832,77200.15423005394,77200.15831552097,-0.004085467022377998,0.0,8545.783548066482,8545.783548066482,0.8861158369580082,3933.4842766290117,275.6285115321832,2.4785115321832336,1.0,0.002,0.12934603328483438,0.0049022779749519005,0.00019977555081369762,0.0018002244492363653,0.0998877754068488,0.0998877754068488,0.0,5.006281847408367e-14,0.9999999887205105,0.9999999887205105,0.0,0.09256695655189866,1.0441080219526577e-09,0.0,0.0,0.0,1600072.8620778718,266.59479825344494,0.0,1.0,1284568.8440583057,2597.8818616037984,,,,,,,,,,,,,,,,,,2.0,15242.974577310413,1553.5116933090003,0.3716968558730859,6.175347969391544,2.9297411949605947
4979.0,-30.037531228798485,4.999881741743004,35.05451719439889,24.627322295587533,5.000910847279279,-26.533687021191437,-40.033108194451756,1.4970666396706802,-6.555201797009715,-6.555201796933282,40.10904708478848,41032.011852469775,25750.01328018843,25750.01328018843,66782.02513265821,77209.7120857324,77200.16193722966,25750.01328018843,102950.17521741809,102950.17521741809,102950.17521741809,130472.25882029982,125958.96860542889,4513.29021487092,0.0,90993.72976481856,54816.02953154977,40197.44470363199,27522.083602881736,67719.52830651373,20879.595195593738,1553.5117386106008,0.0,0.8783461006739062,2.7231481826579853,0.0014947059257719628,1.0,1.0,-6.55523149280134,333663.33964481275,1559240.3993790797,4.673094745856417,1559240.3993790797,4.673094745856417,0.7586487817153318,0.09256696466839039,3.913913909845105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913913909845105,1.2847376791332819,1.2850359348949716,3.046469309194337,6455.102899886495,15242.973524845833,6454.030487751339,0.0003305855154352029,23248.781618811765,2370.7159548685604,19291.529031608992,1967.1884926666082,0.8297866678742098,0.8297866678742098,35401.21737304759,35382.83765553947,1.0006493582763487,0.8,4275.111340041883,4272.891774033241,1.0006493582763487,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.57749389933,4632.441516551485,6.184588450177416,4.999881741743004,-3.7455684904149322,8.745450232157935,2.9297409602958004,3.5,0.8370688457988001,0.6,0.0002321409575206655,0.9983606031010266,0.00023252215361824988,198.95333312934295,0.0,0.0,0.0,0.014523611921566183,7.856074165647921e-05,0.00015358021586418628,0.0006010997431478525,0.09256696466847278,0.09256696466847278,0.09256696466847278,0.09256695914971007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.06454623706,595.5976644617683,0.0,0.09256696466847278,0.09256696466839039,0.09256696466839039,0.37169688158631936,0.37169688158631936,0.5,10.000569367497057,-1.5516859775743796e-05,-1.5516859775743796e-05,-7.645439836778678e-11,-7.645439836778678e-11,-2.969586807921587e-05,-7.645439836778678e-11,27522.083602881736,20879.595195593738,0.7586487817153318,0.9861560882466255,0.6059110699464667,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517205394884864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6316671128879,260.6316671128879,-12.51833288711208,244.86434832451545,276.3989859012594,124041.29407009455,124040.34541984608,0.948650248472013,0.0,nan,276.3989859012594,3.2489859012594025,270.092058385912,-3.0579416140879516,263.7851308705621,-9.364869129437864,257.47820335521357,-15.671796644786411,251.17127583986453,-21.978724160135442,244.86434832451545,-28.28565167548453,1.0,1.0,28837.30492052088,28837.30492052088,275.6285119056208,2.4785119056208487,275.6285119056208,275.6285119056208,77200.17037888666,77200.16193722966,0.008441657002549618,0.0,8545.783548066482,8545.783548066482,0.8861158871051935,3933.4834793943305,275.6285119056208,2.4785119056208487,1.0,0.002,0.1293460388357055,0.004902277942332039,0.00019977555936633154,0.0018002244406439994,0.09988777968316577,0.09988777968316577,0.0,1.033071198031088e-14,0.9999999400340845,0.9999999400340845,0.0,0.0925669591175276,5.550862777270367e-09,0.0,0.0,0.0,1600072.8620186902,266.59479820299026,0.0,1.0,1284568.8442304938,2597.8818609071363,,,,,,,,,,,,,,,,,,2.0,15242.973524845833,1553.5117386106008,0.37169688158631936,6.175347969391544,2.9297409602958004
4980.0,-30.0375213844216,4.999881620722733,35.054517680593484,24.627325997594767,5.000909030117224,-26.533678342967516,-40.033099393453426,1.4970659886703686,-6.555203219256441,-6.555203219264762,40.109048416829864,41032.00835262198,25750.014523800342,25750.014523800342,66782.02287642233,77209.72122999888,77200.17398265038,25750.014523800342,102950.18850645072,102950.18850645072,102950.18850645072,130472.27806606439,125958.98742662105,4513.290639443341,0.0,90993.73209584763,54816.01921849935,40197.4587526092,27522.089559613665,67719.54831222286,20879.59941979005,1553.5120516006475,0.0,0.8783460878912184,2.723148038262455,0.0014947059257719628,1.0,1.0,-6.555216184576295,333663.3209042578,1559240.456944182,4.673095180850263,1559240.456944182,4.673095180850263,0.7586487710013521,0.09256697369596145,3.9139132778973797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139132778973797,1.284737682178516,1.2850359379409126,3.046468810084716,6455.101842333101,15242.972470474071,6454.030706661187,0.00033058575040840723,23248.785968178374,2370.716398380525,19291.529685945177,1967.1885593903298,0.8297865407832622,0.8297865407832622,35401.212800291076,35382.83765553947,1.0006491967096662,0.8,4275.110787828013,4272.891774033241,1.0006491967096662,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.577297528091,4632.441516551485,6.184589040556082,4.999881620722733,-3.7455697212535366,8.74545134197627,2.9297407299983163,3.5,0.8370687799995189,0.6,0.0002321409575206655,0.9983595798577563,0.00023252239193591987,198.95332507310656,0.0,0.0,0.0,0.014523611921566183,7.856081992215633e-05,0.00015358013759850917,0.0006010993397681117,0.09256697369299217,0.09256697369299217,0.09256697369299217,0.09256697154389207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0712974896,595.597662331707,0.0,0.09256697369299217,0.09256697369596145,0.09256697369596145,0.3716969069172617,0.3716969069172617,0.5,10.000569303191012,-1.4493383673652716e-05,-1.4493383673652716e-05,8.29913915367797e-12,8.29913915367797e-12,-1.2965311555035441e-05,8.29913915367797e-12,27522.089559613665,20879.59941979005,0.7586487710013521,0.9861557635990417,0.6059108392667176,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720480769015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63167196924377,260.63167196924377,-12.518328030756209,244.8643577448404,276.3989861936465,124041.21514643912,124040.30172095067,0.9134254884562085,0.0,nan,276.3989861936465,3.2489861936465445,270.0920605038862,-3.057939496113761,263.7851348141246,-9.364865185875374,257.47820912436305,-15.67179087563693,251.17128343460192,-21.97871656539806,244.8643577448404,-28.285642255159587,1.0,1.0,28837.30492052088,28837.30492052088,275.6285118928056,2.4785118928056136,275.6285118928056,275.6285118928056,77200.1743425489,77200.17398265038,0.00035989852040074766,0.0,8545.783548066482,8545.783548066482,0.886115927054347,3933.4828442868666,275.6285118928056,2.4785118928056136,1.0,0.002,0.12934604125082413,0.004902277674234008,0.0001997755625126388,0.0018002244376497916,0.0998877812563194,0.0998877812563194,0.0,1.6243039899221934e-13,0.9999999739105803,0.9999999739105803,0.0,0.09256697128094282,2.415018630417214e-09,0.0,0.0,0.0,1600072.8603504505,266.59479678074354,0.0,1.0,1284568.8490841829,2597.88184126908,,,,,,,,,,,,,,,,,,2.0,15242.972470474071,1553.5120516006475,0.3716969069172617,6.175347969391544,2.9297407299983163
4981.0,-30.037511552962787,4.999881506101253,35.05451815776758,24.62732900111007,5.000909561301699,-26.53366944153617,-40.0330905226059,1.4970674498765155,-6.555203742664787,-6.5552037427505585,40.10904912893905,41032.010936119885,25750.013754845237,25750.013754845237,66782.02469096512,77209.7304461208,77200.18001419595,25750.013754845237,102950.19376904119,102950.19376904119,102950.19376904119,130472.28587391728,125958.99491445643,4513.290959460847,0.0,90993.73753261744,54816.018022622244,40197.46612221688,27522.09210487609,67719.55822709297,20879.601242311288,1553.5121809208583,0.0,0.8783460823424244,2.7231479851227034,0.0014947059257719628,1.0,1.0,-6.555228389106787,333663.31400744885,1559240.4877187193,4.673095369675283,1559240.4877187193,4.673095369675283,0.7586487670612819,0.0925669813483419,3.9139132436320643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139132436320643,1.2847376753433197,1.2850359311041295,3.0464687996217994,6455.101820163435,15242.971416648796,6454.030215305926,0.00033058571817841316,23248.787560803557,2370.716560783097,19291.52821725142,1967.1884096252463,0.829786420766995,0.8297864207669949,35401.21255234819,35382.83765553947,1.000649187949237,0.8,4275.1107578860065,4272.891774033241,1.000649187949237,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.577098336681,4632.441516551485,6.184589151749387,4.999881506101253,-3.745570272040139,8.745451778141392,2.9297404963934395,3.5,0.8370687132552684,0.6,0.0002321409575206655,0.9983585579583466,0.0002325226299410866,198.95331702744247,0.0,0.0,0.0,0.014523611921566183,7.856089880906325e-05,0.00015358005871160226,0.0006010990257491301,0.0925669813478535,0.0925669813478535,0.0925669813478535,0.09256697685838089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.07539022877,595.59766103574,0.0,0.0925669813478535,0.0925669813483419,0.0925669813483419,0.37169693234672657,0.37169693234672657,0.5,10.000569168518403,-1.6335088389496377e-05,-1.6335088389496377e-05,8.57767190609593e-11,8.57767190609593e-11,-2.4646356223456678e-05,8.57767190609593e-11,27522.09210487609,20879.601242311288,0.7586487670612819,0.9861556460102132,0.60591078870482,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517204219843582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63167688468474,260.63167688468474,-12.51832311531524,244.8643671553691,276.3989866139996,124041.18669284176,124040.26215421267,0.9245386290645634,0.0,nan,276.3989866139996,3.248986613999648,270.09206272227476,-3.057937277725216,263.78513883054796,-9.364861169452013,257.4782149388215,-15.671785061178468,251.17129104709562,-21.978708952904356,244.8643671553691,-28.285632844630868,1.0,1.0,28837.30492052088,28837.30492052088,275.62851207511176,2.47851207511178,275.62851207511176,275.62851207511176,77200.18368878288,77200.18001419595,0.0036745869292644784,0.0,8545.783548066482,8545.783548066482,0.8861159292204602,3933.4828098502244,275.62851207511176,2.47851207511178,1.0,0.002,0.1293460458552769,0.004902277559409543,0.00019977556940937026,0.0018002244306134553,0.09988778470468512,0.09988778470468512,0.0,2.2825491496902828e-14,0.9999999502582003,0.9999999502582003,0.0,0.09256697674389366,4.6044482431378155e-09,0.0,0.0,0.0,1600072.8597365133,266.5947962573352,0.0,1.0,1284568.8508704158,2597.881834041975,,,,,,,,,,,,,,,,,,2.0,15242.971416648796,1553.5121809208583,0.37169693234672657,6.175347969391544,2.9297404963934395
4982.0,-30.03750173251697,4.999881390178159,35.05451863795335,24.627332109399163,5.000909962037806,-26.533660563061574,-40.03308165175838,1.4970687925863226,-6.555204677301788,-6.555204677299481,40.10905017018447,41032.0131387618,25750.013911458074,25750.013911458074,66782.02705021988,77209.73965264163,77200.18944311654,25750.013911458074,102950.20335457462,102950.20335457462,102950.20335457462,130472.29977506021,125959.00844924837,4513.2913258118315,0.0,90993.74279482878,54816.01628096448,40197.47390429366,27522.096420485588,67719.57032477926,20879.604314296237,1553.5124042929708,0.0,0.878346073310882,2.7231478902324464,0.0014947059257719628,1.0,1.0,-6.555225342776282,333663.30169199785,1559240.532716414,4.673095677017958,1559240.532716414,4.673095677017958,0.7586487597200215,0.09256698965978324,3.913913175878609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913913175878609,1.284737669062423,1.2850359248217746,3.046468761778354,6455.101739977716,15242.970362892873,6454.02976379705,0.00033058570092417953,23248.789307750085,2370.7167389220667,19291.526867661174,1967.1882720053409,0.8297863003657683,0.8297863003657683,35401.21206208602,35382.83765553947,1.0006491706270748,0.8,4275.110698681112,4272.891774033241,1.0006491706270748,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.576900619218,4632.441516551485,6.184589483054455,4.999881390178159,-3.7455711333182005,8.74545252349636,2.929740264517164,3.5,0.837068647004904,0.6,0.0002321409575206655,0.9983575372047648,0.00023252286767987108,198.95330899079158,0.0,0.0,0.0,0.014523611921566183,7.856097769604158e-05,0.00015357997982462393,0.0006010987065867665,0.09256698965772163,0.09256698965772163,0.09256698965772163,0.09256698599076031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.08095614566,595.5976592768642,0.0,0.09256698965772163,0.09256698965978324,0.09256698965978324,0.37169695757226057,0.37169695757226057,0.5,10.000569058403855,-1.686405119016854e-05,-1.686405119016854e-05,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.0665476824888174e-05,-2.3305801732931286e-12,27522.096420485588,20879.604314296237,0.7586487597200215,0.9861555046781459,0.6059107129884991,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203632768454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6316818356075,260.6316818356075,-12.518318164392497,244.86437655479438,276.3989871164198,124041.15453540845,124040.22332304869,0.9312123597556443,0.0,nan,276.3989871164198,3.248987116419812,270.0920650040958,-3.0579349959041906,263.78514289177014,-9.364857108229842,257.4782207794447,-15.671779220555266,251.1712986671199,-21.978701332880064,244.86437655479438,-28.2856234452056,1.0,1.0,28837.30492052088,28837.30492052088,275.6285122439047,2.4785122439047313,275.6285122439047,275.6285122439047,77200.19297120605,77200.18944311654,0.0035280895099276677,0.0,8545.783548066482,8545.783548066482,0.8861159335035568,3933.4827417580022,275.6285122439047,2.4785122439047313,1.0,0.002,0.12934604971349242,0.00490227737331575,0.00019977557498471855,0.0018002244250059612,0.09988778749235927,0.09988778749235927,0.0,-9.32023555555439e-15,0.9999999583190146,0.9999999583190146,0.0,0.0925669858014999,3.85828334831588e-09,0.0,0.0,0.0,1600072.858640221,266.5947953226982,0.0,1.0,1284568.8540600433,2597.8818211367293,,,,,,,,,,,,,,,,,,2.0,15242.970362892873,1553.5124042929708,0.37169695757226057,6.175347969391544,2.929740264517164
4983.0,-30.037491922890833,4.99988127325142,35.05451912046905,24.62733518276366,5.0009103631039205,-26.533651694291205,-40.03307281583545,1.4970701345073483,-6.555205598506689,-6.555205598494233,40.109051197780744,41032.01530270098,25750.014031876963,25750.014031876963,66782.02933457794,77209.74885388018,77200.19872515876,25750.014031876963,102950.21275703571,102950.21275703571,102950.21275703571,130472.31339464933,125959.02169640367,4513.291698245665,0.0,90993.74805553323,54816.01450436612,40197.48172351901,27522.100637613614,67719.58236113263,20879.607316813806,1553.5126225362012,0.0,0.8783460644040507,2.723147796705898,0.0014947059257719628,1.0,1.0,-6.555222907660152,333663.2895535371,1559240.5771251565,4.673095980116724,1559240.5771251565,4.673095980116724,0.7586487525693546,0.09256699792753416,3.913913107947332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913913107947332,1.284737662785216,1.2850359185431104,3.0464687237877484,6455.101659480181,15242.969309244038,6454.029312553425,0.0003305856837541475,23248.791055367932,2370.7169171294922,19291.525518863786,1967.1881344662843,0.8297861799747024,0.8297861799747024,35401.21157053714,35382.83765553947,1.00064915325945,0.8,4275.110639320832,4272.891774033241,1.00064915325945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.576702404044,4632.441516551485,6.184589806405857,4.99988127325142,-3.7455719850498532,8.745453258301273,2.9297400320571994,3.5,0.8370685805877712,0.6,0.0002321409575206655,0.9983565175769383,0.00023252310515694665,198.95330096299577,0.0,0.0,0.0,0.014523611921566183,7.856105627251603e-05,0.00015357990124814945,0.0006010983886123889,0.09256699792613236,0.09256699792613236,0.09256699792613236,0.09256699487703011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.086365883,595.5976575681084,0.0,0.09256699792613236,0.09256699792753416,0.09256699792753416,0.37169698273183344,0.37169698273183344,0.5,10.00056896699524,-1.6620742314898962e-05,-1.6620742314898962e-05,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.730916591213827e-05,-1.2448708730516955e-11,27522.100637613614,20879.607316813806,0.7586487525693546,0.9861553631332965,0.6059106372494573,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203046351002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6316868146071,260.6316868146071,-12.518313185392856,244.86438594326938,276.39898768594435,124041.12171542768,124040.18522210643,0.9364933212646189,0.0,nan,276.39898768594435,3.248987685944371,270.09206733740984,-3.057932662590133,263.7851469888749,-9.364853011125092,257.47822664033964,-15.671773359660335,251.1713062918047,-21.978693708195266,244.86438594326938,-28.285614056730594,1.0,1.0,28837.30492052088,28837.30492052088,275.62851240886454,2.4785124088645603,275.62851240886454,275.62851240886454,77200.20214273076,77200.19872515876,0.003417572006583214,0.0,8545.783548066482,8545.783548066482,0.8861159377978945,3933.4826734870685,275.62851240886454,2.4785124088645603,1.0,0.002,0.12934605294272786,0.004902277192617669,0.0001997755795941185,0.0018002244204783678,0.09988778979705926,0.09988778979705926,0.0,7.248628780542887e-14,0.9999999651150212,0.9999999651150212,0.0,0.0925669946983364,3.229197759777943e-09,0.0,0.0,0.0,1600072.8575596828,266.5947944014933,0.0,1.0,1284568.8572038305,2597.8818084169493,,,,,,,,,,,,,,,,,,2.0,15242.969309244038,1553.5126225362012,0.37169698273183344,6.175347969391544,2.9297400320571994
4984.0,-30.03748212381669,4.999881155326678,35.05451960517596,24.62734408853578,5.000910758420257,-26.533642835592943,-40.03306397991253,1.4970714701997945,-6.555206522057233,-6.5552065219930835,40.10905222603456,41032.00348903974,25750.014151639127,25750.014151639127,66782.01764067887,77209.7546696528,77200.20799456556,25750.014151639127,102950.22214620469,102950.22214620469,102950.22214620469,130472.32700223353,125959.03492297455,4513.2920792589875,0.0,90993.74524907136,54815.99406847104,40197.501311778135,27522.104856028844,67719.60616780698,20879.610320191332,1553.5128408817577,0.0,0.8783460554820305,2.723147702941224,0.0014947059257719628,1.0,1.0,-6.555220609853166,333663.277384171,1559240.6215619347,4.673096283732377,1559240.6215619347,4.673096283732377,0.7586487454144539,0.09256700620579757,3.913911710130163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913911710130163,1.2847376565371451,1.285035912293589,3.0464676505860644,6455.099385494594,15242.968255705799,6454.030366634468,0.0003305862327068883,23248.798641409627,2370.717690690463,19291.52866958256,1967.188455750186,0.8297860447387345,0.8297860447387345,35401.201455969596,35382.83765553947,1.000648795887038,0.8,4275.109417868417,4272.891774033241,1.000648795887038,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5765037659585,4632.441516551485,6.184590130227754,4.999881155326678,-3.7455728390370893,8.745453994363768,2.9297397991012635,3.5,0.8370685140289325,0.6,0.0002321409575206655,0.9983554990470073,0.0002325233423788005,198.95329294383586,0.0,0.0,0.0,0.014523611921566183,7.85611348490624e-05,0.00015357982267160308,0.0006010978663941012,0.09256700620416743,0.09256700620416743,0.09256700620416743,0.09256700375970073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0916917232,595.5976558866665,0.0,0.09256700620416743,0.09256700620579757,0.09256700620579757,0.3716970079125905,0.3716970079125905,0.5,10.000568893648335,-1.578102165922246e-05,-1.578102165922246e-05,-6.417621989385225e-11,-6.417621989385225e-11,-1.4087860108702444e-05,-6.417621989385225e-11,27522.104856028844,20879.610320191332,0.7586487454144539,0.9861548437714656,0.6059102497932987,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517202460579686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631691815097,260.631691815097,-12.518308184902992,244.86439532091006,276.3989883092833,124041.04614594366,124040.1056105811,0.9405353625684991,0.0,nan,276.3989883092833,3.248988309283334,270.0920697116095,-3.05793028839048,263.7851511139344,-9.364848886065602,257.4782325162598,-15.671767483740155,251.17131391858499,-21.978686081414992,244.86439532091006,-28.285604679089914,1.0,1.0,28837.30492052088,28837.30492052088,275.6285125700418,2.4785125700418007,275.6285125700418,275.6285125700418,77200.21274934518,77200.20799456556,0.004754779627546668,0.0,8545.783548066482,8545.783548066482,0.8861160261621809,3933.4812686808136,275.6285125700418,2.4785125700418007,1.0,0.002,0.1293460555681248,0.004902277013701459,0.0001997755832699243,0.0018002244167625396,0.09988779163496214,0.09988779163496214,0.0,3.246404881029896e-14,0.9999999716377478,0.9999999716377478,0.0,0.09256700358038879,2.6254087766552587e-09,0.0,0.0,0.0,1600072.856476394,266.59479347794274,0.0,1.0,1284568.8603556235,2597.8817956647845,,,,,,,,,,,,,,,,,,2.0,15242.968255705799,1553.5128408817577,0.3716970079125905,6.175347969391544,2.9297397991012635
4985.0,-30.037472240013912,4.9998810347861005,35.05452009096167,24.62734772069382,5.000909066997083,-26.533634109311844,-40.03305888092143,1.4970709363013197,-6.555207536860507,-6.555207536856232,40.1090532265793,41032.015708000574,25750.0144656063,25750.0144656063,66782.03017360688,77209.76383124158,77200.21658914922,25750.0144656063,102950.23105475551,102950.23105475551,102950.23105475551,130472.34008065949,125959.0476164796,4513.292464179893,0.0,90993.74774947346,54815.999626257275,40197.49791468465,27522.10902590398,67719.60694058864,20879.613283009458,1553.5130590851716,0.0,0.8783460461706684,2.723147599911953,0.0014947059257719628,1.0,1.0,-6.555220540641415,333663.2640123876,1559240.66480049,4.673096600597306,1559240.66480049,4.673096600597306,0.7586487381238638,0.09256701450974822,3.913911111707143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913911111707143,1.284737659034603,1.2850359147916266,3.0464671788699595,6455.098385984771,15242.967202283155,6454.03054616685,0.0003305864527333103,23248.802834917842,2370.7181183092944,19291.529206216866,1967.1885104716562,0.8297859181481179,0.8297859181481179,35401.19712579646,35382.83765553947,1.0006486428914372,0.8,4275.1088949493305,4272.891774033241,1.0006486428914372,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.576304704983,4632.441516551485,6.184590501321643,4.9998810347861005,-3.7455737630783696,8.74545479786447,2.9297395656493856,3.5,0.8370684473283959,0.6,0.0002321409575206655,0.9983544717114095,0.00023252358165203832,198.95328485533824,0.0,0.0,0.0,0.014523611921566183,7.856118019366311e-05,0.0001535797773270024,0.0006010975970136634,0.09256701450847954,0.09256701450847954,0.09256701450847954,0.09256701227794045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0968519434,595.5976542577222,0.0,0.09256701450847954,0.09256701450974822,0.09256701450974822,0.37169703318184333,0.37169703318184333,0.5,10.000568826862246,-1.4859419479762437e-05,-1.4859419479762437e-05,-4.263256414560601e-12,-4.263256414560601e-12,-1.3003785170440096e-05,-4.263256414560601e-12,27522.10902590398,20879.613283009458,0.7586487381238638,0.98615501758886,0.6059104233135691,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517201875438512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63169665116874,260.63169665116874,-12.518303348831239,244.8644046853511,276.39898861698583,124040.97074015363,124040.06112998631,0.9096101673129402,0.0,nan,276.39898861698583,3.248988616985855,270.09207183065945,-3.057928169340528,263.7851550443323,-9.36484495566765,257.47823825800526,-15.671761741994715,251.1713214716782,-21.97867852832178,244.8644046853511,-28.285595314648873,1.0,1.0,28837.30492052088,28837.30492052088,275.628512560889,2.478512560889044,275.628512560889,275.628512560889,77200.21693338612,77200.21658914922,0.000344236905220896,0.0,8545.783548066482,8545.783548066482,0.8861160639920359,3933.4806672656787,275.628512560889,2.478512560889044,1.0,0.002,0.12934605799042787,0.004902276819370005,0.00019977558659458968,0.0018002244135105528,0.09988779329729484,0.09988779329729484,0.0,1.0514245724069227e-13,0.9999999738327031,0.9999999738327031,0.0,0.09256701208751966,2.422228550422781e-09,0.0,0.0,0.0,1600072.8552860692,266.59479246313947,0.0,1.0,1284568.863818835,2597.881781652612,,,,,,,,,,,,,,,,,,2.0,15242.967202283155,1553.5130590851716,0.37169703318184333,6.175347969391544,2.9297395656493856
4986.0,-30.03746244453351,4.999880920315773,35.054520568239624,24.627350724209123,5.000909583856865,-26.533625241694818,-40.033050044998504,1.4970723810186823,-6.5552080808619735,-6.555208080860003,40.1090539526721,41032.01813182095,25750.01373672197,25750.01373672197,66782.03186854292,77209.77301980268,77200.22274529665,25750.01373672197,102950.23648201862,102950.23648201862,102950.23648201862,130472.3481472464,125959.05536051719,4513.29278672922,0.0,90993.7531544028,54815.99826642295,40197.50543108873,27522.11166522779,67719.61709631652,20879.615171633002,1553.5131934431326,0.0,0.8783460404569382,2.7231475446814866,0.0014947059257719628,1.0,1.0,-6.555232134837411,333663.2568442325,1559240.6961797562,4.6730967950351,1559240.6961797562,4.6730967950351,0.7586487339927807,0.09256702217986999,3.9139110738086464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139110738086464,1.284737652276538,1.2850359080319926,3.0464671653961792,6455.098357435448,15242.966150884542,6454.0300603562255,0.0003305864222368867,23248.8044409901,2370.7182820830867,19291.527754096398,1967.1883623965778,0.8297857983648997,0.8297857983648997,35401.19685156394,35382.83765553947,1.000648633202132,0.8,4275.108861832544,4272.891774033241,1.000648633202132,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.576104803551,4632.441516551485,6.184590623193838,4.999880920315773,-3.745574329808994,8.745455250124767,2.929739331211856,3.5,0.8370683803462445,0.6,0.0002321409575206655,0.9983534535572672,0.00023252381878734044,198.9532768391206,0.0,0.0,0.0,0.014523611921566183,7.856125877032451e-05,0.000153579698750341,0.0006010972836511556,0.09256702217929767,0.09256702217929767,0.09256702217929767,0.09256701780415248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1009957829,595.5976529458235,0.0,0.09256702217929767,0.09256702217986999,0.09256702217986999,0.3716970585474999,0.3716970585474999,0.5,10.000568695615742,-1.6502072128332657e-05,-1.6502072128332657e-05,-1.9895196601282805e-12,-1.9895196601282805e-12,-2.405397742677451e-05,-1.9895196601282805e-12,27522.11166522779,20879.615171633002,0.7586487339927807,0.9861548947265888,0.6059103682388188,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720128523791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317015454399,260.6317015454399,-12.518298454560068,244.8644140438115,276.3989890470681,124040.94216487426,124040.02160799656,0.9205568777012709,0.0,nan,276.3989890470681,3.2489890470681075,270.09207404641694,-3.0579259535830374,263.78515904576585,-9.364840954234126,257.4782440451143,-15.671755954885668,251.171329044463,-21.978670955536984,244.8644140438115,-28.28558595618847,1.0,1.0,28837.30492052088,28837.30492052088,275.6285127372578,2.4785127372578017,275.6285127372578,275.6285127372578,77200.22624865721,77200.22274529665,0.00350336056726519,0.0,8545.783548066482,8545.783548066482,0.8861160663878238,3933.4806291776895,275.6285127372578,2.4785127372578017,1.0,0.002,0.1293460624838348,0.004902276701426834,0.0001997755933113564,0.0018002244067110915,0.0998877966556782,0.0998877966556782,0.0,2.2447755460008878e-14,0.999999951457851,0.999999951457851,0.0,0.09256701768646781,4.493402180096209e-09,0.0,0.0,0.0,1600072.8546479766,266.594791919138,0.0,1.0,1284568.865675343,2597.88177414117,,,,,,,,,,,,,,,,,,2.0,15242.966150884542,1553.5131934431326,0.3716970585474999,6.175347969391544,2.929739331211856
4987.0,-30.037452659318223,4.9998808045656915,35.05452104843299,24.627353832498216,5.000909975653034,-26.533616395821056,-40.03304120907558,1.497073712158986,-6.555209017070524,-6.555209017057158,40.10905499134787,41032.0201848775,25750.01389069655,25750.01389069655,66782.03407557405,77209.7822062377,77200.23214098171,25750.01389069655,102950.24603167825,102950.24603167825,102950.24603167825,130472.36200004048,125959.06884641256,4513.293153627921,0.0,90993.75839672264,54815.99637537465,40197.51335705332,27522.11596836223,67719.62932541556,20879.618234592577,1553.51341624727,0.0,0.8783460314265472,2.7231474496316532,0.0014947059257719628,1.0,1.0,-6.5552291847352535,333663.2445080707,1559240.741067565,4.6730971023386125,1559240.741067565,4.6730971023386125,0.7586487266674746,0.09256703047754847,3.9139110031723625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139110031723625,1.284737646049761,1.2850359018037703,3.0464671251804876,6455.098272223223,15242.965098046,6454.029612737793,0.00033058640631262825,23248.806199979765,2370.718461450115,19291.526416134948,1967.1882259624795,0.8297856780341581,0.8297856780341581,35401.196340441646,35382.83765553947,1.0006486151429326,0.8,4275.1088001085445,4272.891774033241,1.0006486151429326,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.575906292237,4632.441516551485,6.184590955044592,4.9998808045656915,-3.745575192797569,8.74545599736326,2.929739098404617,3.5,0.8370683138298906,0.6,0.0002321409575206655,0.9983524364712266,0.00023252405567435704,198.95326883130423,0.0,0.0,0.0,0.014523611921566183,7.856133734705808e-05,0.00015357962017360742,0.0006010969652605142,0.09256703047602194,0.09256703047602194,0.09256703047602194,0.09256702689738044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1065358349,595.5976511952348,0.0,0.09256703047602194,0.09256703047754847,0.09256703047754847,0.37169708373118787,0.37169708373118787,0.5,10.000568588289147,-1.6897449995667557e-05,-1.6897449995667557e-05,-1.3358203432289883e-11,-1.3358203432289883e-11,-2.0167678087545937e-05,-1.3358203432289883e-11,27522.11596836223,20879.618234592577,0.7586487266674746,0.9861547492332533,0.6059102891379524,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720070031143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63170647502665,260.63170647502665,-12.51829352497333,244.864423394469,276.39898955558397,124040.90999351397,124039.98279422069,0.927199293285677,0.0,nan,276.39898955558397,3.2489895555839894,270.09207632336114,-3.0579236766388362,263.7851630911383,-9.364836908861662,257.4782498589151,-15.671750141084885,251.1713366266922,-21.978663373307768,244.864423394469,-28.28557660553099,1.0,1.0,28837.30492052088,28837.30492052088,275.62851290051333,2.4785129005133513,275.62851290051333,275.62851290051333,77200.23550939004,77200.23214098171,0.003368408331880346,0.0,8545.783548066482,8545.783548066482,0.8861160708531606,3933.480558188224,275.62851290051333,2.4785129005133513,1.0,0.002,0.12934606624882855,0.004902276515623697,0.00019977559874207823,0.0018002244013158254,0.09988779937103912,0.09988779937103912,0.0,5.790376858549884e-14,0.999999959327,0.999999959327,0.0,0.09256702671256964,3.764978827652726e-09,0.0,0.0,0.0,1600072.8535498409,266.59479098292945,0.0,1.0,1284568.8688703359,2597.881761214215,,,,,,,,,,,,,,,,,,2.0,15242.965098046,1553.51341624727,0.37169708373118787,6.175347969391544,2.929739098404617
4988.0,-30.037442884197706,4.999880687844158,35.054521530866275,24.62736270334574,5.000910368488903,-26.533607558928786,-40.033032338228054,1.497075043223527,-6.555209939196686,-6.555209939296111,40.109056016362324,41032.008279728696,25750.01400725212,25750.01400725212,66782.02228698082,77209.78800770157,77200.2413887401,25750.01400725212,102950.25539599222,102950.25539599222,102950.25539599222,130472.3755733403,125959.08204680224,4513.2935265380565,0.0,90993.75558101146,54815.975853052325,40197.5330310657,27522.120177348068,67719.65320841377,20879.621231133395,1553.5136341359287,0.0,0.8783460225246754,2.7231473560116015,0.0014947059257719628,1.0,1.0,-6.555226875825326,333663.2323574746,1559240.7853632583,4.673097405268629,1559240.7853632583,4.673097405268629,0.7586487195240958,0.09256703873632875,3.9139096043908945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139096043908945,1.2847376398233386,1.2850358955759023,3.0464660511768673,6455.095996538428,15242.964045328328,6454.030668375047,0.0003305869557327771,23248.813789395736,2370.719235355166,19291.529571505343,1967.1885477207145,0.829785542878089,0.829785542878089,35401.18621889537,35382.83765553947,1.0006482575239837,0.8,4275.107577813367,4272.891774033241,1.0006482575239837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.575707289052,4632.441516551485,6.184591278638769,4.999880687844158,-3.745576045771036,8.745456733615194,2.9297388650205356,3.5,0.8370682471487244,0.6,0.0002321409575206655,0.9983514204355546,0.0002325242923172168,198.95326083174962,0.0,0.0,0.0,0.014523611921566183,7.856141623444472e-05,0.00015357954128622078,0.0006010964416780874,0.09256703873450974,0.09256703873450974,0.09256703873450974,0.09256703575986201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.11192294187,595.5976494937089,0.0,0.09256703873450974,0.09256703873632875,0.09256703873632875,0.37169710886395846,0.37169710886395846,0.5,10.000568498984661,-1.657250356856821e-05,-1.657250356856821e-05,9.941913958755322e-11,9.941913958755322e-11,-1.6936529220856755e-05,9.941913958755322e-11,27522.120177348068,20879.621231133395,0.7586487195240958,0.9861542273622208,0.6059098996483152,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720011599797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63171143268465,260.63171143268465,-12.518288567315324,244.86443273700817,276.39899012836065,124040.83508846685,124039.90260930875,0.9324791581135323,0.0,nan,276.39899012836065,3.248990128360674,270.0920786500906,-3.05792134990935,263.78516717182015,-9.364832828179829,257.4782556935492,-15.671744306450762,251.17134421527885,-21.978655784721127,244.86443273700817,-28.285567262991805,1.0,1.0,28837.30492052088,28837.30492052088,275.6285130604172,2.4785130604172423,275.6285130604172,275.6285130604172,77200.24598496575,77200.2413887401,0.004596225640852936,0.0,8545.783548066482,8545.783548066482,0.8861161592783977,3933.479152412849,275.6285130604172,2.4785130604172423,1.0,0.002,0.12934606940815932,0.00490227633469238,0.00019977560324313184,0.0018002243967643935,0.09988780162156592,0.09988780162156592,0.0,7.525230438787389e-15,0.9999999658693252,0.9999999658693252,0.0,0.09256703557695325,3.1593755001895746e-09,0.0,0.0,0.0,1600072.8524682221,266.5947900608033,0.0,1.0,1284568.872017267,2597.881748481719,,,,,,,,,,,,,,,,,,2.0,15242.964045328328,1553.5136341359287,0.37169710886395846,6.175347969391544,2.9297388650205356
4989.0,-30.03743302647389,4.999880569241231,35.054522014880135,24.627366300579183,5.000908875492068,-26.533598836277328,-40.03302350230513,1.4970746852961723,-6.555210914036479,-6.555210914004488,40.10905702683462,41032.005683113515,25750.014233045495,25750.014233045495,66782.01991615901,77209.79716075746,77200.25026162034,25750.014233045495,102950.26449466584,102950.26449466584,102950.26449466584,130472.38885757011,125959.09495239146,4513.293905178651,0.0,90993.75833775454,54815.96686011319,40197.54608626816,27522.124362904276,67719.67044917244,20879.62420761099,1553.513852153472,0.0,0.8783460133921392,2.723147257039676,0.0014947059257719628,1.0,1.0,-6.555225808834791,333663.21951227955,1559240.8290321026,4.673097716048139,1559240.8290321026,4.673097716048139,0.7586487122975729,0.09256704700829908,3.913909056093285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913909056093285,1.2847376414976426,1.285035897250595,3.04646562042875,6455.095083834856,15242.9629927346,6454.03078873416,0.0003305871533847851,23248.817750655926,2370.7196392912897,19291.529931266785,1967.188584406172,0.8297854169691062,0.8297854169691062,35401.18225142795,35382.83765553947,1.0006481173436772,0.8,4275.107098695241,4272.891774033241,1.0006481173436772,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.575507871479,4632.441516551485,6.184591629085052,4.999880569241231,-3.745576939177025,8.745457508418255,2.929738631150482,3.5,0.8370681803287091,0.6,0.0002321409575206655,0.9983503958151457,0.00023252453096001842,198.95325276459647,0.0,0.0,0.0,0.014523611921566183,7.856149481132408e-05,0.00015357946270934142,0.0006010960499280324,0.09256704700630264,0.09256704700630264,0.09256704700630264,0.09256704442378846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1171832248,595.597647832714,0.0,0.09256704700630264,0.09256704700829908,0.09256704700829908,0.37169713402723303,0.37169713402723303,0.5,10.000568421400697,-1.5885384982539108e-05,-1.5885384982539108e-05,-3.200284481863491e-11,-3.200284481863491e-11,-1.4894830314915453e-05,-3.200284481863491e-11,27522.124362904276,20879.62420761099,0.7586487122975729,0.9861539412877506,0.6059097070460558,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517199532287355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63171624937985,260.63171624937985,-12.518283750620128,244.864442070029,276.3989904287303,124040.76427194788,124039.8583062529,0.9059656949909847,0.0,nan,276.3989904287303,3.2489904287303375,270.0920807569901,-3.0579192430099056,263.7851710852501,-9.364828914749864,257.4782614135098,-15.671738586490164,251.17135174176948,-21.978648258230493,244.864442070029,-28.285557929970963,1.0,1.0,28837.30492052088,28837.30492052088,275.62851312398465,2.478513123984669,275.62851312398465,275.62851312398465,77200.25050643075,77200.25026162034,0.00024481040600221604,0.0,8545.783548066482,8545.783548066482,0.8861161939395261,3933.478601373751,275.62851312398465,2.478513123984669,1.0,0.002,0.12934607218475683,0.004902276145876438,0.0001997756071314122,0.0018002243928555836,0.09988780356570609,0.09988780356570609,0.0,-1.3004354537660134e-14,0.9999999700037004,0.9999999700037004,0.0,0.09256704423163022,2.7766688710157615e-09,0.0,0.0,0.0,1600072.8513247736,266.5947890859635,0.0,1.0,1284568.875344096,2597.881735021353,,,,,,,,,,,,,,,,,,2.0,15242.9629927346,1553.513852153472,0.37169713402723303,6.175347969391544,2.929738631150482
4990.0,-30.037423179986884,4.999880455806222,35.05452249133771,24.62736937394368,5.000909251106299,-26.533589936877558,-40.0330146663822,1.497076007999028,-6.555211506237072,-6.5552115062259535,40.10905777683937,41032.00793051528,25750.01361251886,25750.01361251886,66782.02154303415,77209.80636339232,77200.25662126817,25750.01361251886,102950.27023378703,102950.27023378703,102950.27023378703,130472.39737790517,125959.10315016126,4513.294227743916,0.0,90993.76356073482,54815.96512786607,40197.55381429861,27522.127144118138,67719.68095841675,20879.6261954696,1553.5139944059301,0.0,0.8783460073260482,2.7231471969157552,0.0014947059257719628,1.0,1.0,-6.555236204509413,333663.21170902107,1559240.8614443487,4.6730979224767575,1559240.8614443487,4.6730979224767575,0.7586487078609353,0.09256705470460215,3.913908984016005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913908984016005,1.2847376353103341,1.2850358910618502,3.0464655789978337,6455.094996047716,15242.961942121525,6454.030343952959,0.00033058713820513773,23248.819513265087,2370.719819027404,19291.528601786013,1967.188448836862,0.8297852968740559,0.8297852968740559,35401.1817298786,35382.83765553947,1.000648098916066,0.8,4275.107035712052,4272.891774033241,1.000648098916066,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.575307804078,4632.441516551485,6.184591777229013,4.999880455806222,-3.7455775422550666,8.745457998061289,2.9297383965183394,3.5,0.8370681132909541,0.6,0.0002321409575206655,0.9983493723638365,0.00023252476933101582,198.9532447066398,0.0,0.0,0.0,0.014523611921566183,7.856157338827562e-05,0.0001535793841323899,0.0006010957313154059,0.09256705470404482,0.09256705470404482,0.09256705470404482,0.09256705021692015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.12145885336,595.5976464791331,0.0,0.09256705470404482,0.09256705470460215,0.09256705470460215,0.37169715926105396,0.37169715926105396,0.5,10.00056828680194,-1.7434301980756572e-05,-1.7434301980756572e-05,-1.1141310096718371e-11,-1.1141310096718371e-11,-2.469828348239389e-05,-1.1141310096718371e-11,27522.127144118138,20879.6261954696,0.7586487078609353,0.9861538122727074,0.6059096462033094,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517198943644216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317211195942,260.6317211195942,-12.518278880405774,244.86445141030845,276.39899082887973,124040.73349270581,124039.81746066808,0.9160320377305508,0.0,nan,276.39899082887973,3.248990828879755,270.09208294516543,-3.0579170548345473,263.7851750614518,-9.364824938548168,257.47826717773717,-15.671732822262811,251.17135929402286,-21.978640705977114,244.86445141030845,-28.28554858969153,1.0,1.0,28837.30492052088,28837.30492052088,275.62851327594865,2.4785132759486714,275.62851327594865,275.62851327594865,77200.25966429838,77200.25662126817,0.0030430302140302956,0.0,8545.783548066482,8545.783548066482,0.8861161984959565,3933.478528936085,275.62851327594865,2.4785132759486714,1.0,0.002,0.12934607679892987,0.004902276019002333,0.0001997756140149163,0.0018002243860114615,0.09988780700745814,0.09988780700745814,0.0,2.6377771494834334e-14,0.9999999501532553,0.9999999501532553,0.0,0.09256705009043581,4.614166346439665e-09,0.0,0.0,0.0,1600072.850630145,266.5947884937629,0.0,1.0,1284568.8773650927,2597.8817268443913,,,,,,,,,,,,,,,,,,2.0,15242.961942121525,1553.5139944059301,0.37169715926105396,6.175347969391544,2.9297383965183394
