time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4991.0,-30.037413344720758,4.9998803414530695,35.054522969987865,24.627372447308176,5.000909641229866,-26.533581046125942,-40.033009567391105,1.497077342637818,-6.555212423027513,-6.555212423022213,40.10905879301846,41032.025415336444,25750.013723037224,25750.013723037224,66782.03913837367,77209.81556108306,77200.26576999281,25750.013723037224,102950.27949303003,102950.27949303003,102950.27949303003,130472.41082944107,125959.1162425876,4513.294586853466,0.0,90993.76880093933,54815.97865520366,40197.54460637297,27522.131336411043,67719.67594278402,20879.629179738964,1553.5142114863006,0.0,0.8783459984866677,2.7231471038374484,0.0014947059257719628,1.0,1.0,-6.555234126938046,333663.19962873537,1559240.9053590326,4.673098223280208,1559240.9053590326,4.673098223280208,0.7586487007318279,0.0925670629267955,3.913908915358651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913908915358651,1.2847376290671924,1.285035884817259,3.0464655403612775,6455.09491418149,15242.960891611934,6454.02989515812,0.00033058712150095646,23248.821259960543,2370.7199971407713,19291.527260308205,1967.188312044195,0.82978517683098,0.82978517683098,35401.18123307574,35382.83765553947,1.000648081362809,0.8,4275.106975717292,4272.891774033241,1.000648081362809,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.575108897445,4632.441516551485,6.184592099229857,4.9998803414530695,-3.745578390472002,8.745458731925071,2.9297381632475137,3.5,0.8370680466421467,0.6,0.0002321409575206655,0.9983483500799563,0.00023252500743059642,198.95323665786646,0.0,0.0,0.0,0.014523611921566183,7.85616187331108e-05,0.0001535793387875547,0.000601095543295497,0.09256706292538425,0.09256706292538425,0.09256706292538425,0.09256705905623766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.126932113,595.5976447491588,0.0,0.09256706292538425,0.0925670629267955,0.0925670629267955,0.3716971843219709,0.3716971843219709,0.5,10.000568170765554,-1.7957473005481006e-05,-1.7957473005481006e-05,-5.286437954055145e-12,-5.286437954055145e-12,-2.1703915820125985e-05,-5.286437954055145e-12,27522.131336411043,20879.629179738964,0.7586487007318279,0.9861541451379279,0.6059099492738887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517198355672123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631726033896,260.631726033896,-12.518273966104005,244.86446075472026,276.39899131307106,124040.70202593245,124039.77770156329,0.9243243691734735,0.0,nan,276.39899131307106,3.2489913130710875,270.09208520140135,-3.057914798598631,263.78517908973157,-9.364820910268406,257.478272978061,-15.671727021938977,251.17136686639068,-21.978633133609293,244.86446075472026,-28.285539245279722,1.0,1.0,28837.30492052088,28837.30492052088,275.6285134297066,2.478513429706595,275.6285134297066,275.6285134297066,77200.26886453456,77200.26576999281,0.003094541752943769,0.0,8545.783548066482,8545.783548066482,0.886116202836193,3933.478459935444,275.6285134297066,2.478513429706595,1.0,0.002,0.1293460808518725,0.004902275835507247,0.00019977561989834773,0.0018002243801604196,0.09988780994917386,0.09988780994917386,0.0,5.87672271956663e-14,0.9999999562163535,0.9999999562163535,0.0,0.09256705887387193,4.052923559449112e-09,0.0,0.0,0.0,1600072.8495547844,266.59478757697246,0.0,1.0,1284568.880493817,2597.881714185575,,,,,,,,,,,,,,,,,,2.0,15242.960891611934,1553.5142114863006,0.3716971843219709,6.175347969391544,2.9297381632475137
4992.0,-30.037403595187012,4.99988022605259,35.05452345088848,24.627375520672672,5.000910023060218,-26.533572233362776,-40.03300073146818,1.4970786612388598,-6.555213349173357,-6.555213349178037,40.109059815250696,41032.027321204114,25750.013848727067,25750.013848727067,66782.04116993118,77209.8247202012,77200.27497939712,25750.013848727067,102950.28882812418,102950.28882812418,102950.28882812418,130472.42436821538,125959.12941397577,4513.294954239609,0.0,90993.7740172159,54815.976618230095,40197.55266553978,27522.135540091193,67719.68820563097,20879.632172132962,1553.514429233739,0.0,0.8783459895735516,2.7231470098092414,0.0014947059257719628,1.0,1.0,-6.555231758666707,333663.18742516753,1559240.9495348355,4.6730985265928835,1559240.9495348355,4.6730985265928835,0.7586486935840364,0.09256707114815639,3.913908842208659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913908842208659,1.2847376228990715,1.285035878647706,3.046465498049896,6455.09482452875,15242.959841205764,6454.029451756227,0.00033058710680999414,23248.823027229013,2370.7201773520023,19291.525934950274,1967.188176895298,0.8297850567470038,0.8297850567470038,35401.18070376426,35382.83765553947,1.000648062660943,0.8,4275.106911796735,4272.891774033241,1.000648062660943,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.574909593428,4632.441516551485,6.184592425464864,4.99988022605259,-3.7455792462801925,8.745459472332783,2.9297379295106567,3.5,0.8370679798601877,0.6,0.0002321409575206655,0.9983473367082758,0.00023252524345492267,198.95322867925356,0.0,0.0,0.0,0.014523611921566183,7.856169731017737e-05,0.00015357926021048813,0.000601095224517694,0.09256707114654628,0.09256707114654628,0.09256707114654628,0.09256706789524123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.13234543626,595.5976430389715,0.0,0.09256707114654628,0.09256707114815639,0.09256707114815639,0.3716972093177091,0.3716972093177091,0.5,10.000568073231827,-1.7713746217395965e-05,-1.7713746217395965e-05,4.661160346586257e-12,4.661160346586257e-12,-1.8409488689030695e-05,4.661160346586257e-12,27522.135540091193,20879.632172132962,0.7586486935840364,0.9861539965622313,0.6059098676977112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517197768370123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63173097572127,260.63173097572127,-12.518269024278709,244.86447008762977,276.3989918638123,124040.6691332085,124039.7396319386,0.929501269919494,0.0,nan,276.3989918638123,3.248991863812307,270.09208750857636,-3.0579124914236218,263.7851831533399,-9.364816846660062,257.4782787981028,-15.671721201897185,251.1713744428665,-21.978625557133483,244.86447008762977,-28.285529912370208,1.0,1.0,28837.30492052088,28837.30492052088,275.62851358120554,2.4785135812055614,275.62851358120554,275.62851358120554,77200.27800877189,77200.27497939712,0.0030293747695395723,0.0,8545.783548066482,8545.783548066482,0.8861162074604356,3933.4783864197025,275.62851358120554,2.4785135812055614,1.0,0.002,0.1293460842873167,0.0049022756527801505,0.00019977562482420953,0.001800224375219362,0.09988781241210476,0.09988781241210476,0.0,4.357148322697846e-14,0.9999999628870134,0.9999999628870134,0.0,0.09256706771271592,3.4354404686076574e-09,0.0,0.0,0.0,1600072.8484684522,266.5947866508266,0.0,1.0,1284568.8836544661,2597.8817013975636,,,,,,,,,,,,,,,,,,2.0,15242.959841205764,1553.514429233739,0.3716972093177091,6.175347969391544,2.9297379295106567
4993.0,-30.03739384874817,4.999880107913167,35.05452393284981,24.62738453121858,5.000909918534953,-26.533563472020017,-40.03299189554525,1.497079541805114,-6.555214370853491,-6.555214370819563,40.10906080766052,41032.01401595859,25750.01417745566,25750.01417745566,66782.02819341425,77209.83048795823,77200.28347115264,25750.01417745566,102950.2976486083,102950.2976486083,102950.2976486083,130472.4373394018,125959.14201468992,4513.295324711882,0.0,90993.77053604611,54815.95406404002,40197.57385778454,27522.1396907935,67719.71354857805,20879.6351204828,1553.5146467342997,0.0,0.8783459802556877,2.723146906081816,0.0014947059257719628,1.0,1.0,-6.555231687182754,333663.17396277376,1559240.9924237365,4.6730988436791,1559240.9924237365,4.6730988436791,0.7586486862962656,0.09256707937801077,3.9139073163882947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139073163882947,1.2847376187799793,1.2850358745276578,3.0464643201660464,6455.092328734215,15242.958789409935,6454.030658881132,0.0003305877130708975,23248.831201249304,2370.7210108701042,19291.529543127395,1967.188544826969,0.829784920202386,0.8297849202023859,35401.16966296659,35382.83765553947,1.0006476725626416,0.8,4275.105578491193,4272.891774033241,1.0006476725626416,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.574709857491,4632.441516551485,6.184592801106966,4.999880107913167,-3.745580175297397,8.745460283210564,2.929737695267267,3.5,0.8370679129335049,0.6,0.0002321409575206655,0.9983463236593855,0.00023252547940454685,198.95322070317408,0.0,0.0,0.0,0.014523611921566183,7.85617758873164e-05,0.00015357918163334908,0.0006010946826396918,0.092567079376203,0.092567079376203,0.092567079376203,0.09256707634717534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.13758251414,595.5976413846362,0.0,0.092567079376203,0.09256707937801077,0.09256707937801077,0.371697234334386,0.371697234334386,0.5,10.000567982344094,-1.726571264271115e-05,-1.726571264271115e-05,-3.3935521059902385e-11,-3.3935521059902385e-11,-1.731636319846075e-05,-3.3935521059902385e-11,27522.1396907935,20879.6351204828,0.7586486862962656,0.9861534358899621,0.6059094444710652,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517197186187578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63173589557067,260.63173589557067,-12.518264104429306,244.86447940617234,276.39899238496827,124040.58383625919,124039.65846844716,0.9253678120573252,0.0,nan,276.39899238496827,3.2489923849682896,270.09208978921,-3.0579102107899985,263.7851871934503,-9.36481280654965,257.4782845976908,-15.67171540230919,251.17138200193187,-21.978617998068103,244.86447940617234,-28.28552059382764,1.0,1.0,28837.30492052088,28837.30492052088,275.6285135532418,2.4785135532418394,275.6285135532418,275.6285135532418,77200.28781991873,77200.28347115264,0.004348766087787226,0.0,8545.783548066482,8545.783548066482,0.8861163039165422,3933.476852970236,275.6285135532418,2.4785135532418394,1.0,0.002,0.12934608751784793,0.004902275453580718,0.00019977562939436398,0.0018002243706412798,0.09988781469718198,0.09988781469718198,0.0,3.564379694176445e-14,0.9999999651004938,0.9999999651004938,0.0,0.09256707614746541,3.2305453582488655e-09,0.0,0.0,0.0,1600072.847270061,266.5947856291465,0.0,1.0,1284568.8871411465,2597.8816872904404,,,,,,,,,,,,,,,,,,2.0,15242.958789409935,1553.5146467342997,0.371697234334386,6.175347969391544,2.929737695267267
4994.0,-30.037384020792732,4.999879989297029,35.05452441374738,24.62738809352743,5.0009085492762235,-26.533554763786384,-40.032983059622325,1.4970792922715428,-6.555215274338366,-6.555215274330663,40.10906174088896,41032.011636874646,25750.014234547572,25750.014234547572,66782.02587142221,77209.83962728303,77200.29149515583,25750.014234547572,102950.30572970341,102950.30572970341,102950.30572970341,130472.44922075054,125959.15353694936,4513.295683801178,0.0,90993.77344898813,54815.945458586335,40197.586656001986,27522.143491047133,67719.73014704912,20879.637823682646,1553.5148447574081,0.0,0.8783459718041973,2.7231468143543665,0.0014947059257719628,1.0,1.0,-6.555234069925575,333663.1620578115,1559241.032753395,4.673099131282692,1559241.032753395,4.673099131282692,0.7586486797612522,0.09256708746817531,3.91390679920005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91390679920005,1.2847376199472416,1.285035875695191,3.046463914834826,6455.091469885997,15242.957737877086,6454.030742791014,0.00033058789686111513,23248.835017631496,2370.7214000327835,19291.529793939648,1967.188570402701,0.8297847947782889,0.8297847947782889,35401.16592060531,35382.83765553947,1.0006475403358996,0.8,4275.105126557267,4272.891774033241,1.0006475403358996,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.574509253019,4632.441516551485,6.184593112798009,4.999879989297029,-3.7455810155761835,8.745461004873214,2.9297374600052954,3.5,0.8370678457157987,0.6,0.0002321409575206655,0.9983453021387555,0.00023252571732781217,198.95321266038542,0.0,0.0,0.0,0.014523611921566183,7.856185446452788e-05,0.0001535791030561376,0.0006010942956664622,0.09256708746688848,0.09256708746688848,0.09256708746688848,0.09256708413774974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.14257651166,595.5976398064416,0.0,0.09256708746688848,0.09256708746817531,0.09256708746817531,0.37169725939353226,0.37169725939353226,0.5,10.000567882516446,-1.7245721210201737e-05,-1.7245721210201737e-05,-7.73070496506989e-12,-7.73070496506989e-12,-1.8795594940002047e-05,-7.73070496506989e-12,27522.143491047133,20879.637823682646,0.7586486797612522,0.9861531598901717,0.6059092608280662,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517196604189893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63174068987433,260.63174068987433,-12.518259310125643,244.86448871554256,276.39899266420554,124040.51599902014,124039.61424491745,0.9017541027074123,0.0,nan,276.39899266420554,3.2489926642055593,270.0920918744737,-3.0579081255262963,263.78519108474114,-9.364808915258834,257.4782902950078,-15.671709704992168,251.17138950527533,-21.97861049472465,244.86448871554256,-28.285511284457414,1.0,1.0,28837.30492052088,28837.30492052088,275.6285135886737,2.4785135886737066,275.6285135886737,275.6285135886737,77200.29275998905,77200.29149515583,0.0012648332194657996,0.0,8545.783548066482,8545.783548066482,0.8861163366110607,3933.4763331960503,275.6285135886737,2.4785135886737066,1.0,0.002,0.12934609102568315,0.00490227527477176,0.00019977563444133672,0.0018002243656180565,0.09988781722066836,0.09988781722066836,0.0,5.939302868962493e-14,0.9999999621052368,0.9999999621052368,0.0,0.09256708396036745,3.5078078612244743e-09,0.0,0.0,0.0,1600072.8462103084,266.5947847256616,0.0,1.0,1284568.8902244603,2597.881674815342,,,,,,,,,,,,,,,,,,2.0,15242.957737877086,1553.5148447574081,0.37169725939353226,6.175347969391544,2.9297374600052954
4995.0,-30.037374198476876,4.999879873958214,35.05452488688026,24.62739123674112,5.000908528416407,-26.533545925787564,-40.0329742236994,1.497080255726686,-6.55521597345853,-6.555215973457986,40.109062478650294,41032.01276472995,25750.01384103209,25750.01384103209,66782.02660576205,77209.84880095205,77200.29739054838,25750.01384103209,102950.31123158048,102950.31123158048,102950.31123158048,130472.45755147238,125959.16155742598,4513.295994046399,0.0,90993.77814024087,54815.94210401722,40197.595595804065,27522.14631989191,67719.74191569598,20879.63983891683,1553.5149918868979,0.0,0.8783459652048891,2.723146743375264,0.0014947059257719628,1.0,1.0,-6.5552454296798714,333663.1528456999,1559241.064636344,4.673099355856665,1559241.064636344,4.673099355856665,0.7586486750063479,0.09256709515269085,3.913906625947503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913906625947503,1.284737615440414,1.285035871187317,3.0464637906673246,6455.091206789962,15242.956688302169,6454.030418812937,0.0003305879269640161,23248.8372453731,2370.7216271992065,19291.528825547495,1967.1884716541833,0.8297846736135944,0.8297846736135944,35401.16466695415,35382.83765553947,1.000647496041351,0.8,4275.104975164217,4272.891774033241,1.000647496041351,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.574308358022,4632.441516551485,6.184593316694534,4.999879873958214,-3.745581700555288,8.745461574513502,2.929737224402616,3.5,0.8370677784007474,0.6,0.0002321409575206655,0.9983442812054252,0.0002325259551147755,198.95320462221258,0.0,0.0,0.0,0.014523611921566183,7.856193304181268e-05,0.0001535790244788528,0.0006010939615143357,0.09256709515194177,0.09256709515194177,0.09256709515194177,0.09256708979628736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1469185187,595.5976384306744,0.0,0.09256709515194177,0.09256709515269085,0.09256709515269085,0.3716972844499436,0.3716972844499436,0.5,10.000567721868551,-1.9435596811945288e-05,-1.9435596811945288e-05,-5.684341886080801e-13,-5.684341886080801e-13,-2.945622190964059e-05,-5.684341886080801e-13,27522.14631989191,20879.63983891683,0.7586486750063479,0.9861529993557671,0.6059091721851293,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517196017324578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63174550352784,260.63174550352784,-12.518254496472139,244.8644980286922,276.398992978363,124040.47748191642,124039.57208832013,0.9053935963069581,0.0,nan,276.398992978363,3.2489929783630487,270.0920939884298,-3.0579060115701964,263.78519499849523,-9.364805001504749,257.4782960085604,-15.671703991439585,251.17139701862655,-21.978602981373427,244.8644980286922,-28.28550197130778,1.0,1.0,28837.30492052088,28837.30492052088,275.62851357940616,2.478513579406183,275.62851357940616,275.62851357940616,77200.3012848668,77200.29739054838,0.0038943184190429747,0.0,8545.783548066482,8545.783548066482,0.8861163475633757,3933.4761590772405,275.62851357940616,2.478513579406183,1.0,0.002,0.12934609653166002,0.004902275124552812,0.00019977564265834355,0.0018002243573773577,0.09988782132917177,0.09988782132917177,0.0,3.570147649734068e-14,0.9999999405191817,0.9999999405191817,0.0,0.09256708964672428,5.505966564631678e-09,0.0,0.0,0.0,1600072.8453902674,266.59478402654145,0.0,1.0,1284568.8926103408,2597.8816651620505,,,,,,,,,,,,,,,,,,2.0,15242.956688302169,1553.5149918868979,0.3716972844499436,6.175347969391544,2.929737224402616
4996.0,-30.03736439207286,4.9998797598826545,35.05452536084368,24.62739424025642,5.0009093169794525,-26.533537021167433,-40.032965352851875,1.4970819460765963,-6.555216777405235,-6.555216777409235,40.10906344887567,41032.015947154505,25750.013689615582,25750.013689615582,66782.02963677008,77209.85799417015,77200.30628058218,25750.013689615582,102950.31997019777,102950.31997019777,102950.31997019777,130472.4702012781,125959.17387349973,4513.296327778372,0.0,90993.78390013386,54815.94185312826,40197.60227445067,27522.15023108034,67719.75250553101,20879.64262748304,1553.515192947709,0.0,0.8783459571522949,2.7231466617534874,0.0014947059257719628,1.0,1.0,-6.55524458265478,333663.1422523156,1559241.106565847,4.673099629885854,1559241.106565847,4.673099629885854,0.7586486685151504,0.0925671031820399,3.913906658394315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913906658394315,1.284737607533335,1.2850358632784025,3.046463834672763,6455.091300032204,15242.95563894187,6454.029850404207,0.0003305878651071129,23248.838524285136,2370.7217576119406,19291.527126535762,1967.1882984032022,0.8297845548879498,0.8297845548879499,35401.164901738484,35382.83765553947,1.0006475043368532,0.8,4275.105003517173,4272.891774033241,1.0006475043368532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.574108137464,4632.441516551485,6.184593577736175,4.9998797598826545,-3.745582464134075,8.74546222401673,2.9297369895909013,3.5,0.8370677113116861,0.6,0.0002321409575206655,0.9983432619271033,0.0002325261925167537,198.95319659706203,0.0,0.0,0.0,0.014523611921566183,7.856201192975208e-05,0.00015357894559091343,0.0006010936577374543,0.09256710318072844,0.09256710318072844,0.09256710318072844,0.09256709815342129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1523372535,595.5976367161768,0.0,0.09256710318072844,0.0925671031820399,0.0925671031820399,0.371697309259356,0.371697309259356,0.5,10.000567571048093,-2.0819486337586568e-05,-2.0819486337586568e-05,3.979039320256561e-12,3.979039320256561e-12,-2.7805245565559744e-05,3.979039320256561e-12,27522.15023108034,20879.64262748304,0.7586486685151504,0.9861528899018888,0.6059091244286993,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195430796073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63175040515057,260.63175040515057,-12.518249594849408,244.86450734954417,276.39899346075646,124040.45485890114,124039.53291931943,0.9219395817305733,0.0,nan,276.39899346075646,3.2489934607564805,270.0920962385146,-3.0579037614853632,263.7851990162723,-9.364800983727662,257.47830179402894,-15.67169820597104,251.1714045717867,-21.978595428213282,244.86450734954417,-28.285492650455808,1.0,1.0,28837.30492052088,28837.30492052088,275.62851381573796,2.4785138157379834,275.62851381573796,275.62851381573796,77200.31139123342,77200.30628058218,0.0051106512401020154,0.0,8545.783548066482,8545.783548066482,0.8861163455122214,3933.4761916862867,275.62851381573796,2.4785138157379834,1.0,0.002,0.12934610172817584,0.004902274956658419,0.00019977565035435323,0.001800224349681527,0.09988782517717662,0.09988782517717662,0.0,3.588015301536629e-14,0.9999999438621329,0.9999999438621329,0.0,0.09256709798552015,5.196519739288132e-09,0.0,0.0,0.0,1600072.8444472696,266.59478322259474,0.0,1.0,1284568.8953539655,2597.8816540613343,,,,,,,,,,,,,,,,,,2.0,15242.95563894187,1553.515192947709,0.371697309259356,6.175347969391544,2.9297369895909013
4997.0,-30.037354590158795,4.999879642149741,35.054525838429704,24.627403215877735,5.00090923655861,-26.533528207486878,-40.03296025386078,1.4970828538853382,-6.555217849449605,-6.555217849414927,40.10906450133145,41032.018161467306,25750.014128754057,25750.014128754057,66782.03229022137,77209.86377606765,77200.3155174083,25750.014128754057,102950.32964616235,102950.32964616235,102950.32964616235,130472.48434040655,125959.1876547697,4513.296685636847,0.0,90993.78045154612,54815.9348369405,40197.60623845069,27522.154694244193,67719.76093269489,20879.64579751965,1553.5154265606707,0.0,0.8783459473329082,2.723146552912829,0.0014947059257719628,1.0,1.0,-6.555240912577574,333663.1281262942,1559241.1520480828,4.6730999640388715,1559241.1520480828,4.6730999640388715,0.7586486606692275,0.09256711143302304,3.913905141313337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913905141313337,1.284737603286809,1.2850358590308906,3.0464626638935424,6455.088819291525,15242.954589590214,6454.031048368382,0.0003305884675700001,23248.846654728204,2370.7225866864023,19291.53070733085,1967.188663542683,0.8297844187211524,0.8297844187211524,35401.15392417757,35382.83765553947,1.0006471164729036,0.8,4275.103677848209,4272.891774033241,1.0006471164729036,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.57390807793,4632.441516551485,6.184593980377132,4.999879642149741,-3.7455834313764487,8.74546307352619,2.9297367549680384,3.5,0.8370676442765824,0.6,0.0002321409575206655,0.9983422431165844,0.0002325264298102595,198.95318857558655,0.0,0.0,0.0,0.014523611921566183,7.856205727482141e-05,0.0001535789002458441,0.0006010932472694573,0.0925671114309944,0.0925671114309944,0.0925671114309944,0.09256710733875086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1580184718,595.5976349203547,0.0,0.0925671114309944,0.09256711143302304,0.09256711143302304,0.3716973339090427,0.3716973339090427,0.5,10.000567448261965,-2.0881494947389e-05,-2.0881494947389e-05,-3.467448550509289e-11,-3.467448550509289e-11,-2.3063162643666146e-05,-3.467448550509289e-11,27522.154694244193,20879.64579751965,0.7586486606692275,0.9861528063661431,0.6059090817265006,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517194845217776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317552993411,260.6317552993411,-12.518244700658897,244.8645166680225,276.39899393065923,124040.37109573165,124039.45055402313,0.9205417084967293,0.0,nan,276.39899393065923,3.2489939306592532,270.0920984781326,-3.057901521867393,263.78520302560514,-9.364796974394835,257.47830757307725,-15.671692426922732,251.17141212054986,-21.978587879450117,244.8645166680225,-28.285483331977474,1.0,1.0,28837.30492052088,28837.30492052088,275.6285138245958,2.4785138245958365,275.6285138245958,275.6285138245958,77200.32107651589,77200.3155174083,0.005559107594308443,0.0,8545.783548066482,8545.783548066482,0.8861164414158507,3933.474667019904,275.6285138245958,2.4785138245958365,1.0,0.002,0.12934610603584776,0.00490227474381645,0.00019977565656748115,0.0018002243434738661,0.09988782828374057,0.09988782828374057,0.0,4.13471340499072e-14,0.9999999534641599,0.9999999534641599,0.0,0.09256710712533475,4.30768829341729e-09,0.0,0.0,0.0,1600072.843189803,266.5947821505504,0.0,1.0,1284568.8990125223,2597.881639258807,,,,,,,,,,,,,,,,,,2.0,15242.954589590214,1553.5154265606707,0.3716973339090427,6.175347969391544,2.9297367549680384
4998.0,-30.037344783232626,4.999879524204304,35.05452631549129,24.627406743261986,5.000907916117196,-26.533519513297293,-40.03295145286245,1.4970826461854971,-6.555218740101509,-6.555218740102952,40.109065441369495,41032.01584274277,25750.01415405802,25750.01415405802,66782.02999680079,77209.87289667159,77200.32372059755,25750.01415405802,102950.33787465557,102950.33787465557,102950.33787465557,130472.49639232003,125959.19936418842,4513.297028131612,0.0,90993.78341853082,54815.92636461653,40197.61894879366,27522.158517664462,67719.77746645812,20879.64851811002,1553.5156253964058,0.0,0.8783459389249744,2.723146462488233,0.0014947059257719628,1.0,1.0,-6.555242127078884,333663.11639042496,1559241.1926733428,4.673100250160248,1559241.1926733428,4.673100250160248,0.758648654127506,0.0925671194174208,3.913904636983937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913904636983937,1.2847376042583822,1.2850358600026894,3.046462269035277,6455.087982634243,15242.95354047549,6454.031118210961,0.000330588645719653,23248.850408540053,2370.7229694686825,19291.53091609499,1967.1886848307008,0.8297842937218345,0.8297842937218345,35401.15027486215,35382.83765553947,1.0006469875337134,0.8,4275.103237150661,4272.891774033241,1.0006469875337134,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.573706915503,4632.441516551485,6.184594285262307,4.999879524204304,-3.7455842621420548,8.74546378634636,2.9297365190517475,3.5,0.8370675768719279,0.6,0.0002321409575206655,0.9983412237862336,0.00023252666722532525,198.95318055000996,0.0,0.0,0.0,0.014523611921566183,7.856213554170999e-05,0.00015357882197895552,0.0006010928634859646,0.09256711941635305,0.09256711941635305,0.09256711941635305,0.09256711522662019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1631696857,595.5976332913713,0.0,0.09256711941635305,0.0925671194174208,0.0925671194174208,0.37169735854191666,0.37169735854191666,0.5,10.000567322653623,-2.106124514966723e-05,-2.106124514966723e-05,1.4210854715202004e-12,1.4210854715202004e-12,-2.3386975954053923e-05,1.4210854715202004e-12,27522.158517664462,20879.64851811002,0.758648654127506,0.9861525317308993,0.6059088995539905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517194259907638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317600751774,260.6317600751774,-12.51823992482258,244.8645259741516,276.39899417620296,124040.30458963521,124039.40630901123,0.8982806239393748,0.0,nan,276.39899417620296,3.2489941762029844,270.09210053579295,-3.0578994642070256,263.78520689538294,-9.364793104617036,257.4783132549722,-15.671686745027785,251.171419614562,-21.978580385437965,244.8645259741516,-28.285474025848373,1.0,1.0,28837.30492052088,28837.30492052088,275.62851389381854,2.4785138938185582,275.62851389381854,275.62851389381854,77200.32595987886,77200.32372059755,0.0022392813116312027,0.0,8545.783548066482,8545.783548066482,0.8861164732974827,3933.474160168857,275.62851389381854,2.4785138938185582,1.0,0.002,0.1293461104042845,0.0049022745637518055,0.00019977566294892478,0.0018002243371282348,0.09988783147446238,0.09988783147446238,0.0,7.715963284971039e-14,0.9999999528084179,0.9999999528084179,0.0,0.09256711504903198,4.3683888145024685e-09,0.0,0.0,0.0,1600072.8421451028,266.59478125989847,0.0,1.0,1284568.9020520407,2597.8816269608924,,,,,,,,,,,,,,,,,,2.0,15242.95354047549,1553.5156253964058,0.37169735854191666,6.175347969391544,2.9297365190517475
4999.0,-30.03733498203157,4.999879409666535,35.05452678536785,24.62740992140027,5.000907930231502,-26.53351069080555,-40.032942582014925,1.4970836390048115,-6.555219433292962,-6.555219433265804,40.10906618818408,41032.016987705814,25750.01374490733,25750.01374490733,66782.03073261314,77209.88205813227,77200.32979720134,25750.01374490733,102950.34354210866,102950.34354210866,102950.34354210866,130472.5049291238,125959.20760413348,4513.2973249903125,0.0,90993.78815022614,54815.92307979712,40197.62785603225,27522.161387015134,67719.78924304739,20879.650562750867,1553.5157743378861,0.0,0.8783459323234254,2.7231463921111123,0.0014947059257719628,1.0,1.0,-6.555252268259153,333663.10725644167,1559241.224946819,4.673100474810484,1559241.224946819,4.673100474810484,0.7586486493245337,0.09256712699895786,3.9139044724141105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139044724141105,1.2847375996141956,1.2850358553574248,3.0464621519518453,6455.087734548501,15242.952491787906,6454.030784358684,0.0003305886719802501,23248.852595040687,2370.723192429697,19291.529918188196,1967.188583072527,0.8297841727597067,0.8297841727597066,35401.14908403883,35382.83765553947,1.0006469454590292,0.8,4275.103093344806,4272.891774033241,1.0006469454590292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.573505531086,4632.441516551485,6.184594486130677,4.999879409666535,-3.7455849427236054,8.74546435239014,2.929736282875123,3.5,0.8370675093928923,0.6,0.0002321409575206655,0.9983402050520777,0.00023252690450201397,198.95317252911923,0.0,0.0,0.0,0.014523611921566183,7.856221442983795e-05,0.00015357874309082756,0.0006010925294509277,0.09256712699788867,0.09256712699788867,0.09256712699788867,0.09256712101335032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1676468033,595.597631872111,0.0,0.09256712699788867,0.09256712699895786,0.09256712699895786,0.37169738314885536,0.37169738314885536,0.5,10.000567143060648,-2.3165937648172985e-05,-2.3165937648172985e-05,-2.717115421546623e-11,-2.717115421546623e-11,-3.2834993362484965e-05,-2.717115421546623e-11,27522.161387015134,20879.650562750867,0.7586486493245337,0.9861523711028011,0.6059088110927408,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517193674298254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63176487498134,260.63176487498134,-12.518235125018634,244.86453528132031,276.398994468642,124040.26698055488,124039.36419191283,0.9027886420611585,0.0,nan,276.398994468642,3.2489944686420245,270.09210263117797,-3.0578973688220117,263.78521079371404,-9.364789206285934,257.47831895624887,-15.671681043751107,251.17142711878472,-21.978572881215257,244.86453528132031,-28.285464718679663,1.0,1.0,28837.30492052088,28837.30492052088,275.62851391172023,2.478513911720256,275.62851391172023,275.62851391172023,77200.33463522367,77200.32979720134,0.004838022330659442,0.0,8545.783548066482,8545.783548066482,0.8861164837009107,3933.473994776181,275.62851391172023,2.478513911720256,1.0,0.002,0.12934611654350425,0.0049022744117970364,0.00019977567214641187,0.0018002243278521404,0.09988783607320594,0.09988783607320594,0.0,-1.4476267407026455e-15,0.9999999336777731,0.9999999336777731,0.0,0.09256712085969986,6.1392580033228895e-09,0.0,0.0,0.0,1600072.8413320158,266.594780566707,0.0,1.0,1284568.9044176892,2597.881617389477,,,,,,,,,,,,,,,,,,2.0,15242.952491787906,1553.5157743378861,0.37169738314885536,6.175347969391544,2.929736282875123
5000.0,-30.03732519682834,4.999879296522255,35.0545272565579,24.62741288999098,5.000908753923252,-26.53350180175326,-40.0329337111674,1.4970853588505397,-6.555220230997861,-6.555220230994099,40.109067165831256,41032.02018732394,25750.01357786059,25750.01357786059,66782.03376518453,77209.89123910548,77200.33884297496,25750.01357786059,102950.35242083555,102950.35242083555,102950.35242083555,130472.51774856108,125959.22010054493,4513.297648016142,0.0,90993.79395074399,54815.922898971854,40197.634501969034,27522.16532772553,67719.79982969456,20879.65337291251,1553.515976664732,0.0,0.8783459242764955,2.723146311123073,0.0014947059257719628,1.0,1.0,-6.555250319172615,333663.0967453077,1559241.2671963521,4.673100748646935,1559241.2671963521,4.673100748646935,0.7586486428042265,0.09256713492457662,3.913904513580539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913904513580539,1.2847375915691424,1.2850358473105037,3.0464622030715285,6455.087842864976,15242.951443312526,6454.030206031484,0.0003305886062645343,23248.85383253782,2370.723318619286,19291.528189529494,1967.1884067983965,0.8297840542371224,0.8297840542371224,35401.14938191812,35382.83765553947,1.0006469559838291,0.8,4275.103129317217,4272.891774033241,1.0006469559838291,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.57330485559,4632.441516551485,6.18459474409415,4.999879296522255,-3.7455857016556067,8.745464998177862,2.9297360475299037,3.5,0.837067442151401,0.6,0.0002321409575206655,0.9983391879818354,0.00023252714139163818,198.95316452132107,0.0,0.0,0.0,0.014523611921566183,7.856229331803872e-05,0.0001535786642026268,0.0006010922270123309,0.09256713492342106,0.09256713492342106,0.09256713492342106,0.09256712946805741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.17316323816,595.5976301262049,0.0,0.09256713492342106,0.09256713492457662,0.09256713492457662,0.3716974075173969,0.3716974075173969,0.5,10.000566979419062,-2.4262582144274347e-05,-2.4262582144274347e-05,-3.751665644813329e-12,-3.751665644813329e-12,-3.0088178505138785e-05,-3.751665644813329e-12,27522.16532772553,20879.65337291251,0.7586486428042265,0.9861522617186056,0.6059087636188161,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517193089030787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63176976653864,260.63176976653864,-12.518230233461338,244.86454459393613,276.39899493914095,124040.245189203,124039.32514279398,0.9200464089718807,0.0,nan,276.39899493914095,3.248994939140971,270.0921048700999,-3.057895129900089,263.7852148010596,-9.364785198940353,257.478324732018,-15.671675267981982,251.17143466297705,-21.97856533702293,244.86454459393613,-28.285455406063846,1.0,1.0,28837.30492052088,28837.30492052088,275.62851417249914,2.4785141724991604,275.62851417249914,275.62851417249914,77200.34465861424,77200.33884297496,0.005815639276988804,0.0,8545.783548066482,8545.783548066482,0.8861164810985382,3933.474036148442,275.62851417249914,2.4785141724991604,1.0,0.002,0.12934612216793093,0.004902274243362424,0.000199775680505894,0.0018002243195389728,0.099887840252947,0.099887840252947,0.0,4.486688798266414e-14,0.9999999392395811,0.9999999392395811,0.0,0.09256712930015873,5.624417896097822e-09,0.0,0.0,0.0,1600072.8403963388,266.5947797690021,0.0,1.0,1284568.9071400105,2597.881606374952,,,,,,,,,,,,,,,,,,2.0,15242.951443312526,1553.515976664732,0.3716974075173969,6.175347969391544,2.9297360475299037
5001.0,-30.037315422462033,4.9998791815856,35.05452773287681,24.627415928430878,5.000909197460158,-26.533492960469886,-40.032924875244476,1.4970867354720854,-6.55522120135322,-6.555221201340913,40.10906825619518,41032.022354725894,25750.01379314225,25750.01379314225,66782.03614786814,77209.90040232816,77200.34894583799,25750.01379314225,102950.36273898024,102950.36273898024,102950.36273898024,130472.53260812015,125959.23460464939,4513.298003470752,0.0,90993.79924632734,54815.92119874107,40197.64227509586,27522.1698691399,67719.81214423577,20879.65660568612,1553.5162115577182,0.0,0.8783459148642806,2.723146212606507,0.0014947059257719628,1.0,1.0,-6.555243425199308,333663.083959212,1559241.3143169244,4.673101068943938,1559241.3143169244,4.673101068943938,0.7586486350808441,0.09256714308072063,3.9139044576651947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139044576651947,1.284737585129615,1.2850358408694815,3.0464621748186245,6455.087783000462,15242.950394843361,6454.029743119224,0.00033058858395472717,23248.855517696742,2370.7234904576735,19291.52680585377,1967.1882657027395,0.829783934575588,0.829783934575588,35401.14897731602,35382.83765553947,1.000646941688253,0.8,4275.103080456779,4272.891774033241,1.000646941688253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.573104375755,4632.441516551485,6.1845950935940035,4.9998791815856,-3.745586591545122,8.745465773130721,2.9297358124141564,3.5,0.8370673749754732,0.6,0.0002321409575206655,0.9983381720391057,0.00023252737801913114,198.95315652239205,0.0,0.0,0.0,0.014523611921566183,7.856237189572901e-05,0.00015357858562493648,0.0006010919108793547,0.09256714307896358,0.09256714307896358,0.09256714307896358,0.09256713912350853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1790078105,595.5976282791231,0.0,0.09256714307896358,0.09256714308072063,0.09256714308072063,0.3716974317574678,0.3716974317574678,0.5,10.000566860772162,-2.3504772684646014e-05,-2.3504772684646014e-05,-1.2278178473934531e-11,-1.2278178473934531e-11,-2.22238583660328e-05,-1.2278178473934531e-11,27522.1698691399,20879.65660568612,0.7586486350808441,0.9861521175757212,0.6059086854424846,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517192504718657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63177469762206,260.63177469762206,-12.518225302377914,244.8645539056807,276.39899548956345,124040.21410203153,124039.28662118364,0.927480847898239,0.0,nan,276.39899548956345,3.2489954895634696,270.09210717278677,-3.057892827213209,263.7852188560107,-9.364781143989262,257.47833053923364,-15.671669460766338,251.17144222245724,-21.978557777542733,244.8645539056807,-28.28544609431927,1.0,1.0,28837.30492052088,28837.30492052088,275.6285143843567,2.4785143843567425,275.6285143843567,275.6285143843567,77200.35371575641,77200.34894583799,0.004769918421516195,0.0,8545.783548066482,8545.783548066482,0.8861164846332765,3933.4739799535205,275.6285143843567,2.4785143843567425,1.0,0.002,0.12934612631832063,0.004902274049665782,0.00019977568651784365,0.0018002243135368243,0.09988784325892182,0.09988784325892182,0.0,5.46680756219331e-14,0.9999999551635704,0.9999999551635704,0.0,0.09256713893034044,4.150380191151075e-09,0.0,0.0,0.0,1600072.8392581497,266.59477879864676,0.0,1.0,1284568.9104515328,2597.881592976517,,,,,,,,,,,,,,,,,,2.0,15242.950394843361,1553.5162115577182,0.3716974317574678,6.175347969391544,2.9297358124141564
5002.0,-30.037305658880822,4.999879065998075,35.054528212159596,24.627424764353805,5.0009096521190415,-26.533484127780696,-40.03291603932155,1.497088121021834,-6.555222113051968,-6.55522211309985,40.109069294348814,41032.01058748681,25750.01387116783,25750.01387116783,66782.02445865463,77209.9061811053,77200.3584671431,25750.01387116783,102950.37233831093,102950.37233831093,102950.37233831093,130472.5464618491,125959.24809505019,4513.29836679891,0.0,90993.79649757856,54815.90090397148,40197.66177067453,27522.17412353817,67719.83589421271,20879.65963565228,1553.5164313430746,0.0,0.8783459059687925,2.723146120045102,0.0014947059257719628,1.0,1.0,-6.555239234222995,333663.07194601436,1559241.3591821305,4.6731013716567675,1559241.3591821305,4.6731013716567675,0.7586486279001875,0.09256715115033737,3.9139030761355245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139030761355245,1.2847375786483233,1.285035834386685,3.046461114847559,6455.085537048967,15242.949346483272,6454.030780434905,0.00033058912585597945,23248.863021774985,2370.7242556606984,19291.529906459757,1967.188581876559,0.8297838001106216,0.8297838001106216,35401.13898059997,35382.83765553947,1.000646588479979,0.8,4275.101873236313,4272.891774033241,1.000646588479979,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.572903274073,4632.441516551485,6.18459541105165,4.999879065998075,-3.745587437646338,8.745466503644414,2.9297355765691355,3.5,0.8370673075911815,0.6,0.0002321409575206655,0.9983371572184767,0.00023252761438575167,198.95314853228976,0.0,0.0,0.0,0.014523611921566183,7.856245047349149e-05,0.00015357850704717402,0.0006010913911602357,0.09256715114871238,0.09256715114871238,0.09256715114871238,0.09256714813565077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.18446372886,595.5976265558686,0.0,0.09256715114871238,0.09256715115033737,0.09256715115033737,0.3716974560736109,0.3716974560736109,0.5,10.000566770373393,-2.189908462923995e-05,-2.189908462923995e-05,4.786215868080035e-11,4.786215868080035e-11,-1.712112316454295e-05,4.786215868080035e-11,27522.17412353817,20879.65963565228,0.7586486279001875,0.9861515991116242,0.6059082991811174,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191921053687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631779661076,260.631779661076,-12.518220338923982,244.86456321495095,276.39899610720073,124040.14040797923,124039.20683865117,0.9335693280475519,0.0,nan,276.39899610720073,3.248996107200753,270.09210952875094,-3.0578904712490385,263.7852229503012,-9.364777049698773,257.47833637185084,-15.671663628149133,251.17144979340094,-21.97855020659904,244.86456321495095,-28.28543678504903,1.0,1.0,28837.30492052088,28837.30492052088,275.6285145867502,2.4785145867502365,275.6285145867502,275.6285145867502,77200.3641666561,77200.3584671431,0.005699512999854051,0.0,8545.783548066482,8545.783548066482,0.8861165719679005,3933.472591516202,275.6285145867502,2.4785145867502365,1.0,0.002,0.12934612951228713,0.004902273870571156,0.00019977569107667247,0.0018002243089600114,0.09988784553833623,0.09988784553833623,0.0,3.6683763665612545e-14,0.9999999654956595,0.9999999654956595,0.0,0.09256714795636886,3.193968502026683e-09,0.0,0.0,0.0,1600072.8381887628,266.594777886948,0.0,1.0,1284568.9135628815,2597.881580387992,,,,,,,,,,,,,,,,,,2.0,15242.949346483272,1553.5164313430746,0.3716974560736109,6.175347969391544,2.9297355765691355
5003.0,-30.037293824965186,4.999878948583365,35.05452869359954,24.62742825681346,5.000908230386399,-26.533473619430797,-40.032906958926446,1.4970880248485892,-6.555223091316179,-6.555223091333276,40.10907031515672,41032.0155068842,25750.014090466844,25750.014090466844,66782.02959735104,77209.9161879358,77200.36752145366,25750.014090466844,102950.38161192051,102950.38161192051,102950.38161192051,130472.55996799713,125959.26122663997,4513.298741357163,0.0,90993.79962596687,54815.89894490188,40197.667423405546,27522.17835607662,67719.84577948216,20879.662645768385,1553.5166516743454,0.0,0.8783458967784006,2.7231460207255713,0.0014947059257719628,1.0,1.0,-6.555236745236186,333663.0590557044,1559241.4032969894,4.6731016844051565,1559241.4032969894,4.6731016844051565,0.7586486206008605,0.09256715927271283,3.9139026037186797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139026037186797,1.2847375790982003,1.2850358348366666,3.0464607460661166,6455.084755645344,15242.948298232935,6454.030812774773,0.000330589289775928,23248.86662726655,2370.7246233185188,19291.530003125787,1967.1885917337509,0.8297836755835851,0.8297836755835851,35401.13556220268,35382.83765553947,1.0006464676997002,0.8,4275.10146042483,4272.891774033241,1.0006464676997002,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.572701841622,4632.441516551485,6.184595762931475,4.999878948583365,-3.745588334713428,8.745467283296792,2.9297353403362085,3.5,0.8370672400960596,0.6,0.0002321409575206655,0.9983359272100667,0.00023252790087340924,198.9531388479141,0.0,0.0,0.0,0.014523611921566183,7.856253122541852e-05,0.00015357842629524696,0.0006010910025519844,0.09256715927079313,0.09256715927079313,0.09256715927079313,0.09256715691951407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1897403959,595.5976248900512,0.0,0.09256715927079313,0.09256715927271283,0.09256715927271283,0.3716974805627434,0.3716974805627434,0.5,10.000566699757359,-1.989714843375623e-05,-1.989714843375623e-05,1.7109869077103212e-11,1.7109869077103212e-11,-1.3653902897203807e-05,1.7109869077103212e-11,27522.17835607662,20879.662645768385,0.7586486206008605,0.9861515310418019,0.6059082833782254,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191338032787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317846686457,260.6317846686457,-12.51821533135427,244.86457286274185,276.3989964745494,124040.0826583178,124039.14079128004,0.94186703776199,0.0,nan,276.3989964745494,3.248996474549415,270.09211175218775,-3.0578882478122296,263.78522702982673,-9.364772970173249,257.4783423074648,-15.671657692535177,251.17145758510347,-21.97854241489651,244.86457286274185,-28.285427137258125,1.0,1.0,28837.30492052088,28837.30492052088,275.62851466802294,2.4785146680229673,275.62851466802294,275.62851466802294,77200.36933997941,77200.36752145366,0.0018185257504228503,0.0,8545.783548066482,8545.783548066482,0.8861166018321494,3933.472116737273,275.62851466802294,2.4785146680229673,1.0,0.002,0.12934613205632456,0.004902273682074697,0.000199775694604357,0.0018002243053983145,0.09988784730217849,0.09988784730217849,0.0,2.671474153004283e-15,0.99999997251628,0.99999997251628,0.0,0.09256715672862295,2.5440898835480183e-09,0.0,0.0,0.0,1600072.8370412963,266.5947769086838,0.0,1.0,1284568.9169013938,2597.88156688035,,,,,,,,,,,,,,,,,,2.0,15242.948298232935,1553.5166516743454,0.3716974805627434,6.175347969391544,2.9297353403362085
