time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5004.0,-30.03728402259856,4.999878834754712,35.05452916710889,24.62743129525336,5.0009082101566245,-26.533464799322722,-40.03289808807892,1.4970889868811985,-6.555223776714115,-6.5552237767150725,40.10907104921645,41032.016754608034,25750.01365980081,25750.01365980081,66782.03041440884,77209.92515383285,77200.37341823989,25750.01365980081,102950.3870780407,102950.3870780407,102950.3870780407,130472.56822519549,125959.26916495118,4513.299060244308,0.0,90993.80418061618,54815.895781392814,40197.67599913707,27522.181147154777,67719.85714629185,20879.66463488676,1553.5167966340143,0.0,0.8783458902675775,2.7231459511396294,0.0014947059257719628,1.0,1.0,-6.555247862595252,333663.0500244066,1559241.4350201546,4.673101905968013,1559241.4350201546,4.673101905968013,0.7586486159381044,0.09256716686071101,3.913902448379796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913902448379796,1.2847375745980272,1.2850358303354488,3.0464606358262625,6455.084522060321,15242.947291783748,6454.030489275056,0.0003305893138148557,23248.868713701355,2370.7248360756585,19291.529036163487,1967.1884931310374,0.8297835595240953,0.8297835595240954,35401.134438174115,35382.83765553947,1.0006464279850418,0.8,4275.101324685224,4272.891774033241,1.0006464279850418,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.572499774897,4632.441516551485,6.184595959645949,4.999878834754712,-3.745589009667624,8.745467844422336,2.9297351033594343,3.5,0.8370671723884098,0.6,0.0002321409575206655,0.9983349083605816,0.00023252813817947767,198.95313082607285,0.0,0.0,0.0,0.014523611921566183,7.85626101139137e-05,0.00015357834740675178,0.0006010906699334086,0.09256716685980713,0.09256716685980713,0.09256716685980713,0.09256716250543781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1939199119,595.5976235669432,0.0,0.09256716685980713,0.09256716686071101,0.09256716686071101,0.3716975052687258,0.3716975052687258,0.5,10.000566569102192,-2.04876390625941e-05,-2.04876390625941e-05,9.663381206337363e-13,9.663381206337363e-13,-2.408588017033253e-05,9.663381206337363e-13,27522.181147154777,20879.66463488676,0.7586486159381044,0.9861513775810681,0.6059082001010221,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190631384334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317896550335,260.6317896550335,-12.518210344966462,244.86458244934104,276.3989968607257,124040.04097003746,124039.10308711031,0.937882927118644,0.0,nan,276.3989968607257,3.248996860725697,270.0921139784489,-3.0578860215510986,263.7852310961723,-9.364768903827667,257.47834821389495,-15.67165178610503,251.1714653316181,-21.978534668381883,244.86458244934104,-28.285417550658934,1.0,1.0,28837.30492052088,28837.30492052088,275.62851467266404,2.478514672664062,275.62851467266404,275.62851467266404,77200.37770585399,77200.37341823989,0.004287614094209857,0.0,8545.783548066482,8545.783548066482,0.8861166116520341,3933.471960621695,275.62851467266404,2.478514672664062,1.0,0.002,0.12934613655569832,0.004902273538671356,0.0001997757012722934,0.0018002242987394592,0.09988785063614669,0.09988785063614669,0.0,1.1752751549742868e-14,0.9999999513932536,0.9999999513932536,0.0,0.0925671623613222,4.49938880508442e-09,0.0,0.0,0.0,1600072.8362373514,266.59477622328586,0.0,1.0,1284568.919240446,2597.881557416528,,,,,,,,,,,,,,,,,,2.0,15242.947291783748,1553.5167966340143,0.3716975052687258,6.175347969391544,2.9297351033594343
5005.0,-30.037272207560257,4.999878722684246,35.05452964172826,24.627439921628707,5.000909184822815,-26.53345406832225,-40.03288893783463,1.497091045585801,-6.555224556068765,-6.555224556135082,40.10907202825772,41032.01394081952,25750.013448985294,25750.013448985294,66782.0273898048,77209.93184741584,77200.3825122958,25750.013448985294,102950.39596128109,102950.39596128109,102950.39596128109,130472.58103158712,125959.28162421494,4513.299407372181,0.0,90993.80241717021,54815.88451057781,40197.686562880444,27522.18507030603,67719.87163318647,20879.667433731673,1553.5169976493028,0.0,0.8783458823147653,2.723145872014693,0.0014947059257719628,1.0,1.0,-6.555246273453179,333663.0397550772,1559241.477330977,4.673102176601659,1559241.477330977,4.673102176601659,0.7586486094906382,0.09256717485228674,3.9139012579376034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139012579376034,1.284737564967868,1.2850358207030539,3.0464597320585796,6455.08260708505,15242.946245030327,6454.031300231026,0.00033058977035171195,23248.875334458135,2370.7255112049615,19291.531460165148,1967.1887403104167,0.8297834274835807,0.8297834274835806,35401.12582416169,35382.83765553947,1.0006461236310769,0.8,4275.100284442405,4272.891774033241,1.0006461236310769,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.572298463732,4632.441516551485,6.184596208041468,4.999878722684246,-3.745589754886405,8.74546847757065,2.9297348672687633,3.5,0.8370671049339323,0.6,0.0002321409575206655,0.998333680317243,0.0002325284242107283,198.95312115714728,0.0,0.0,0.0,0.014523611921566183,7.856269148716248e-05,0.00015357826603350303,0.0006010901686204034,0.09256717485117746,0.09256717485117746,0.09256717485117746,0.09256717095524127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.19921760366,595.5976218922392,0.0,0.09256717485117746,0.09256717485228674,0.09256717485228674,0.3716975299067873,0.3716975299067873,0.5,10.000566452232048,-2.045235765990583e-05,-2.045235765990583e-05,6.633626981056295e-11,6.633626981056295e-11,-2.1717318077207892e-05,6.633626981056295e-11,27522.18507030603,20879.667433731673,0.7586486094906382,0.9861511219563199,0.6059080289324053,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719004604751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317948975056,260.6317948975056,-12.518205102494392,244.864592342562,276.398997452449,124039.98894952252,124039.00290001418,0.9860495083655523,0.0,nan,276.398997452449,3.248997452449032,270.09211643047144,-3.057883569528542,263.7852354084945,-9.364764591505491,257.47835438651697,-15.671645613483008,251.17147336453965,-21.978526635460327,244.864592342562,-28.285407657437986,1.0,1.0,28837.30492052088,28837.30492052088,275.6285149574011,2.478514957401103,275.6285149574011,275.6285149574011,77200.38985605144,77200.3825122958,0.007343755642068572,0.0,8545.783548066482,8545.783548066482,0.8861166869068873,3933.4707642272915,275.6285149574011,2.478514957401103,1.0,0.002,0.1293461406111533,0.004902273380107546,0.0001997757072160248,0.0018002242928194035,0.0998878536080124,0.0998878536080124,0.0,3.542825754987433e-14,0.9999999561890749,0.9999999561890749,0.0,0.09256717079683317,4.055453565094671e-09,0.0,0.0,0.0,1600072.8353231982,266.5947754439312,0.0,1.0,1284568.9219001427,2597.881546655394,,,,,,,,,,,,,,,,,,2.0,15242.946245030327,1553.5169976493028,0.3716975299067873,6.175347969391544,2.9297348672687633
5006.0,-30.03726237661017,4.9998786066787995,35.05453012105948,24.62744341408836,5.000907533168576,-26.53344538563138,-40.0328801368363,1.4970905421954208,-6.555225644971017,-6.555225645031149,40.10907311345473,41032.011038010125,25750.013921503796,25750.013921503796,66782.02495951392,77209.94076894237,77200.3921576349,25750.013921503796,102950.40607913869,102950.40607913869,102950.40607913869,130472.59576073471,125959.29597309545,4513.299787639256,0.0,90993.80481510797,54815.875084197745,40197.69970101136,27522.189681596024,67719.88938260739,20879.67070958229,1553.5172386770219,0.0,0.8783458722794091,2.7231457614625207,0.0014947059257719628,1.0,1.0,-6.5552410774885175,333663.0254069252,1559241.5242273458,4.673102518104135,1559241.5242273458,4.673102518104135,0.7586486014063205,0.09256718316424689,3.913900688233413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913900688233413,1.2847375673226158,1.2850358230583483,3.0464592830347095,6455.081655657351,15242.945238924174,6454.031469504566,0.0003305899796706113,23248.87933121756,2370.725918761,19291.531966135088,1967.1887919049918,0.8297833065971175,0.8297833065971175,35401.12170179505,35382.83765553947,1.000645977977865,0.8,4275.099786618383,4272.891774033241,1.000645977977865,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.572097443047,4632.441516551485,6.184596620127587,4.9998786066787995,-3.745590735103861,8.74546934178266,2.9297346315187633,3.5,0.8370670375767896,0.6,0.0002321409575206655,0.9983326584993046,0.00023252866220926818,198.953113111916,0.0,0.0,0.0,0.014523611921566183,7.856276975463523e-05,0.00015357818776603026,0.0006010897747951062,0.09256718316160804,0.09256718316160804,0.09256718316160804,0.09256718050143346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.20485066326,595.5976201136867,0.0,0.09256718316160804,0.09256718316424689,0.09256718316424689,0.37169755454453907,0.37169755454453907,0.5,10.000566372275717,-1.9055543361901073e-05,-1.9055543361901073e-05,6.014033715473488e-11,6.014033715473488e-11,-1.5432457360020635e-05,6.014033715473488e-11,27522.189681596024,20879.67070958229,0.7586486014063205,0.9861508275981569,0.6059078272586258,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189340526417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6317999303733,260.6317999303733,-12.518200069626687,244.86460212007384,276.39899774067277,124039.91053250016,124038.96390719883,0.9466253013294397,0.0,nan,276.39899774067277,3.2489977406727917,270.09211861655257,-3.057881383447409,263.78523949243345,-9.36476050756653,257.47836036831336,-15.671639631686617,251.17148124419376,-21.97851875580622,244.86460212007384,-28.285397879926137,1.0,1.0,28837.30492052088,28837.30492052088,275.62851499717146,2.4785149971714873,275.62851499717146,275.62851499717146,77200.39379087058,77200.3921576349,0.001633235689951107,0.0,8545.783548066482,8545.783548066482,0.8861167229212389,3933.47019167458,275.62851499717146,2.4785149971714873,1.0,0.002,0.12934614348851814,0.004902273170040106,0.00019977571121311628,0.0018002242887620611,0.09988785560655813,0.09988785560655813,0.0,-2.4822591898621127e-14,0.99999996891491,0.99999996891491,0.0,0.09256718028678768,2.877459214758131e-09,0.0,0.0,0.0,1600072.8340459578,266.59477435502896,0.0,1.0,1284568.9256162303,2597.881531620093,,,,,,,,,,,,,,,,,,2.0,15242.945238924174,1553.5172386770219,0.37169755454453907,6.175347969391544,2.9297346315187633
5007.0,-30.037252559049907,4.999878497040022,35.054530592648696,24.627446417603664,5.00090810595345,-26.53343649254925,-40.0328750378452,1.4970920394534386,-6.555226176864323,-6.555226176859856,40.109073848731704,41032.02895648479,25750.01315693043,25750.01315693043,66782.04211341523,77209.9499416994,77200.39855270907,25750.01315693043,102950.4117096395,102950.4117096395,102950.4117096395,130472.60406271844,125959.30396154085,4513.300101177599,0.0,90993.81027878485,54815.88929357282,40197.68998356892,27522.19235307893,67719.88233664785,20879.67262207112,1553.51737428489,0.0,0.8783458665963381,2.72314570746137,0.0014947059257719628,1.0,1.0,-6.555251153380937,333663.0183983183,1559241.5560040066,4.673102711498654,1559241.5560040066,4.673102711498654,0.7586485972559266,0.09256719069565789,3.9139006677202075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139006677202075,1.284737560318778,1.2850358160528845,3.046459283675853,6455.081657015857,15242.944193463958,6454.030966026239,0.00033058994166794376,23248.8808490348,2370.7260735352847,19291.530461204675,1967.1886384447978,0.829783187692907,0.829783187692907,35401.121553361954,35382.83765553947,1.0006459727333639,0.8,4275.099768693351,4272.891774033241,1.0006459727333639,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.571895250905,4632.441516551485,6.184596736831101,4.999878497040022,-3.7455912929026196,8.745469789942643,2.9297343943949277,3.5,0.8370669698271221,0.6,0.0002321409575206655,0.9983316380742194,0.0002325288998838754,198.95310507764304,0.0,0.0,0.0,0.014523611921566183,7.856281510010908e-05,0.0001535781424205564,0.0006010895941670448,0.0925671906949306,0.0925671906949306,0.0925671906949306,0.09256718614712792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2090641728,595.597618779584,0.0,0.0925671906949306,0.09256719069565789,0.09256719069565789,0.3716975793289368,0.3716975793289368,0.5,10.000566235790105,-2.004790167120518e-05,-2.004790167120518e-05,-4.490630090003833e-12,-4.490630090003833e-12,-2.4976521103781124e-05,-4.490630090003833e-12,27522.19235307893,20879.67262207112,0.7586485972559266,0.9861511835095866,0.6059081548976579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188753482873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318049927511,260.6318049927511,-12.518195007248892,244.86461182082382,276.3989981646783,124039.87992999509,124038.92775420709,0.9521757880133946,0.0,nan,276.3989981646783,3.248998164678312,270.0921208959072,-3.0578791040927626,263.7852436271367,-9.364756372863269,257.4783663583657,-15.671633641634287,251.17148908959476,-21.97851091040522,244.86461182082382,-28.285388179176152,1.0,1.0,28837.30492052088,28837.30492052088,275.6285152136737,2.478515213673745,275.6285152136737,275.6285152136737,77200.40321340294,77200.39855270907,0.004660693870391697,0.0,8545.783548066482,8545.783548066482,0.8861167242179991,3933.4701710588083,275.6285152136737,2.478515213673745,1.0,0.002,0.12934614815481044,0.004902273053840695,0.0001997757182018752,0.001800224281790262,0.09988785910093759,0.09988785910093759,0.0,-7.863067835733872e-15,0.9999999495898617,0.9999999495898617,0.0,0.092567186029333,4.666324883703861e-09,0.0,0.0,0.0,1600072.8334220673,266.59477382313565,0.0,1.0,1284568.9274314176,2597.881524275836,,,,,,,,,,,,,,,,,,2.0,15242.944193463958,1553.51737428489,0.3716975793289368,6.175347969391544,2.9297343943949277
5008.0,-30.03724282764474,4.999878386295839,35.05453106787433,24.62744949096816,5.000908537366096,-26.533427691144237,-40.032866201922275,1.4970934008672263,-6.555227107066571,-6.55522710702266,40.10907489683286,41032.03094697577,25750.01328998508,25750.01328998508,66782.04423696085,77209.9590714125,77200.4081590038,25750.01328998508,102950.42144898887,102950.42144898887,102950.42144898887,130472.6181477198,125959.31768416852,4513.300463551282,0.0,90993.81554243511,54815.887418004895,40197.697916033576,27522.19669873092,67719.89461476449,20879.675715878482,1553.5175989976078,0.0,0.8783458575628295,2.723145613021384,0.0014947059257719628,1.0,1.0,-6.555246865925483,333663.006141307,1559241.6012969716,4.673103018908334,1559241.6012969716,4.673103018908334,0.7586485898795015,0.092567198877976,3.9139006088070065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139006088070065,1.2847375539503894,1.2850358096830174,3.0464592529208057,6455.081591849602,15242.943148063194,6454.030508227831,0.0003305899208366282,23248.882543844382,2370.726246357766,19291.5290928146,1967.188498907843,0.8297830683446085,0.8297830683446085,35401.12112706735,35382.83765553947,1.000645957671342,0.8,4275.099717213288,4272.891774033241,1.000645957671342,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.571694531574,4632.441516551485,6.1845970669377675,4.999878386295839,-3.745592151512013,8.74547053780785,2.9297341589983614,3.5,0.8370669025709604,0.6,0.0002321409575206655,0.9983306266050853,0.00023252913547296657,198.95309711387637,0.0,0.0,0.0,0.014523611921566183,7.85628936782817e-05,0.0001535780638423838,0.0006010892775721073,0.09256719887627156,0.09256719887627156,0.09256719887627156,0.09256719537445998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2146389217,595.5976170181718,0.0,0.09256719887627156,0.092567198877976,0.092567198877976,0.37169760400323437,0.37169760400323437,0.5,10.000566130720077,-1.96545476569554e-05,-1.96545476569554e-05,-4.388311936054379e-11,-4.388311936054379e-11,-1.9758902794819733e-05,-4.388311936054379e-11,27522.19669873092,20879.675715878482,0.7586485898795015,0.9861510360708806,0.6059080744350398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188167238932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318100585889,260.6318100585889,-12.518189941411094,244.86462144260182,276.3989986745759,124039.8454652163,124038.89263859308,0.9528266232143805,0.0,nan,276.3989986745759,3.248998674575944,270.09212322818075,-3.057876771819224,263.78524778178644,-9.364752218213539,257.4783723353915,-15.67162766460848,251.17149688899667,-21.978503111003306,244.86462144260182,-28.28537855739816,1.0,1.0,28837.30492052088,28837.30492052088,275.62851540760846,2.4785154076084837,275.62851540760846,275.62851540760846,77200.4124121159,77200.4081590038,0.004253112099831924,0.0,8545.783548066482,8545.783548066482,0.8861167279422489,3933.4701118510416,275.62851540760846,2.4785154076084837,1.0,0.002,0.12934615184315618,0.0049022728694689275,0.00019977572351667885,0.0018002242765174565,0.09988786175833943,0.09988786175833943,0.0,3.4135454879402616e-14,0.9999999601547723,0.9999999601547723,0.0,0.09256719518961488,3.6883611143321753e-09,0.0,0.0,0.0,1600072.8323309764,266.5947728929334,0.0,1.0,1284568.9306059114,2597.8815114318186,,,,,,,,,,,,,,,,,,2.0,15242.943148063194,1553.5175989976078,0.37169760400323437,6.175347969391544,2.9297341589983614
5009.0,-30.037233105827557,4.99987827471265,35.05453154590281,24.62745252940806,5.000908956830134,-26.533418899562143,-40.03285736599935,1.4970947505668148,-6.555228025206645,-6.555228025154403,40.109075928154176,41032.03286457643,25750.013390646618,25750.013390646618,66782.04625522305,77209.96820292891,77200.41756168057,25750.013390646618,102950.4309523272,102950.4309523272,102950.4309523272,130472.63188828011,125959.33105292832,4513.300835351799,0.0,90993.8207932044,54815.88545486019,40197.70593149357,27522.200935952915,67719.90686744648,20879.678732913486,1553.5178181513063,0.0,0.8783458486584125,2.723145519806048,0.0014947059257719628,1.0,1.0,-6.555243532354211,333662.9940432384,1559241.645866912,4.67310332192504,1559241.645866912,4.67310332192504,0.7586485827024778,0.09256720703974584,3.913900545986052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913900545986052,1.2847375476367973,1.2850358033679596,3.046459218994146,6455.0815199630815,15242.942101263709,6454.030054368533,0.0003305899016892366,23248.8842585753,2370.7264212116575,19291.527736198783,1967.1883605715288,0.8297829487917531,0.8297829487917531,35401.120672496334,35382.83765553947,1.0006459416102458,0.8,4275.099662318517,4272.891774033241,1.0006459416102458,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.571493372085,4632.441516551485,6.184597389918152,4.99987827471265,-3.745593001499748,8.745471276212397,2.929733923085599,3.5,0.8370668351673141,0.6,0.0002321409575206655,0.9983296161336245,0.00023252937083015864,198.95308915795673,0.0,0.0,0.0,0.014523611921566183,7.856297225652703e-05,0.00015357798526413846,0.0006010889603767493,0.09256720703829446,0.09256720703829446,0.09256720703829446,0.09256720432578766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2200180869,595.5976153195413,0.0,0.09256720703829446,0.09256720703974584,0.09256720703974584,0.3716976287141135,0.3716976287141135,0.5,10.000566049389375,-1.849385057539621e-05,-1.849385057539621e-05,-5.2239101933082566e-11,-5.2239101933082566e-11,-1.550719980514259e-05,-5.2239101933082566e-11,27522.200935952915,20879.678732913486,0.7586485827024778,0.9861508874479231,0.6059079931236714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187586139686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63181512529997,260.63181512529997,-12.518184874700012,244.86463099800187,276.3989992525979,124039.81062494018,124038.85763407535,0.9529908648239889,0.0,nan,276.3989992525979,3.248999252597912,270.0921256016785,-3.0578743983214736,263.78525195075974,-9.364748049240234,257.4783782998406,-15.671621700159392,251.17150464892123,-21.97849535107875,244.86463099800187,-28.285369001998106,1.0,1.0,28837.30492052088,28837.30492052088,275.6285155897476,2.4785155897476443,275.6285155897476,275.6285155897476,77200.42147465491,77200.41756168057,0.003912974338163622,0.0,8545.783548066482,8545.783548066482,0.8861167319135307,3933.470048715982,275.6285155897476,2.4785155897476443,1.0,0.002,0.12934615473463168,0.004902272690600756,0.00019977572760566486,0.001800224272456103,0.09988786380283243,0.09988786380283243,0.0,6.176786512823718e-14,0.9999999687637968,0.9999999687637968,0.0,0.09256720414829776,2.8914480868592233e-09,0.0,0.0,0.0,1600072.8312540338,266.59477197479333,0.0,1.0,1284568.9337392393,2597.8814987543587,,,,,,,,,,,,,,,,,,2.0,15242.942101263709,1553.5178181513063,0.3716976287141135,6.175347969391544,2.929733923085599
5010.0,-30.037223393394306,4.999878162298831,35.05453202651012,24.627461365330987,5.000909373734105,-26.53341011668192,-40.03284853007642,1.4970960970239995,-6.555228945128249,-6.555228945087048,40.10907695861723,41032.02081703344,25750.013490322326,25750.013490322326,66782.03430735576,77209.97395030501,77200.42692829513,25750.013490322326,102950.44041861745,102950.44041861745,102950.44041861745,130472.64558337146,125959.34436486222,4513.3012185092375,0.0,90993.81798189804,54815.86484863542,40197.72570362513,27522.205164754,67719.93086837913,20879.68174390976,1553.5180369202744,0.0,0.8783458397476178,2.7231454264098622,0.0014947059257719628,1.0,1.0,-6.5552405478536,333662.98192169715,1559241.6903995713,4.67310362515878,1559241.6903995713,4.67310362515878,0.7586485755381654,0.09256721523444085,3.9138991541110446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138991541110446,1.2847375413383724,1.2850357970680726,3.0464581505369175,6455.079256030425,15242.941054596526,6454.031104829755,0.0003305904482909925,23248.891808139924,2370.7271910530026,19291.530876097673,1967.1886807521096,0.8297828143939018,0.8297828143939018,35401.11060091965,35382.83765553947,1.0006455857570347,0.8,4275.098446057753,4272.891774033241,1.0006455857570347,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.57129183939,4632.441516551485,6.184597713216155,4.999878162298831,-3.745593853289901,8.745472015588732,2.9297336867351635,3.5,0.8370667676386182,0.6,0.0002321409575206655,0.9983286066386232,0.00023252960596039125,198.95308120971708,0.0,0.0,0.0,0.014523611921566183,7.856305083484485e-05,0.00015357790668582064,0.0006010884390677784,0.09256721523330534,0.09256721523330534,0.09256721523330534,0.09256721324737015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2252876639,595.5976136565033,0.0,0.09256721523330534,0.09256721523444085,0.09256721523444085,0.37169765354844053,0.37169765354844053,0.5,10.000565989928779,-1.6783748151283362e-05,-1.6783748151283362e-05,-4.121147867408581e-11,-4.121147867408581e-11,-1.1602766562646138e-05,-4.121147867408581e-11,27522.205164754,20879.68174390976,0.7586485755381654,0.9861503615110554,0.6059076004785581,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187005613021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63182019163975,260.63182019163975,-12.51817980836023,244.86464049744862,276.3989998858305,124039.73357140661,124038.78065039318,0.9529210134238213,0.0,nan,276.3989998858305,3.2489998858305285,270.0921280081544,-3.057871991845559,263.7852561304781,-9.364743869521874,257.4783842528016,-15.67161574719836,251.17151237512536,-21.978487624874617,244.86464049744862,-28.28535950255136,1.0,1.0,28837.30492052088,28837.30492052088,275.628515765866,2.478515765866007,275.628515765866,275.628515765866,77200.4318699858,77200.42692829513,0.004941690669511445,0.0,8545.783548066482,8545.783548066482,0.8861168199021292,3933.4686498816,275.628515765866,2.478515765866007,1.0,0.002,0.12934615689432852,0.004902272514503457,0.0001997757305636838,0.0018002242695318307,0.0998878652818419,0.0998878652818419,0.0,9.551430826815199e-14,0.9999999766696174,0.9999999766696174,0.0,0.0925672130748123,2.1596285500250283e-09,0.0,0.0,0.0,1600072.8301750014,266.5947710548717,0.0,1.0,1284568.9368786477,2597.8814860523034,,,,,,,,,,,,,,,,,,2.0,15242.941054596526,1553.5180369202744,0.37169765354844053,6.175347969391544,2.9297336867351635
5011.0,-30.037213594890297,4.999878047377358,35.05453250851941,24.627459200006,5.0009076887702895,-26.53340146652456,-40.032839694153495,1.4970955604075282,-6.5552299592740155,-6.555229959273478,40.10907796028796,41032.03145158063,25750.01379131004,25750.01379131004,66782.04524289067,77209.9864222665,77200.43558921573,25750.01379131004,102950.44938052577,102950.44938052577,102950.44938052577,130472.65872654006,125959.35711855754,4513.301607982512,0.0,90993.82851396792,54815.87354329368,40197.7277451936,27522.209346014297,67719.9370912079,20879.68471481097,1553.5182556794853,0.0,0.8783458304354168,2.7231453234474134,0.0014947059257719628,1.0,1.0,-6.555240017943447,333662.96855858713,1559241.733688025,4.673103942052356,1559241.733688025,4.673103942052356,0.7586485682274893,0.09256722348054584,3.913899886032117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913899886032117,1.284737543848544,1.2850357995788269,3.046458714289369,6455.080450554222,15242.94000806541,6454.029782045913,0.00033059010230576165,23248.89015140773,2370.7270221133344,19291.526922208246,1967.1882775675942,0.8297827034569276,0.8297827034569276,35401.11589708439,35382.83765553947,1.000645772883366,0.8,4275.099085631632,4272.891774033241,1.000645772883366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.571089934453,4632.441516551485,6.1845980854179246,4.999878047377358,-3.7455947772625087,8.745472824639867,2.929733449948183,3.5,0.8370666999851951,0.6,0.0002321409575206655,0.9983275881986732,0.0002325298431745513,198.95307319104154,0.0,0.0,0.0,0.014523611921566183,7.856312941323567e-05,0.0001535778281074298,0.0006010882439267296,0.09256722347898244,0.09256722347898244,0.09256722347898244,0.09256722180088303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2303738002,595.5976120517068,0.0,0.09256722347898244,0.09256722348054584,0.09256722348054584,0.37169767856844005,0.37169767856844005,0.5,10.000565939639316,-1.5072830478857213e-05,-1.5072830478857213e-05,-5.115907697472721e-13,-5.115907697472721e-13,-1.005866994319149e-05,-5.115907697472721e-13,27522.209346014297,20879.68471481097,0.7586485682274893,0.9861504323748257,0.6059077018384861,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186425646749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318250744213,260.6318250744213,-12.518174925578705,244.86464994687435,276.39900020196774,124039.69885196457,124038.78045614283,0.9183958217203912,0.0,nan,276.39900020196774,3.2490002019677604,270.09213015094934,-3.0578698490506326,263.785260099931,-9.364739900068969,257.4783900489119,-15.6716099510881,251.17151999789328,-21.978480002106693,244.86464994687435,-28.285350053125626,1.0,1.0,28837.30492052088,28837.30492052088,275.6285157651525,2.4785157651525083,275.6285157651525,275.6285157651525,77200.43473105748,77200.43558921573,-0.0008581582515034825,0.0,8545.783548066482,8545.783548066482,0.8861167736330978,3933.4693854622774,275.6285157651525,2.4785157651525083,1.0,0.002,0.12934615876457908,0.004902272322338047,0.0001997757330359711,0.0018002242670310808,0.09988786651798555,0.09988786651798555,0.0,6.705183283606253e-14,0.9999999797960799,0.9999999797960799,0.0,0.09256722161032506,1.870220786385409e-09,0.0,0.0,0.0,1600072.8289854475,266.59477004072596,0.0,1.0,1284568.940339615,2597.881472049215,,,,,,,,,,,,,,,,,,2.0,15242.94000806541,1553.5182556794853,0.37169767856844005,6.175347969391544,2.929733449948183
5012.0,-30.037203887879112,4.99987793586328,35.05453298057515,24.627467791456752,5.000909066519955,-26.533392592439238,-40.03283082330597,1.4970977710788027,-6.555230654371201,-6.555230654373996,40.10907863711772,41032.021901366905,25750.013382034715,25750.013382034715,66782.03528340162,77209.99218979858,77200.44064560649,25750.013382034715,102950.4540276412,102950.4540276412,102950.4540276412,130472.6659349826,125959.36400684285,4513.301928139744,0.0,90993.82696713616,54815.85667869944,40197.74476492969,27522.21190734139,67719.95667227107,20879.686537608864,1553.5183899895483,0.0,0.8783458240898614,2.7231452528767877,0.0014947059257719628,1.0,1.0,-6.555254843499256,333662.959399491,1559241.762937405,4.673104157991183,1559241.762937405,4.673104157991183,0.7586485638546854,0.09256723111094751,3.9138987395370797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138987395370797,1.2847375335075193,1.2850357892354014,3.046457846414411,6455.078611631328,15242.938963582328,6454.030541900519,0.00033059053929547,23248.89656647033,2370.7276762676684,19291.529193464514,1967.1885091712782,0.8297825721882582,0.8297825721882582,35401.1076010715,35382.83765553947,1.0006454797651345,0.8,4275.098083790977,4272.891774033241,1.0006454797651345,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.570887224718,4632.441516551485,6.184598288225307,4.99987793586328,-3.7455954594187286,8.745473395282009,2.92973321221737,3.5,0.8370666320621057,0.6,0.0002321409575206655,0.9983265792694429,0.00023253007817395987,198.9530652472404,0.0,0.0,0.0,0.014523611921566183,7.856320830228582e-05,0.00015357774921837968,0.0006010877590867579,0.09256723111032437,0.09256723111032437,0.09256723111032437,0.09256722673618374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2342791022,595.5976108149601,0.0,0.09256723111032437,0.09256723111094751,0.09256723111094751,0.3716977037731831,0.3716977037731831,0.5,10.000565808459122,-1.6645319078634202e-05,-1.6645319078634202e-05,2.7853275241795927e-12,2.7853275241795927e-12,-2.4189125269913347e-05,2.7853275241795927e-12,27522.21190734139,20879.686537608864,0.7586485638546854,0.9861500001630465,0.6059073856166253,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185840540918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63183007713,260.63183007713,-12.518169922869959,244.86465936741337,276.3990007868461,124039.64430912664,124038.70335638993,0.9409527367521504,0.0,nan,276.3990007868461,3.249000786846125,270.09213250295994,-3.0578674970400357,263.78526421907384,-9.36473578092614,257.4783959351868,-15.671604064813152,251.1715276513001,-21.97847234869988,244.86465936741337,-28.28534063258661,1.0,1.0,28837.30492052088,28837.30492052088,275.6285156617345,2.478515661734548,275.6285156617345,275.6285156617345,77200.44873720544,77200.44064560649,0.00809159895288758,0.0,8545.783548066482,8545.783548066482,0.8861168461097847,3933.468233234765,275.6285156617345,2.478515661734548,1.0,0.002,0.12934616328334916,0.004902272177004244,0.00019977573972988384,0.0018002242603142673,0.09988786986494191,0.09988786986494191,0.0,4.4151314548823706e-14,0.9999999511841968,0.9999999511841968,0.0,0.09256722659220377,4.5187437345985695e-09,0.0,0.0,0.0,1600072.828170126,266.5947693456288,0.0,1.0,1284568.9427117673,2597.8814624514785,,,,,,,,,,,,,,,,,,2.0,15242.938963582328,1553.5183899895483,0.3716977037731831,6.175347969391544,2.92973321221737
5013.0,-30.037192116271793,4.999877820324977,35.05453346013391,24.627471109293424,5.000908281207948,-26.533382076525125,-40.03282174291087,1.4970982414640264,-6.55523175141002,-6.555231751408099,40.109079797710905,41032.02826129433,25750.013865496476,25750.013865496476,66782.0421267908,77210.00218043133,77200.45134718102,25750.013865496476,102950.46521267749,102950.46521267749,102950.46521267749,130472.6820656113,125959.37974316732,4513.302322443979,0.0,90993.83092193658,54815.85700281028,40197.74879902922,27522.21685293381,67719.96565196302,20879.690053726794,1553.518647114317,0.0,0.878345813723378,2.7231451414985717,0.0014947059257719628,1.0,1.0,-6.555246089666241,333662.94494412915,1559241.8130925177,4.673104510761925,1559241.8130925177,4.673104510761925,0.7586485552852936,0.09256723963912075,3.913898428336143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913898428336143,1.2847375313071627,1.2850357870345341,3.0464576094028537,6455.078109432279,15242.937917592953,6454.030383725542,0.0003305906312361986,23248.899425481366,2370.7279678056593,19291.528720668925,1967.1884609595454,0.829782449810288,0.8297824498102879,35401.10534922828,35382.83765553947,1.0006454002020617,0.8,4275.097811854553,4272.891774033241,1.0006454002020617,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.570685228129,4632.441516551485,6.184598704389616,4.999877820324977,-3.7455964463028564,8.745474266627834,2.929732975322919,3.5,0.8370665643779768,0.6,0.0002321409575206655,0.9983253557512801,0.0002325303631559774,198.95305561386328,0.0,0.0,0.0,0.014523611921566183,7.856328905493328e-05,0.00015357766846573221,0.0006010873952355585,0.09256723963681536,0.09256723963681536,0.09256723963681536,0.09256723717854283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2402470056,595.5976089312206,0.0,0.09256723963681536,0.09256723963912075,0.09256723963912075,0.3716977288009088,0.3716977288009088,0.5,10.000565734672211,-1.5788135897309985e-05,-1.5788135897309985e-05,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.4338258154111827e-05,-1.9326762412674725e-12,27522.21685293381,20879.690053726794,0.7586485552852936,0.9861499704534324,0.6059073991881878,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185260898515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63183516900943,260.63183516900943,-12.518164830990543,244.86466910126535,276.3990012367531,124039.59837953937,124038.64065480288,0.9577247364926889,0.0,nan,276.3990012367531,3.249001236753145,270.0921348096558,-3.0578651903441596,263.78526838255823,-9.364731617441748,257.47840195546087,-15.67159804453911,251.17153552836325,-21.978464471636727,244.86466910126535,-28.285330898734628,1.0,1.0,28837.30492052088,28837.30492052088,275.6285158169641,2.4785158169641477,275.6285158169641,275.6285158169641,77200.45533610921,77200.45134718102,0.0039889281906653196,0.0,8545.783548066482,8545.783548066482,0.8861168657826235,3933.467920477824,275.6285158169641,2.4785158169641477,1.0,0.002,0.12934616595567547,0.004902271966453578,0.00019977574340695195,0.0018002242566255602,0.09988787170347597,0.09988787170347597,0.0,3.251218738675732e-14,0.9999999711306125,0.9999999711306125,0.0,0.09256723696676124,2.6723595153166324e-09,0.0,0.0,0.0,1600072.826883341,266.59476824858996,0.0,1.0,1284568.9464556226,2597.881447303833,,,,,,,,,,,,,,,,,,2.0,15242.937917592953,1553.518647114317,0.3716977288009088,6.175347969391544,2.929732975322919
5014.0,-30.037182383977797,4.9998777085852835,35.05453393644504,24.627479805517964,5.0009088395098695,-26.533373261629226,-40.03281290698794,1.4970997171626015,-6.555232427517467,-6.555232427440491,40.10908066312049,41032.01684482176,25750.01340917298,25750.01340917298,66782.03025399474,77210.00774595841,77200.45914151579,25750.01340917298,102950.47255068878,102950.47255068878,102950.47255068878,130472.69273668372,125959.39006476778,4513.302671915933,0.0,90993.82816871,54815.83726757846,40197.76766792392,27522.220185994945,67719.98785391886,20879.692434244447,1553.5188175421054,0.0,0.8783458067629724,2.7231450728559214,0.0014947059257719628,1.0,1.0,-6.555250627964597,333662.9360352567,1559241.8504925466,4.673104747624076,1559241.8504925466,4.673104747624076,0.7586485499040285,0.09256724752669743,3.913897091007034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913897091007034,1.2847375244041757,1.2850357801299446,3.0464565848360246,6455.075938498112,15242.936913287893,6454.031390727154,0.0003305911553610246,23248.90666588721,2370.728706121582,19291.53173066413,1967.1887678936366,0.8297823208594286,0.8297823208594286,35401.09567234347,35382.83765553947,1.0006450582943076,0.8,4275.096643257452,4272.891774033241,1.0006450582943076,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.570482037917,4632.441516551485,6.184598896610796,4.9998777085852835,-3.7455971143879383,8.745474822973222,2.929732737028636,3.5,0.837066496293896,0.6,0.0002321409575206655,0.9983243441966452,0.00023253059876794858,198.9530476493732,0.0,0.0,0.0,0.014523611921566183,7.856336763354371e-05,0.0001535775898871218,0.0006010868823030773,0.09256724752590904,0.09256724752590904,0.09256724752590904,0.09256724426667534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2449030354,595.5976074596011,0.0,0.09256724752590904,0.09256724752669743,0.09256724752669743,0.37169775391589094,0.37169775391589094,0.5,10.000565636923504,-1.6026756611609017e-05,-1.6026756611609017e-05,-7.696598913753405e-11,-7.696598913753405e-11,-1.820052409584605e-05,-7.696598913753405e-11,27522.220185994945,20879.692434244447,0.7586485499040285,0.9861494718228919,0.6059070319583244,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718455797132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63184027060134,260.63184027060134,-12.518159729398633,244.86467875143427,276.39900178976814,124039.52443332529,124038.56488178657,0.9595515387594571,0.0,nan,276.39900178976814,3.2490017897681582,270.09213718210174,-3.05786281789824,263.7852725744345,-9.36472742556549,257.47840796676803,-15.671592033231946,251.1715433591014,-21.97845664089857,244.86467875143427,-28.285321248565708,1.0,1.0,28837.30492052088,28837.30492052088,275.6285160529996,2.4785160529996233,275.6285160529996,275.6285160529996,77200.46581113066,77200.45914151579,0.006669614871498197,0.0,8545.783548066482,8545.783548066482,0.8861169503230475,3933.466576462069,275.6285160529996,2.4785160529996233,1.0,0.002,0.12934616935195428,0.004902271829369285,0.00019977574837496686,0.0018002242516636036,0.09988787418748343,0.09988787418748343,0.0,3.857027544573732e-14,0.999999963310304,0.999999963310304,0.0,0.09256724413043325,3.3962641665029304e-09,0.0,0.0,0.0,1600072.8260902928,266.5947675724825,0.0,1.0,1284568.9487629668,2597.8814379683026,,,,,,,,,,,,,,,,,,2.0,15242.936913287893,1553.5188175421054,0.37169775391589094,6.175347969391544,2.929732737028636
5015.0,-30.03717256661531,4.9998775943798766,35.054534415231785,24.627483367826812,5.000907201646199,-26.533364589789283,-40.03280784292144,1.497099224824577,-6.555233440518862,-6.555233440560504,40.10908168717772,41032.02899611668,25750.013705394787,25750.013705394787,66782.04270151147,77210.01684048625,77200.46814508946,25750.013705394787,102950.48185048424,102950.48185048424,102950.48185048424,130472.70633297497,125959.40328236965,4513.303050605323,0.0,90993.83070360428,54815.84285925206,40197.76427150247,27522.224482490725,67719.9887539932,20879.695487787783,1553.5190418385175,0.0,0.8783457973718535,2.723144970009714,0.0014947059257719628,1.0,1.0,-6.555248813359185,333662.9226872329,1559241.8947475492,4.673105067203235,1559241.8947475492,4.673105067203235,0.7586485424196423,0.09256725581958176,3.913896508006461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913896508006461,1.2847375267072227,1.2850357824335263,3.046456125585249,6455.074965400828,15242.935868520974,6454.031556284134,0.0003305913688794084,23248.910776629575,2370.7291253006456,19291.532225525025,1967.1888183554042,0.8297821954272967,0.8297821954272967,35401.0914537636,35382.83765553947,1.000644909241681,0.8,4275.096133814558,4272.891774033241,1.000644909241681,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.570279660607,4632.441516551485,6.184599268369691,4.9998775943798766,-3.7455980376799136,8.74547563205979,2.929732499687703,3.5,0.8370664284822009,0.6,0.0002321409575206655,0.9983233238012725,0.00023253083643959396,198.95303961526736,0.0,0.0,0.0,0.014523611921566183,7.856341266874905e-05,0.00015357754485191644,0.0006010866165041214,0.09256725581817879,0.09256725581817879,0.09256725581817879,0.09256725314575547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2502409418,595.5976057740298,0.0,0.09256725581817879,0.09256725581958176,0.09256725581958176,0.37169777900390016,0.37169777900390016,0.5,10.000565556864467,-1.5530413122633036e-05,-1.5530413122633036e-05,4.1666226024972275e-11,4.1666226024972275e-11,-1.5372798657153908e-05,4.1666226024972275e-11,27522.224482490725,20879.695487787783,0.7586485424196423,0.9861496425244692,0.6059072033395335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183976819288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63184518822203,260.63184518822203,-12.518154811777947,244.86468832786355,276.3990020485802,124039.4481025652,124038.52315395618,0.9249486090158476,0.0,nan,276.3990020485802,3.2490020485802233,270.09213930443735,-3.057860695562624,263.78527656029314,-9.364723439706836,257.4784138161506,-15.6715861838494,251.17155107200736,-21.978448927992616,244.86468832786355,-28.28531167213643,1.0,1.0,28837.30492052088,28837.30492052088,275.6285160934487,2.478516093448718,275.6285160934487,275.6285160934487,77200.46979797591,77200.46814508946,0.0016528864507563412,0.0,8545.783548066482,8545.783548066482,0.8861169871779346,3933.4659905464937,275.6285160934487,2.478516093448718,1.0,0.002,0.12934617221829828,0.004902271633466022,0.00019977575238619492,0.001800224247713382,0.09988787619309746,0.09988787619309746,0.0,9.957659696802068e-14,0.9999999690357488,0.9999999690357488,0.0,0.092567252953306,2.866275758677619e-09,0.0,0.0,0.0,1600072.8249020807,266.5947665594811,0.0,1.0,1284568.9522200269,2597.8814239810276,,,,,,,,,,,,,,,,,,2.0,15242.935868520974,1553.5190418385175,0.37169777900390016,6.175347969391544,2.929732499687703
5016.0,-30.03716283723228,4.9998774865774775,35.05453488630622,24.627486371342115,5.000907771158077,-26.533355776393286,-40.032799006998516,1.497100710320721,-6.555233972358906,-6.555233972345704,40.10908242222352,41032.031351388636,25750.012936564483,25750.012936564483,66782.04428795312,77210.02596167778,77200.4745375225,25750.012936564483,102950.48747408699,102950.48747408699,102950.48747408699,130472.71463719201,125959.41126968121,4513.303367510807,0.0,90993.83614147111,54815.84153118825,40197.77178920318,27522.22716310502,67719.9989523082,20879.697406628104,1553.5191779243364,0.0,0.8783457916900296,2.723144916013933,0.0014947059257719628,1.0,1.0,-6.555259321561039,333662.91567932453,1559241.9265132821,4.673105260555333,1559241.9265132821,4.673105260555333,0.7586485382483299,0.0925672634391299,3.9138964853228373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138964853228373,1.284737519758405,1.2850357754830952,3.0464561244065216,6455.074962903245,15242.93482578267,6454.031056760954,0.00033059133196943326,23248.91230074663,2370.7292807173326,19291.53073241681,1967.1886661007388,0.8297820768069769,0.8297820768069769,35401.09128962537,35382.83765553947,1.0006449034422804,0.8,4275.096113992946,4272.891774033241,1.0006449034422804,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.570076490245,4632.441516551485,6.1845993855040176,4.9998774865774775,-3.7455985956216873,8.745476082199165,2.9297322614167145,3.5,0.8370663604047756,0.6,0.0002321409575206655,0.998322312551411,0.00023253107198153587,198.95303165316074,0.0,0.0,0.0,0.014523611921566183,7.856349124747363e-05,0.00015357746627319186,0.0006010863054714322,0.09256726343850703,0.09256726343850703,0.09256726343850703,0.09256725882023728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2544633553,595.5976044370196,0.0,0.09256726343850703,0.0925672634391299,0.0925672634391299,0.37169780414032727,0.37169780414032727,0.5,10.000565418299784,-1.7302347657732753e-05,-1.7302347657732753e-05,-1.318767317570746e-11,-1.318767317570746e-11,-2.5349215320602525e-05,-1.318767317570746e-11,27522.22716310502,20879.697406628104,0.7586485382483299,0.9861495174414335,0.6059071468723063,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183390587542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318501479929,260.6318501479929,-12.51814985200707,244.86469784883104,276.39900244715443,124039.41892064185,124038.48604402879,0.9328766130517082,0.0,nan,276.39900244715443,3.249002447154453,270.0921415274901,-3.0578584725098494,263.785280607825,-9.364719392175004,257.47841968816067,-15.671580311839307,251.17155876849606,-21.978441231503922,244.86469784883104,-28.285302151168935,1.0,1.0,28837.30492052088,28837.30492052088,275.6285163096854,2.4785163096854035,275.6285163096854,275.6285163096854,77200.47919056873,77200.4745375225,0.00465304622775875,0.0,8545.783548066482,8545.783548066482,0.8861169886118996,3933.4659677494515,275.6285163096854,2.4785163096854035,1.0,0.002,0.1293461769544669,0.004902271516692298,0.00019977575948289995,0.001800224240527125,0.09988787974144997,0.09988787974144997,0.0,1.0024966967669968e-14,0.9999999488352366,0.9999999488352366,0.0,0.09256725870294776,4.736182134858729e-09,0.0,0.0,0.0,1600072.8242782543,266.59476602764107,0.0,1.0,1284568.9540350344,2597.881416637495,,,,,,,,,,,,,,,,,,2.0,15242.93482578267,1553.5191779243364,0.37169780414032727,6.175347969391544,2.9297322614167145
