time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5017.0,-30.037153117621298,4.999877377733353,35.05453536099786,24.62748944470661,5.000908203390143,-26.53334698552047,-40.03279017107559,1.4971020712916974,-6.555234900842493,-6.555234900836615,40.109083468740735,41032.033305843084,25750.01306197523,25750.01306197523,66782.04636781832,77210.03508053604,77200.48413209264,25750.01306197523,102950.49719406787,102950.49719406787,102950.49719406787,130472.7286989782,125959.4249679082,4513.303731069997,0.0,90993.84140063204,54815.83962594836,40197.77974964853,27522.231504910334,67720.01125455886,20879.700497671587,1553.5194024317357,0.0,0.8783457826717829,2.7231448217484844,0.0014947059257719628,1.0,1.0,-6.555255397706389,333662.9034449648,1559241.9717387569,4.673105567445685,1559241.9717387569,4.673105567445685,0.7586485308775333,0.09256727168397642,3.91389642680591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91389642680591,1.2847375133920882,1.2850357691153005,3.046456093954992,6455.074898380109,15242.933781609088,6454.030599111448,0.0003305913110157592,23248.91399205757,2370.729453183051,19291.52936447181,1967.1885266091695,0.8297819576029357,0.8297819576029356,35401.0908661981,35382.83765553947,1.0006448884815717,0.8,4275.096062859147,4272.891774033241,1.0006448884815717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5698748046,4632.441516551485,6.1845997152104255,4.999877377733353,-3.745599453118636,8.745476830851988,2.929732024886957,3.5,0.8370662928248448,0.6,0.0002321409575206655,0.9983213023183377,0.0002325313072871223,198.95302369905178,0.0,0.0,0.0,0.014523611921566183,7.856356982627181e-05,0.0001535773876943937,0.0006010859889352734,0.09256727168225411,0.09256727168225411,0.09256727168225411,0.09256726804286744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2600504056,595.5976026715309,0.0,0.09256727168225411,0.09256727168397642,0.09256727168397642,0.37169782908014637,0.37169782908014637,0.5,10.000565309089987,-1.760628055080815e-05,-1.760628055080815e-05,-5.8548721426632255e-12,-5.8548721426632255e-12,-2.0496869751696067e-05,-5.8548721426632255e-12,27522.231504910334,20879.700497671587,0.7586485308775333,0.986149369006825,0.6059070656619366,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182809609428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63185512888225,260.63185512888225,-12.518144871117727,244.86470732148496,276.39900293627926,124039.38617375006,124038.44932503223,0.9368487178185942,0.0,nan,276.39900293627926,3.2490029362792825,270.09214381332083,-3.057856186679146,263.78528469036155,-9.364715309638427,257.4784255674028,-15.671574432597197,251.17156644444404,-21.978433555555938,244.86470732148496,-28.28529267851502,1.0,1.0,28837.30492052088,28837.30492052088,275.6285165039201,2.4785165039201047,275.6285165039201,275.6285165039201,77200.48839385998,77200.48413209264,0.004261767346179113,0.0,8545.783548066482,8545.783548066482,0.8861169923110979,3933.4659089399397,275.6285165039201,2.4785165039201047,1.0,0.002,0.12934618078113608,0.004902271331984662,0.0001997757650120504,0.001800224235015598,0.09988788250602519,0.09988788250602519,0.0,2.7648456440987346e-14,0.9999999586604342,0.9999999586604342,0.0,0.09256726785728561,3.826690815982024e-09,0.0,0.0,0.0,1600072.823189178,266.5947650991575,0.0,1.0,1284568.957203662,2597.8814038172172,,,,,,,,,,,,,,,,,,2.0,15242.933781609088,1553.5194024317357,0.37169782908014637,6.175347969391544,2.929732024886957
5018.0,-30.037143407485836,4.999877268101755,35.054535838503796,24.62749248314651,5.000908626096613,-26.533338204127528,-40.032781300228066,1.49710342274129,-6.555235817805794,-6.5552358178285886,40.1090844993244,41032.035200950035,25750.0131564537,25750.0131564537,66782.04835740374,77210.04419428544,77200.49353382265,25750.0131564537,102950.50669027635,102950.50669027635,102950.50669027635,130472.74243179732,125959.43832917696,4513.304102620352,0.0,90993.84664537411,54815.83765205067,40197.78777035938,27522.235741520974,67720.02351188035,20879.703514258195,1553.519621543994,0.0,0.8783457737766031,2.7231447286526698,0.0014947059257719628,1.0,1.0,-6.55525229014188,333662.8913624082,1559242.0162762527,4.673105870148086,1559242.0162762527,4.673105870148086,0.7586485237010876,0.09256727989027695,3.91389636565015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91389636565015,1.2847375070703102,1.285035762792055,3.0464560613438625,6455.074829281039,15242.932737564055,6454.030144663671,0.0003305912912475833,23248.915695359457,2370.7296268715063,19291.528006096993,1967.188388093487,0.8297818383825801,0.8297818383825801,35401.09042367631,35382.83765553947,1.000644872846207,0.8,4275.096009419462,4272.891774033241,1.000644872846207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.569672697785,4632.441516551485,6.184600038113206,4.999877268101755,-3.7456003023720488,8.745477570473803,2.9297317878632754,3.5,0.8370662251037929,0.6,0.0002321409575206655,0.9983202930712276,0.00023253154236353165,198.9530157526978,0.0,0.0,0.0,0.014523611921566183,7.856364871573133e-05,0.00015357730880493416,0.0006010856707779626,0.0925672798887236,0.0925672798887236,0.0925672798887236,0.0925672769967531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2654520818,595.5976009655424,0.0,0.0925672798887236,0.09256727989027695,0.09256727989027695,0.3716978539790586,0.3716978539790586,0.5,10.00056522234934,-1.7048654456175427e-05,-1.7048654456175427e-05,2.2794210963184014e-11,2.2794210963184014e-11,-1.647231329116039e-05,2.2794210963184014e-11,27522.235741520974,20879.703514258195,0.7586485237010876,0.9861492198934032,0.6059069839772228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182229214884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318601253228,260.6318601253228,-12.51813987467716,244.864716752886,276.3990034977592,124039.35281950007,124038.41304578165,0.9397737184221094,0.0,nan,276.3990034977592,3.2490034977592472,270.0921461487854,-3.0578538512145883,263.78528879981,-9.364711200189959,257.47843145083544,-15.671568549164533,251.1715741018609,-21.97842589813908,244.864716752886,-28.285283247113966,1.0,1.0,28837.30492052088,28837.30492052088,275.6285166870882,2.478516687088245,275.6285166870882,275.6285166870882,77200.49747647683,77200.49353382265,0.00394265417708084,0.0,8545.783548066482,8545.783548066482,0.8861169961771123,3933.4658474784005,275.6285166870882,2.478516687088245,1.0,0.002,0.12934618385350463,0.004902271152553491,0.0001997757693809095,0.0018002242306684822,0.09988788469045475,0.09988788469045475,0.0,4.9391480488880646e-14,0.9999999668094491,0.9999999668094491,0.0,0.09256727681791795,3.0723590114718776e-09,0.0,0.0,0.0,1600072.822113615,266.5947641821942,0.0,1.0,1284568.9603329746,2597.8813911560123,,,,,,,,,,,,,,,,,,2.0,15242.932737564055,1553.519621543994,0.3716978539790586,6.175347969391544,2.9297317878632754
5019.0,-30.037133706634314,4.9998771576888945,35.05453631861278,24.627501319069438,5.000909047052906,-26.533329431265233,-40.032772499229736,1.497104771687669,-6.555236736592178,-6.555236736627988,40.10908552944149,41032.02313331633,25750.013250205466,25750.013250205466,66782.0363835218,77210.04992423703,77200.50290455848,25750.013250205466,102950.51615476394,102950.51615476394,102950.51615476394,130472.7561264901,125959.4516420515,4513.3044844386,0.0,90993.84382938794,54815.81703848222,40197.8075454508,27522.239971726154,67720.04751717695,20879.706526250066,1553.5198403691631,0.0,0.8783457648732484,2.723144635371711,0.0014947059257719628,1.0,1.0,-6.5552494344706815,333662.87925582274,1559242.060794272,4.673106173128672,1559242.060794272,4.673106173128672,0.7586485165342638,0.09256728811369734,3.9138949756431485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138949756431485,1.284737500760242,1.2850357564805217,3.0464549943681924,6455.072568487627,15242.93169365318,6454.031194287866,0.0003305918371371525,23248.923232651494,2370.730395461396,19291.531143493954,1967.1887080189417,0.8297817043156795,0.8297817043156795,35401.08036561433,35382.83765553947,1.000644517470579,0.8,4275.094794790756,4272.891774033241,1.000644517470579,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.569470233721,4632.441516551485,6.184600361372136,4.9998771576888945,-3.7456011534106657,8.74547831109956,2.929731550420632,3.5,0.8370661572630377,0.6,0.0002321409575206655,0.9983192847901625,0.00023253177721540197,198.9530078139421,0.0,0.0,0.0,0.014523611921566183,7.856372698408579e-05,0.0001535772305365797,0.0006010851509703087,0.09256728811202394,0.09256728811202394,0.09256728811202394,0.09256728592637621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2707495464,595.5975992934185,0.0,0.09256728811202394,0.09256728811369734,0.09256728811369734,0.37169787893429573,0.37169787893429573,0.5,10.000565156757435,-1.5847014708469942e-05,-1.5847014708469942e-05,3.581135388230905e-11,3.581135388230905e-11,-1.2697842691977712e-05,3.581135388230905e-11,27522.239971726154,20879.706526250066,0.7586485165342638,0.9861486935103342,0.6059065909974252,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181649386208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318651334838,260.6318651334838,-12.518134866516164,244.86472614891537,276.39900411805166,124039.27701785053,124038.33503960705,0.9419782434846035,0.0,nan,276.39900411805166,3.249004118051687,270.0921485242251,-3.0578514757748962,263.78529293039713,-9.364707069602844,257.4784373365702,-15.671562663429768,251.171581742743,-21.978418257256976,244.86472614891537,-28.28527385108461,1.0,1.0,28837.30492052088,28837.30492052088,275.6285168648221,2.4785168648220974,275.6285168648221,275.6285168648221,77200.50789265902,77200.50290455848,0.004988100539776497,0.0,8545.783548066482,8545.783548066482,0.8861170840476069,3933.464450521364,275.6285168648221,2.4785168648220974,1.0,0.002,0.12934618621838592,0.004902270975648117,0.00019977577265630256,0.0018002242273712906,0.09988788632815128,0.09988788632815128,0.0,2.7593378970625082e-14,0.9999999744521116,0.9999999744521116,0.0,0.09256728574879859,2.364898742553712e-09,0.0,0.0,0.0,1600072.821035915,266.5947632634078,0.0,1.0,1284568.963468508,2597.8813784696213,,,,,,,,,,,,,,,,,,2.0,15242.93169365318,1553.5198403691631,0.37169787893429573,6.175347969391544,2.929731550420632
5020.0,-30.0371239220615,4.9998770454901615,35.05453680057474,24.627504881378286,5.000907557196837,-26.533320774135795,-40.03276743516324,1.4971044092702068,-6.5552377126225,-6.555237712674158,40.10908654312472,41032.035553968155,25750.013464539723,25750.013464539723,66782.04901850788,77210.05900475466,77200.51185539727,25750.013464539723,102950.52531993699,102950.52531993699,102950.52531993699,130472.76949392384,125959.46462004249,4513.304873881348,0.0,90993.84655233652,54815.82310154632,40197.80383421133,27522.24417398685,67720.04800819818,20879.709514639595,1553.520059217871,0.0,0.8783457557221257,2.7231445362790554,0.0014947059257719628,1.0,1.0,-6.555248081719867,333662.86639495887,1559242.104600754,4.673106484540804,1559242.104600754,4.673106484540804,0.7586485092801565,0.09256729637457849,3.9138944298131673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138944298131673,1.2847375024555494,1.2850357581762228,3.046454565490964,6455.071659748244,15242.930649879989,6454.0313161568565,0.00033059203408080675,23248.927170649356,2370.7307970254224,19291.531507768523,1967.18874516461,0.8297815794323252,0.8297815794323252,35401.076415999654,35382.83765553947,1.0006443779211578,0.8,4275.094317828556,4272.891774033241,1.0006443779211578,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.569267412888,4632.441516551485,6.184600714122377,4.9998770454901615,-3.7456020484376746,8.745479093927836,2.929731312559589,3.5,0.8370660893027397,0.6,0.0002321409575206655,0.9983182678084433,0.00023253201409433546,198.9529998066731,0.0,0.0,0.0,0.014523611921566183,7.856377201948126e-05,0.00015357718550118425,0.0006010848908794685,0.09256729637264476,0.09256729637264476,0.09256729637264476,0.09256729463373313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2759031599,595.597597667268,0.0,0.09256729637264476,0.09256729637457849,0.09256729637457849,0.3716979040185632,0.3716979040185632,0.5,10.00056510452026,-1.4399288886579598e-05,-1.4399288886579598e-05,5.1670667744474486e-11,5.1670667744474486e-11,-1.0369045696734247e-05,5.1670667744474486e-11,27522.24417398685,20879.709514639595,0.7586485092801565,0.9861488729367595,0.6059067700158869,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181070111957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318699851352,260.6318699851352,-12.518130014864767,244.86473551309425,276.39900445717564,124039.20508781659,124038.29254724602,0.912540570541063,0.0,nan,276.39900445717564,3.2490044571756584,270.0921506683601,-3.0578493316398863,263.7852968795431,-9.364703120456852,257.4784430907271,-15.671556909272851,251.1715893019109,-21.97841069808908,244.86473551309425,-28.28526448690573,1.0,1.0,28837.30492052088,28837.30492052088,275.62851693617415,2.4785169361741737,275.62851693617415,275.62851693617415,77200.51230023796,77200.51185539727,0.0004448406834853813,0.0,8545.783548066482,8545.783548066482,0.8861171185527197,3933.463901962233,275.62851693617415,2.4785169361741737,1.0,0.002,0.1293461881467451,0.004902270790182196,0.000199775775233986,0.0018002242247724823,0.09988788761699299,0.09988788761699299,0.0,6.4683501610485195e-15,0.9999999791675148,0.9999999791675148,0.0,0.09256729444617166,1.9284068300024945e-09,0.0,0.0,0.0,1600072.8198910686,266.5947622873775,0.0,1.0,1284568.966799398,2597.881364992837,,,,,,,,,,,,,,,,,,2.0,15242.930649879989,1553.520059217871,0.3716979040185632,6.175347969391544,2.929731312559589
5021.0,-30.03711422232485,4.999876938579951,35.054537275061485,24.627507954742782,5.000907926245672,-26.533312007468542,-40.03275859924031,1.4971057113895994,-6.555238304687009,-6.555238304632089,40.109087291365036,41032.03728068979,25750.012829538806,25750.012829538806,66782.05011022859,77210.06810163152,77200.51822348539,25750.012829538806,102950.5310530242,102950.5310530242,102950.5310530242,130472.7780044084,125959.47279675893,4513.305207649485,0.0,90993.85171744316,54815.82089650253,40197.81202326736,27522.2469513842,67720.05897465156,20879.7114996704,1553.5202013030053,0.0,0.8783457496634919,2.72314447616897,0.0014947059257719628,1.0,1.0,-6.555258563464747,333662.85859349626,1559242.1369366033,4.673106690715729,1559242.1369366033,4.673106690715729,0.7586485048460143,0.09256730407342575,3.9138943556692793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138943556692793,1.284737496364527,1.2850357520837865,3.0464545222230863,6455.071568068804,15242.929608107377,6454.0308782971915,0.00033059202022213033,23248.928930756265,2370.7309765063774,19291.53019897668,1967.1886117049842,0.8297814603173268,0.8297814603173268,35401.07587949597,35382.83765553947,1.0006443589651879,0.8,4275.094253039458,4272.891774033241,1.0006443589651879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5690639757595,4632.441516551485,6.184600863796004,4.999876938579951,-3.745602651873988,8.74547959045394,2.929731073975786,3.5,0.8370660211359388,0.6,0.0002321409575206655,0.9983172596454623,0.00023253224891965402,198.95299186883096,0.0,0.0,0.0,0.014523611921566183,7.856385059853907e-05,0.00015357710692212644,0.000601084571942528,0.0925673040723196,0.0925673040723196,0.0925673040723196,0.09256730041813052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.28005038155,595.5975963553576,0.0,0.0925673040723196,0.09256730407342575,0.09256730407342575,0.3716979292589762,0.3716979292589762,0.5,10.000564994787258,-1.535768586791164e-05,-1.535768586791164e-05,-5.491074261954054e-11,-5.491074261954054e-11,-2.025883264877848e-05,-5.491074261954054e-11,27522.2469513842,20879.7114996704,0.7586485048460143,0.9861487293628306,0.6059066973944688,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718048583844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63187487001227,260.63187487001227,-12.518125129987709,244.86474485345911,276.39900488656485,124039.17283101378,124038.25404106561,0.9187899482046411,0.0,nan,276.39900488656485,3.249004886564876,270.0921528799442,-3.057847120055783,263.78530087332297,-9.36469912667701,257.4784488667019,-15.671551133298067,251.1715968600805,-21.978403139919465,244.86474485345911,-28.285255146540862,1.0,1.0,28837.30492052088,28837.30492052088,275.62851708938933,2.4785170893893564,275.62851708938933,275.62851708938933,77200.52142432638,77200.51822348539,0.0032008409907575697,0.0,8545.783548066482,8545.783548066482,0.8861171232397894,3933.4638274476256,275.62851708938933,2.4785170893893564,1.0,0.002,0.12934619192874441,0.004902270666619804,0.0001997757808322491,0.0018002242191353388,0.09988789041612456,0.09988789041612456,0.0,-3.241200710601966e-14,0.9999999591425206,0.9999999591425206,0.0,0.09256730029135904,3.7820667192701444e-09,0.0,0.0,0.0,1600072.8191965995,266.59476169531297,0.0,1.0,1284568.9688199311,2597.8813568177497,,,,,,,,,,,,,,,,,,2.0,15242.929608107377,1553.5202013030053,0.3716979292589762,6.175347969391544,2.929731073975786
5022.0,-30.03710453129013,4.999876830881895,35.05453775178085,24.627510993182682,5.000908315221955,-26.533303246638653,-40.03274972839279,1.4971070305736798,-6.555239220356782,-6.555239220360569,40.10908830475745,41032.03902110945,25750.012924418013,25750.012924418013,66782.05194552746,77210.07720167437,77200.52736883488,25750.012924418013,102950.5402932529,102950.5402932529,102950.5402932529,130472.79142563848,125959.48584755736,4513.305578081127,0.0,90993.85691192295,54815.81873137055,40197.82020061378,27522.251132385587,67720.07133299936,20879.71447583576,1553.5204178263468,0.0,0.8783457408406906,2.723144383204455,0.0014947059257719628,1.0,1.0,-6.555256685842608,333662.8465279807,1559242.180731887,4.673106990955105,1559242.180731887,4.673106990955105,0.7586484977337659,0.09256731231130468,3.9138942857688623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138942857688623,1.2847374901936803,1.2850357459115072,3.0464544824474795,6455.0714837890655,15242.928564961367,6454.030434699258,0.0003305920044040801,23248.93067316143,2370.7311541822573,19291.52887303277,1967.1884764963338,0.8297813410963849,0.8297813410963849,35401.07537369797,35382.83765553947,1.0006443410941237,0.8,4275.094191958428,4272.891774033241,1.0006443410941237,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.568861739526,4632.441516551485,6.184601186987391,4.999876830881895,-3.7456034997834045,8.7454803306653,2.9297308368003563,3.5,0.8370659533715303,0.6,0.0002321409575206655,0.9983162523880371,0.00023253248353452053,198.95298393811078,0.0,0.0,0.0,0.014523611921566183,7.856392948825851e-05,0.00015357702803240697,0.0006010842524414021,0.09256731231009364,0.09256731231009364,0.09256731231009364,0.09256730922984131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2853958185,595.5975946668141,0.0,0.09256731231009364,0.09256731231130468,0.09256731231130468,0.3716979543932774,0.3716979543932774,0.5,10.000564902468955,-1.5448855378963344e-05,-1.5448855378963344e-05,3.808509063674137e-12,3.808509063674137e-12,-1.7465482017087197e-05,3.808509063674137e-12,27522.251132385587,20879.71447583576,0.7586484977337659,0.9861485765001726,0.6059066125217579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179906630853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318797830947,260.6318797830947,-12.518120216905288,244.8647541730181,276.39900539317074,124039.14033789122,124038.21624287828,0.9240950129391261,0.0,nan,276.39900539317074,3.249005393170762,270.0921551491406,-3.0578448508593965,263.7853049051101,-9.364695094889896,257.4784546610798,-15.671545338920168,251.17160441704883,-21.97839558295115,244.8647541730181,-28.28524582698188,1.0,1.0,28837.30492052088,28837.30492052088,275.6285172438201,2.4785172438201357,275.6285172438201,275.6285172438201,77200.53048277808,77200.52736883488,0.003113943195785396,0.0,8545.783548066482,8545.783548066482,0.8861171276586045,3933.463757197707,275.6285172438201,2.4785172438201357,1.0,0.002,0.12934619518730636,0.004902270486894101,0.0001997757854892157,0.001800224214593263,0.09988789274460785,0.09988789274460785,0.0,8.247872870792428e-14,0.9999999647984829,0.9999999647984829,0.0,0.09256730905279484,3.2585098314526065e-09,0.0,0.0,0.0,1600072.818122554,266.5947607796432,0.0,1.0,1284568.9719448306,2597.8813441743987,,,,,,,,,,,,,,,,,,2.0,15242.928564961367,1553.5204178263468,0.3716979543932774,6.175347969391544,2.9297308368003563
5023.0,-30.03709484248985,4.99987672051264,35.05453822974694,24.627519968803995,5.000908211462648,-26.533294537094676,-40.03274092739446,1.4971079060669703,-6.555240241423348,-6.555240241397778,40.109089294172016,41032.02554344264,25750.013245028837,25750.013245028837,66782.03878847149,77210.08290443657,77200.53586137445,25750.013245028837,102950.54910640328,102950.54910640328,102950.54910640328,130472.80438682009,125959.49843526189,4513.3059515582045,0.0,90993.85339680074,54815.7960358048,40197.84151221771,27522.25528041681,67720.09679263452,20879.717422054488,1553.520635233225,0.0,0.8783457315376798,2.7231442795394254,0.0014947059257719628,1.0,1.0,-6.55525675621584,333662.83307368564,1559242.2234898002,4.673107307535986,1559242.2234898002,4.673107307535986,0.758648490442251,0.09256732056234532,3.9138927622234103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138927622234103,1.2847374860983194,1.2850357418151954,3.0464533062779213,6455.0689916269075,15242.92752196435,6454.031643530042,0.00033059261003959875,23248.938825066023,2370.7319854451853,19291.532486308883,1967.188844947957,0.8297812055623618,0.8297812055623618,35401.0643493533,35382.83765553947,1.0006439515774368,0.8,4275.092860639779,4272.891774033241,1.0006439515774368,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.568659148696,4632.441516551485,6.1846015649214285,4.99987672051264,-3.745604428270755,8.745481148783394,2.929730599209076,3.5,0.8370658854883074,0.6,0.0002321409575206655,0.9983152453639439,0.00023253271809551163,198.95297600921978,0.0,0.0,0.0,0.014523611921566183,7.856400775687181e-05,0.0001535769497637937,0.0006010837121248605,0.09256732056068591,0.09256732056068591,0.09256732056068591,0.09256731767984808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2905967896,595.5975930240713,0.0,0.09256732056068591,0.09256732056234532,0.09256732056234532,0.37169797951146866,0.37169797951146866,0.5,10.000564816066486,-1.5293704905161576e-05,-1.5293704905161576e-05,-2.5579538487363607e-11,-2.5579538487363607e-11,-1.6514818071300397e-05,-2.5579538487363607e-11,27522.25528041681,20879.717422054488,0.758648490442251,0.9861480114679184,0.6059061857086039,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179327942937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318846742566,260.6318846742566,-12.518115325743395,244.86476347068844,276.39900587782415,124039.05532558946,124038.135353539,0.9199720504677231,0.0,nan,276.39900587782415,3.2490058778241746,270.0921573963979,-3.0578426036020687,263.7853089149702,-9.36469108502979,257.47846043354315,-15.671539566456829,251.1716119521158,-21.97838804788418,244.86476347068844,-28.285236529311533,1.0,1.0,28837.30492052088,28837.30492052088,275.6285172165525,2.478517216552518,275.6285172165525,275.6285172165525,77200.54020183031,77200.53586137445,0.0043404558673501015,0.0,8545.783548066482,8545.783548066482,0.8861172239708386,3933.4622260345272,275.6285172165525,2.478517216552518,1.0,0.002,0.12934619826763732,0.004902270288384335,0.00019977578982763623,0.0018002242102271807,0.09988789491381811,0.09988789491381811,0.0,5.481682815999811e-14,0.9999999667234822,0.9999999667234822,0.0,0.09256731748202723,3.08031808701482e-09,0.0,0.0,0.0,1600072.8169248826,266.59475975857663,0.0,1.0,1284568.9754294145,2597.8813300757597,,,,,,,,,,,,,,,,,,2.0,15242.92752196435,1553.520635233225,0.37169797951146866,6.175347969391544,2.929730599209076
5024.0,-30.037085072471655,4.9998766100593235,35.05453870698626,24.62752346126365,5.000906932333336,-26.533285871991197,-40.03273209147153,1.4971077318519501,-6.555241126300075,-6.555241126292911,40.109090229131404,41032.02322435549,25750.013254979705,25750.013254979705,66782.03647933519,77210.09198086955,77200.54400554828,25750.013254979705,102950.55726052797,102950.55726052797,102950.55726052797,130472.8163423872,125959.51002862421,4513.306313762992,0.0,90993.85639333443,54815.78763681658,40197.854173908716,27522.259081859233,67720.11325576795,20879.72012706399,1553.5208329076224,0.0,0.8783457231805536,2.723144189701206,0.0014947059257719628,1.0,1.0,-6.5552588852029885,333662.8214139206,1559242.2638936676,4.673107591928476,1559242.2638936676,4.673107591928476,0.7586484839402756,0.09256732866386227,3.913892270075654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913892270075654,1.284737486913258,1.2850357426303232,3.046452921272865,6455.068175847393,15242.926479245607,6454.031702112787,0.0003305927830289117,23248.942514091108,2370.732361621054,19291.532661416626,1967.1888628039776,0.8297810814287184,0.8297810814287183,35401.060788181705,35382.83765553947,1.0006438257526618,0.8,4275.092430586629,4272.891774033241,1.0006438257526618,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.568455717699,4632.441516551485,6.184601869489622,4.9998766100593235,-3.7456052542740244,8.745481864333348,2.929730360632487,3.5,0.8370658173235678,0.6,0.0002321409575206655,0.998314229899415,0.0002325329546229696,198.95296801386417,0.0,0.0,0.0,0.014523611921566183,7.856408633614729e-05,0.0001535768711845182,0.0006010833289914903,0.09256732866259298,0.09256732866259298,0.09256732866259298,0.09256732552378102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2955716624,595.5975914521798,0.0,0.09256732866259298,0.09256732866386227,0.09256732866386227,0.3716980046396124,0.3716980046396124,0.5,10.000564721941833,-1.5467497235022165e-05,-1.5467497235022165e-05,-7.16227077646181e-12,-7.16227077646181e-12,-1.775891007582686e-05,-7.16227077646181e-12,27522.259081859233,20879.72012706399,0.7586484839402756,0.9861477376316575,0.6059060041642895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178749388497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6318894480154,260.6318894480154,-12.518110551984591,244.86477275379352,276.39900614223666,124038.98957214334,124038.09168229783,0.8978898455103201,0.0,nan,276.39900614223666,3.2490061422366807,270.0921594645488,-3.0578405354511915,263.78531278685995,-9.36468721314003,257.478466109171,-15.671533890828982,251.17161943148233,-21.97838056851765,244.86477275379352,-28.28522724620646,1.0,1.0,28837.30492052088,28837.30492052088,275.6285172846623,2.4785172846623027,275.6285172846623,275.6285172846623,77200.5451404484,77200.54400554828,0.001134900128818117,0.0,8545.783548066482,8545.783548066482,0.8861172550823803,3933.461731426032,275.6285172846623,2.4785172846623027,1.0,0.002,0.12934620158116644,0.004902270113712079,0.0001997757945821408,0.0018002242054741032,0.0998878972910704,0.0998878972910704,0.0,5.624407189985803e-14,0.9999999642043609,0.9999999642043609,0.0,0.09256732535035558,3.313506691106345e-09,0.0,0.0,0.0,1600072.8158869566,266.5947588736999,0.0,1.0,1284568.9784492247,2597.8813178575883,,,,,,,,,,,,,,,,,,2.0,15242.926479245607,1553.5208329076224,0.3716980046396124,6.175347969391544,2.929730360632487
5025.0,-30.03707531312432,4.999876504417292,35.05453917810715,24.62752649970355,5.000907371305463,-26.53327704468122,-40.0327232555486,1.4971091028636483,-6.555241743398199,-6.555241743395002,40.10909100707389,41032.02535856387,25750.01267738305,25750.01267738305,66782.03803594693,77210.1011017632,77200.55074708008,25750.01267738305,102950.56342446312,102950.56342446312,102950.56342446312,130472.82544442614,125959.51880947757,4513.30663494858,0.0,90993.86165664767,54815.78591345338,40197.861936882546,27522.262019963015,67720.12395684556,20879.722226036454,1553.5209832829685,0.0,0.8783457168729849,2.723144127049599,0.0014947059257719628,1.0,1.0,-6.555267571334866,333662.81328260264,1559242.2975145902,4.67310780657465,1559242.2975145902,4.67310780657465,0.758648479216263,0.09256733638281238,3.9138922158455673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138922158455673,1.2847374804999732,1.2850357362155496,3.0464528942694367,6455.068118630368,15242.925438476888,6454.031241086925,0.00033059276031181253,23248.944181000938,2370.7325315985518,19291.53128337947,1967.1887222832947,0.8297809626617165,0.8297809626617165,35401.06039577386,35382.83765553947,1.0006438118879468,0.8,4275.092383198788,4272.891774033241,1.0006438118879468,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.568252108223,4632.441516551485,6.1846020332066205,4.999876504417292,-3.7456058765420304,8.745482380959324,2.9297301218465908,3.5,0.837065749099026,0.6,0.0002321409575206655,0.9983132155451017,0.00023253319089231055,198.95296002724186,0.0,0.0,0.0,0.014523611921566183,7.856416491549494e-05,0.00015357679260517056,0.0006010830131119062,0.09256733638206498,0.09256733638206498,0.09256733638206498,0.092567331689524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3000121894,595.5975900463483,0.0,0.09256733638206498,0.09256733638281238,0.09256733638281238,0.371698029743933,0.371698029743933,0.5,10.000564581161443,-1.7316954540547158e-05,-1.7316954540547158e-05,-3.183231456205249e-12,-3.183231456205249e-12,-2.5827939850842085e-05,-3.183231456205249e-12,27522.262019963015,20879.722226036454,0.758648479216263,0.9861476047873683,0.6059059399346551,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178165984275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63189428093796,260.63189428093796,-12.51810571906202,244.86478203875743,276.3990065231179,124038.96042230669,124038.05140441965,0.9090178870432173,0.0,nan,276.3990065231179,3.2490065231179415,270.09216162624637,-3.0578383737536114,263.78531672937453,-9.364683270625449,257.47847183250167,-15.671528167498309,251.17162693562975,-21.97837306437023,244.86478203875743,-28.28521796124255,1.0,1.0,28837.30492052088,28837.30492052088,275.62851745643246,2.4785174564324848,275.62851745643246,275.62851745643246,77200.5543612473,77200.55074708008,0.0036141672171652317,0.0,8545.783548066482,8545.783548066482,0.8861172585105817,3933.461676924795,275.62851745643246,2.4785174564324848,1.0,0.002,0.12934620640707933,0.00490226998121916,0.0001997758017824564,0.0018002241982376242,0.09988790089122819,0.09988790089122819,0.0,2.0080725277038525e-14,0.9999999478658803,0.9999999478658803,0.0,0.09256733155689578,4.825916594177493e-09,0.0,0.0,0.0,1600072.8151631237,266.5947582566018,0.0,1.0,1284568.9805551912,2597.8813093368535,,,,,,,,,,,,,,,,,,2.0,15242.925438476888,1553.5209832829685,0.371698029743933,6.175347969391544,2.9297301218465908
5026.0,-30.037063556636845,4.999876396031821,35.054539650910826,24.627529607992642,5.000907328608269,-26.53326646811318,-40.032714140228904,1.4971102400830525,-6.55524276629734,-6.555242766245887,40.10909199787494,41032.03362438809,25750.01300697835,25750.01300697835,66782.04663136644,77210.11108628221,77200.5592808908,25750.01300697835,102950.57228786914,102950.57228786914,102950.57228786914,130472.83849011926,125959.53150395406,4513.306986165202,0.0,90993.86657571931,54815.78911381904,40197.863846555854,27522.26620225012,67720.13004880598,20879.72519621632,1553.5212024799214,0.0,0.8783457075548038,2.723144023198543,0.0014947059257719628,1.0,1.0,-6.5552670880712185,333662.7998041634,1559242.340331908,4.673108123671784,1559242.340331908,4.673108123671784,0.7586484718511033,0.09256734457706263,3.9138920955313528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138920955313528,1.2847374751803164,1.2850357308946578,3.0464528132348807,6455.067946927868,15242.924397820065,6454.030858677681,0.00033059276714605853,23248.946152503962,2370.732732635912,19291.530140332652,1967.1886057249574,0.82978084313103,0.82978084313103,35401.05952518252,35382.83765553947,1.0006437811278575,0.8,4275.092278064695,4272.891774033241,1.0006437811278575,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.568049579363,4632.441516551485,6.184602413206583,4.999876396031821,-3.7456068058803487,8.745483201912169,2.9297298843280104,3.5,0.8370656812365744,0.6,0.0002321409575206655,0.9983119936161123,0.000232533475511797,198.95295040624833,0.0,0.0,0.0,0.014523611921566183,7.856424597964222e-05,0.00015357671154102328,0.0006010826773581097,0.0925673445753131,0.0925673445753131,0.0925673445753131,0.09256734023826789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.30543057737,595.597588332971,0.0,0.0925673445753131,0.09256734457706263,0.09256734457706263,0.37169805464123135,0.37169805464123135,0.5,10.00056445105142,-1.834893924979042e-05,-1.834893924979042e-05,-5.1443294069031253e-11,-5.1443294069031253e-11,-2.4321825321749202e-05,-5.1443294069031253e-11,27522.26620225012,20879.72519621632,0.7586484718511033,0.9861476430012248,0.6059060074872309,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171775832173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63189930003745,260.63189930003745,-12.518100699962531,244.86479166582393,276.3990069342503,124038.93234772203,124037.9883120921,0.9440356299359451,0.0,nan,276.3990069342503,3.2490069342503034,270.09216388056603,-3.0578361194339436,263.7853208268803,-9.364679173119669,257.4784777731946,-15.671522226805394,251.17163471950943,-21.97836528049055,244.86479166582393,-28.285208334176048,1.0,1.0,28837.30492052088,28837.30492052088,275.62851743218056,2.478517432180581,275.62851743218056,275.62851743218056,77200.56356920811,77200.5592808908,0.004288317315513268,0.0,8545.783548066482,8545.783548066482,0.8861172661163476,3933.4615560090097,275.62851743218056,2.478517432180581,1.0,0.002,0.1293462109506883,0.004902269776370049,0.00019977580838016415,0.00180022419166657,0.09988790419008207,0.09988790419008207,0.0,4.673431780455317e-14,0.9999999509156158,0.9999999509156158,0.0,0.09256734003345152,4.543611107797104e-09,0.0,0.0,0.0,1600072.8139633015,266.59475723370264,0.0,1.0,1284568.9840460285,2597.881295212915,,,,,,,,,,,,,,,,,,2.0,15242.924397820065,1553.5212024799214,0.37169805464123135,6.175347969391544,2.9297298843280104
5027.0,-30.0370538543072,4.999876288998956,35.054540124532224,24.627532401960366,5.000908163901726,-26.533257652486352,-40.03270530430598,1.497111962083538,-6.555243570204027,-6.555243570163002,40.10909296706876,41032.03676211937,25750.01284448601,25750.01284448601,66782.04960660537,77210.12000875591,77200.56818889377,25750.01284448601,102950.58103337977,102950.58103337977,102950.58103337977,130472.85112450243,125959.54379216502,4513.307332337408,0.0,90993.87222909331,54815.78898246719,40197.870274029025,27522.270091122664,67720.14036515169,20879.727969108102,1553.5214024006132,0.0,0.8783456995063448,2.7231439415808754,0.0014947059257719628,1.0,1.0,-6.5552662290785975,333662.78921131376,1559242.3822168023,4.673108397560359,1559242.3822168023,4.673108397560359,0.7586484654055801,0.09256735259804919,3.9138921577616625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138921577616625,1.2847374671251852,1.2850357228376565,3.046452880773883,6455.06809003491,15242.923397497927,6454.030279625906,0.0003305926941839657,23248.947227286993,2370.73284223328,19291.528409508144,1967.1884292299762,0.8297807303233896,0.8297807303233896,35401.059975479846,35382.83765553947,1.0006437970379467,0.8,4275.092332443367,4272.891774033241,1.0006437970379467,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.567846194676,4632.441516551485,6.184602676288902,4.999876288998956,-3.7456075697343834,8.745483858733339,2.9297296458057556,3.5,0.8370656130873587,0.6,0.0002321409575206655,0.998310985190467,0.00023253371040124886,198.95294246628822,0.0,0.0,0.0,0.014523611921566183,7.856432455913814e-05,0.00015357663296152737,0.0006010823793635632,0.09256735259699589,0.09256735259699589,0.09256735259699589,0.09256734852801438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.31070541934,595.5975866652147,0.0,0.09256735259699589,0.09256735259804919,0.09256735259804919,0.37169807941435423,0.37169807941435423,0.5,10.000564329043918,-1.8920903983143944e-05,-1.8920903983143944e-05,-4.1040948417503387e-11,-4.1040948417503387e-11,-2.265891561137323e-05,-4.1040948417503387e-11,27522.270091122664,20879.727969108102,0.7586484654055801,0.9861475367078677,0.6059059615185644,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717688119371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63190436453914,260.63190436453914,-12.518095635460838,244.8648012259652,276.39900750311233,124038.90719940072,124037.95462413646,0.9525752642582228,0.0,nan,276.39900750311233,3.2490075031123524,270.0921662476841,-3.0578337523159007,263.7853249922542,-9.364675007745802,257.47848373682433,-15.671516263175647,251.17164248139485,-21.978357518605122,244.8648012259652,-28.285198774034768,1.0,1.0,28837.30492052088,28837.30492052088,275.6285176706492,2.4785176706492393,275.6285176706492,275.6285176706492,77200.57336116474,77200.56818889377,0.005172270975890569,0.0,8545.783548066482,8545.783548066482,0.8861172621824053,3933.461618550471,275.6285176706492,2.4785176706492393,1.0,0.002,0.12934621518265377,0.004902269612589213,0.00019977581458643722,0.0018002241854785967,0.09988790729321861,0.09988790729321861,0.0,6.503391575263251e-14,0.9999999542827159,0.9999999542827159,0.0,0.09256734836612122,4.2319279542908725e-09,0.0,0.0,0.0,1600072.813020351,266.59475642979595,0.0,1.0,1284568.9867895145,2597.8812841127524,,,,,,,,,,,,,,,,,,2.0,15242.923397497927,1553.5214024006132,0.37169807941435423,6.175347969391544,2.9297296458057556
5028.0,-30.03704216058048,4.999876180408409,35.05454060330699,24.627541133109503,5.000908759231051,-26.53324706859936,-40.03269618898628,1.4971136672539311,-6.555244531775145,-6.555244531785615,40.10909406300151,41032.03253455114,25750.013031596514,25750.013031596514,66782.04556614766,77210.12661040216,77200.5783838654,25750.013031596514,102950.59141546191,102950.59141546191,102950.59141546191,130472.86605988586,125959.55834835635,4513.307711529508,0.0,90993.86992849615,54815.7758526609,40197.8823064836,27522.27464442395,67720.15695090755,20879.731211099544,1553.5216376265519,0.0,0.8783456901205169,2.7231438439562132,0.0014947059257719628,1.0,1.0,-6.555259703727927,333662.776540975,1559242.429578546,4.673108716959518,1559242.429578546,4.673108716959518,0.7586484576895176,0.09256736087894339,3.91389086971259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91389086971259,1.2847374591487812,1.285035714859401,3.0464518971103924,6455.06600577001,15242.92235641604,6454.031209463738,0.0003305931946141134,23248.9542906387,2370.7335624947054,19291.53118885565,1967.1887126445474,0.8297805977718092,0.8297805977718092,35401.050655181345,35382.83765553947,1.0006434677293548,0.8,4275.091206908237,4272.891774033241,1.0006434677293548,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.567643003879,4632.441516551485,6.184603023050375,4.999876180408409,-3.7456084532031375,8.745484633611547,2.929729407510894,3.5,0.8370655450031126,0.6,0.0002321409575206655,0.9983097697875415,0.00023253399350190606,198.952932896657,0.0,0.0,0.0,0.014523611921566183,7.856440562343705e-05,0.00015357655189722843,0.0006010818642725041,0.09256736087721917,0.09256736087721917,0.09256736087721917,0.09256735823637463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.31638678396,595.597584871482,0.0,0.09256736087721917,0.09256736087894339,0.09256736087894339,0.37169810411938486,0.37169810411938486,0.5,10.000564249836074,-1.7824167912294797e-05,-1.7824167912294797e-05,1.0459189070388675e-11,1.0459189070388675e-11,-1.5171942322922405e-05,1.0459189070388675e-11,27522.27464442395,20879.731211099544,0.7586484576895176,0.986147235520438,0.6059057506954175,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176301831578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319096254094,260.6319096254094,-12.5180903745906,244.86481107313662,276.39900817768125,124038.84555649791,124037.85604656719,0.9895099307082909,0.0,nan,276.39900817768125,3.249008177681276,270.0921687567737,-3.0578312432263033,263.7853293358641,-9.364670664135872,257.47848991495476,-15.671510085045213,251.17165049404576,-21.978349505954213,244.86481107313662,-28.285188926863356,1.0,1.0,28837.30492052088,28837.30492052088,275.62851790200926,2.478517902009287,275.62851790200926,275.62851790200926,77200.58467472857,77200.5783838654,0.006290863166213967,0.0,8545.783548066482,8545.783548066482,0.8861173436075265,3933.4603240611527,275.62851790200926,2.478517902009287,1.0,0.002,0.12934621801128562,0.00490226942598685,0.00019977581856053155,0.0018002241814919998,0.09988790928026577,0.09988790928026577,0.0,5.2531329980398667e-14,0.9999999694425153,0.9999999694425153,0.0,0.09256735805031768,2.828625709496283e-09,0.0,0.0,0.0,1600072.8118924648,266.59475546822483,0.0,1.0,1284568.9900710594,2597.8812708356127,,,,,,,,,,,,,,,,,,2.0,15242.92235641604,1553.5216376265519,0.37169810411938486,6.175347969391544,2.929729407510894
5029.0,-30.03703242076974,4.999876068947419,35.05454108457702,24.62754459064456,5.0009070877060475,-26.533238469922203,-40.03268735306335,1.4971131368627013,-6.5552455689902445,-6.555245568993593,40.10909509255193,41032.029265946265,25750.013376085783,25750.013376085783,66782.04264203204,77210.13546711211,77200.58739264945,25750.013376085783,102950.60076873524,102950.60076873524,102950.60076873524,130472.87973036562,125959.57163359347,4513.3080967721535,0.0,90993.87227061269,54815.7660694635,40197.895779054656,27522.27896163038,67720.17474068503,20879.73427857195,1553.5218633862205,0.0,0.8783456805771424,2.723143738651734,0.0014947059257719628,1.0,1.0,-6.555257501412541,333662.7628739009,1559242.4740712985,4.673109041719988,1559242.4740712985,4.673109041719988,0.7586484501403754,0.0925673691275247,3.913890294590912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913890294590912,1.2847374616298322,1.2850357173410278,3.0464514435701964,6455.065044772758,15242.921355551889,6454.031387816753,0.0003305934065895338,23248.958305338387,2370.7339718801413,19291.531721964744,1967.1887670065462,0.8297804774132634,0.8297804774132636,35401.04649361168,35382.83765553947,1.0006433206910827,0.8,4275.090704349991,4272.891774033241,1.0006433206910827,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.567439260288,4632.441516551485,6.184603408432028,4.999876068947419,-3.7456093949282576,8.745485463875676,2.929729168567744,3.5,0.8370654767336411,0.6,0.0002321409575206655,0.9983087574686764,0.00023253422929924494,198.95292492602542,0.0,0.0,0.0,0.014523611921566183,7.856448420308009e-05,0.00015357647331758542,0.0006010814683951978,0.0925673691257374,0.0925673691257374,0.0925673691257374,0.092567367103019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3216577064,595.597583207962,0.0,0.0925673691257374,0.0925673691275247,0.0925673691275247,0.37169812894038595,0.37169812894038595,0.5,10.000564189181215,-1.627163140938137e-05,-1.627163140938137e-05,3.353761712787673e-12,3.353761712787673e-12,-1.1932418942706136e-05,3.353761712787673e-12,27522.27896163038,20879.73427857195,0.7586484501403754,0.986146933284722,0.6059055432604337,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175603555785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319146632382,260.6319146632382,-12.518085336761771,244.86482079704848,276.3990085294271,124038.76595664355,124037.81839825488,0.9475583886709862,0.0,nan,276.3990085294271,3.249008529427101,270.09217098295284,-3.0578290170471405,263.78533343647644,-9.364666563523542,257.4784958900002,-15.671504109999773,251.17165834352434,-21.978341656475635,244.86482079704848,-28.285179202951497,1.0,1.0,28837.30492052088,28837.30492052088,275.6285179189801,2.478517918980117,275.6285179189801,275.6285179189801,77200.58849018662,77200.58739264945,0.0010975371696986258,0.0,8545.783548066482,8545.783548066482,0.8861173799643325,3933.4597460638665,275.6285179189801,2.478517918980117,1.0,0.002,0.12934622023272713,0.004902269228243962,0.00019977582156576452,0.0018002241784913467,0.09988791078288226,0.09988791078288226,0.0,5.711099995697744e-14,0.9999999760020376,0.9999999760020376,0.0,0.09256736690609645,2.221428243331084e-09,0.0,0.0,0.0,1600072.8106758506,266.59475443100973,0.0,1.0,1284568.9936107548,2597.881256514005,,,,,,,,,,,,,,,,,,2.0,15242.921355551889,1553.5218633862205,0.37169812894038595,6.175347969391544,2.929729168567744
