time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5030.0,-30.03702068177615,4.999875964220481,35.0545415579844,24.627547489386075,5.000907812144377,-26.533227832384863,-40.03267827266825,1.4971149627534959,-6.555246085402871,-6.555246085411768,40.10909582822539,41032.0394738258,25750.01256749779,25750.01256749779,66782.0520413236,77210.14546505657,77200.59382982156,25750.01256749779,102950.60639731935,102950.60639731935,102950.60639731935,130472.88801940357,125959.57959877292,4513.308420630652,0.0,90993.87819938017,54815.772208150964,40197.89554581023,27522.281622084225,67720.17716789445,20879.736184076104,1553.5219981002663,0.0,0.8783456749766605,2.7231436862222798,0.0014947059257719628,1.0,1.0,-6.555267823624604,333662.75606927933,1559242.5058633643,4.673109232304053,1559242.5058633643,4.673109232304053,0.7586484460402418,0.09256737670529938,3.9138903695189358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138903695189358,1.2847374530887257,1.2850357087979385,3.0464515221450754,6455.065211263497,15242.92031593408,6454.030773830116,0.000330593326177024,23248.95937505894,2370.7340809612806,19291.529886717602,1967.1885798634196,0.8297803602948871,0.8297803602948871,35401.04703578946,35382.83765553947,1.0006433398475285,0.8,4275.0907698243045,4272.891774033241,1.0006433398475285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.567234624011,4632.441516551485,6.184603518195171,4.999875964220481,-3.7456099414245108,8.74548590564499,2.9297289285776924,3.5,0.8370654081650549,0.6,0.0002321409575206655,0.998307537363814,0.00023253451349638182,198.95291531935146,0.0,0.0,0.0,0.014523611921566183,7.856456495693951e-05,0.000153576392563726,0.0006010811638406267,0.09256737670465301,0.09256737670465301,0.09256737670465301,0.09256737275757079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3257861052,595.5975819015539,0.0,0.09256737670465301,0.09256737670529938,0.09256737670529938,0.3716981539277977,0.3716981539277977,0.5,10.000564070747384,-1.7178638870518625e-05,-1.7178638870518625e-05,8.924416761146858e-12,8.924416761146858e-12,-2.1738212808486423e-05,8.924416761146858e-12,27522.281622084225,20879.736184076104,0.7586484460402418,0.986147036735521,0.6059056722798819,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717502195562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319199181374,260.6319199181374,-12.518080081862593,244.86483078720644,276.39900904906744,124038.74975270905,124037.76136584058,0.9883868684583896,0.0,nan,276.39900904906744,3.2490090490674675,270.09217339669635,-3.0578266033036243,263.7853377443239,-9.36466225567608,257.47850209195127,-15.671497908048707,251.17166643957876,-21.97833356042122,244.86483078720644,-28.285169212793534,1.0,1.0,28837.30492052088,28837.30492052088,275.628518155819,2.4785181558190175,275.628518155819,275.628518155819,77200.59883353824,77200.59382982156,0.00500371668022126,0.0,8545.783548066482,8545.783548066482,0.8861173752276937,3933.4598213665304,275.628518155819,2.4785181558190175,1.0,0.002,0.12934622429208306,0.004902269117227171,0.000199775827623462,0.0018002241723836902,0.099887913811731,0.099887913811731,0.0,7.152264891452376e-15,0.9999999561468897,0.9999999561468897,0.0,0.09256737264593201,4.059367376602592e-09,0.0,0.0,0.0,1600072.8100701186,266.5947539145971,0.0,1.0,1284568.9953731105,2597.8812493834957,,,,,,,,,,,,,,,,,,2.0,15242.92031593408,1553.5219981002663,0.3716981539277977,6.175347969391544,2.9297289285776924
5031.0,-30.03701100282093,4.999875857894711,35.05454203563745,24.627556185610615,5.00090822870662,-26.533219079667987,-40.032669401820726,1.4971163055576584,-6.555247046621616,-6.555247046617768,40.10909689754241,41032.02751247718,25750.012759808298,25750.012759808298,66782.04027228548,77210.1509794155,77200.60363302038,25750.012759808298,102950.61639282867,102950.61639282867,102950.61639282867,130472.90247175796,125959.59367382507,4513.308797932887,0.0,90993.87523535943,54815.75176843665,40197.91496324754,27522.286078929294,67720.20104217684,20879.73935618567,1553.5222288138316,0.0,0.8783456656939723,2.723143588633385,0.0014947059257719628,1.0,1.0,-6.555262969014507,333662.74340358324,1559242.5520756843,4.673109548193385,1559242.5520756843,4.673109548193385,0.7586484384438882,0.0925673849913233,3.91388899673586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91388899673586,1.2847374468073895,1.285035702515144,3.0464504685077793,6455.0629787325,15242.919316691225,6454.031825519716,0.0003305938663792542,23248.96677224298,2370.73483526413,19291.533030288196,1967.1889004184097,0.8297802314948647,0.8297802314948646,35401.03710235641,35382.83765553947,1.0006429888754491,0.8,4275.089570246001,4272.891774033241,1.0006429888754491,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.567031561507,4632.441516551485,6.184603866015096,4.999875857894711,-3.745610823945721,8.745486681840433,2.929728690433312,3.5,0.8370653401238035,0.6,0.0002321409575206655,0.9983065313724644,0.0002325347478209121,198.9529073985227,0.0,0.0,0.0,0.014523611921566183,7.856464384732249e-05,0.000153576313673343,0.0006010806442453522,0.09256738498957254,0.09256738498957254,0.09256738498957254,0.09256738220914146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.331359055,595.5975801417716,0.0,0.09256738498957254,0.0925673849913233,0.0925673849913233,0.3716981788160941,0.3716981788160941,0.5,10.000563987331157,-1.6580625185724784e-05,-1.6580625185724784e-05,-3.865352482534945e-12,-3.865352482534945e-12,-1.592239675574092e-05,-3.865352482534945e-12,27522.286078929294,20879.73935618567,0.7586484384438882,0.9861465152871141,0.6059052820431234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174320976898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319251353746,260.6319251353746,-12.518074864625362,244.8648406365786,276.39900963417,124038.66991493212,124037.68861183886,0.9813030932704304,0.0,nan,276.39900963417,3.2490096341700223,270.0921758346525,-3.0578241653474834,263.78534203513425,-9.364657964865728,257.4785082356156,-15.67149176438437,251.17167443609694,-21.97832556390304,244.8648406365786,-28.28515936342137,1.0,1.0,28837.30492052088,28837.30492052088,275.6285183417517,2.4785183417517374,275.6285183417517,275.6285183417517,77200.60897899442,77200.60363302038,0.005345974044757895,0.0,8545.783548066482,8545.783548066482,0.8861174620093402,3933.458441719539,275.6285183417517,2.4785183417517374,1.0,0.002,0.12934622726136286,0.004902268930223915,0.0001997758318149322,0.0018002241682262283,0.0998879159074661,0.0998879159074661,0.0,4.116065127623969e-14,0.9999999679229973,0.9999999679229973,0.0,0.09256738202203904,2.9692842602125646e-09,0.0,0.0,0.0,1600072.808942646,266.59475295337836,0.0,1.0,1284568.9986534528,2597.881236111219,,,,,,,,,,,,,,,,,,2.0,15242.919316691225,1553.5222288138316,0.3716981788160941,6.175347969391544,2.929728690433312
5032.0,-30.036999269851407,4.999875749518767,35.0545425150768,24.627559643145673,5.0009067245505925,-26.533208670410538,-40.032660321425624,1.4971161251153406,-6.555248036106434,-6.555248036093916,40.109097904391426,41032.031879387985,25750.01300582423,25750.01300582423,66782.0448852122,77210.16090171963,77200.61246812702,25750.01300582423,102950.62547395125,102950.62547395125,102950.62547395125,130472.91574050355,125959.6065635159,4513.309176987655,0.0,90993.87821470322,54815.7491923936,40197.921135899574,27522.290266552307,67720.21140245188,20879.742333107777,1553.5224473049227,0.0,0.8783456564958554,2.723143488174749,0.0014947059257719628,1.0,1.0,-6.555261765392572,333662.73036543396,1559242.595587216,4.6731098612047655,1559242.595587216,4.6731098612047655,0.7586484311766313,0.0925673932120875,3.9138885039280216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138885039280216,1.2847374476514581,1.2850357033594086,3.04645008291985,6455.062161717948,15242.918276570235,6454.0318861965,0.00033059403978016703,23248.970460804074,2370.735211392685,19291.53321165516,1967.1889189126932,0.8297801076473111,0.8297801076473111,35401.03353640779,35382.83765553947,1.0006428628819144,0.8,4275.0891396159695,4272.891774033241,1.0006428628819144,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.566827938901,4632.441516551485,6.184604227565938,4.999875749518767,-3.745611728718012,8.745487478236779,2.9297284516320725,3.5,0.8370652718948779,0.6,0.0002321409575206655,0.998305311896657,0.00023253503187279078,198.95289779678035,0.0,0.0,0.0,0.014523611921566183,7.856472460133374e-05,0.00015357623291933177,0.0006010802524995447,0.09256739321041159,0.09256739321041159,0.09256739321041159,0.09256739084379104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.33656998334,595.5975784966462,0.0,0.09256739321041159,0.0925673932120875,0.0925673932120875,0.37169820376437424,0.37169820376437424,0.5,10.000563916350274,-1.5653393859338394e-05,-1.5653393859338394e-05,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.372929864373873e-05,-1.2505552149377763e-11,27522.290266552307,20879.742333107777,0.7586484311766313,0.9861464325374846,0.6059052538324234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173743010743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319303339156,260.6319303339156,-12.518069666084386,244.86485070808573,276.39900995974494,124038.60567775743,124037.62789126256,0.9777864948777519,0.0,nan,276.39900995974494,3.249009959744967,270.0921781094133,-3.0578218905866947,263.78534625908196,-9.364653740918016,257.47851440874985,-15.671485591250132,251.17168255841776,-21.97831744158222,244.86485070808573,-28.28514929191425,1.0,1.0,28837.30492052088,28837.30492052088,275.6285183861312,2.4785183861312134,275.6285183861312,275.6285183861312,77200.6138691852,77200.61246812702,0.001401058179908432,0.0,8545.783548066482,8545.783548066482,0.8861174931626042,3933.4579464476615,275.6285183861312,2.4785183861312134,1.0,0.002,0.1293462298195934,0.004902268739747206,0.00019977583535993137,0.0018002241646903727,0.09988791767996567,0.09988791767996567,0.0,5.0303945037244446e-14,0.9999999723636817,0.9999999723636817,0.0,0.09256739065386554,2.5582219471671133e-09,0.0,0.0,0.0,1600072.807782018,266.59475196389354,0.0,1.0,1284569.0020302595,2597.8812224486537,,,,,,,,,,,,,,,,,,2.0,15242.918276570235,1553.5224473049227,0.37169820376437424,6.175347969391544,2.9297284516320725
5033.0,-30.03698955515191,4.999875646870428,35.05454298732155,24.627562541887187,5.0009072601571445,-26.533199873620756,-40.0326514855027,1.4971175786274846,-6.555248603379937,-6.555248603401228,40.10909865568077,41032.034288157265,25750.012318098987,25750.012318098987,66782.04660625625,77210.16981176274,77200.61897494808,25750.012318098987,102950.63129304707,102950.63129304707,102950.63129304707,130472.92433322966,125959.61483213586,4513.309501093797,0.0,90993.8834679597,54815.747944360046,40197.928359555175,27522.29304018258,67720.22139973775,20879.74431688685,1553.5225886330263,0.0,0.8783456505600742,2.7231434305816276,0.0014947059257719628,1.0,1.0,-6.5552715714243845,333662.72289063846,1559242.628054641,4.673110063199057,1559242.628054641,4.673110063199057,0.7586484268008628,0.09256740085230608,3.913888490923932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913888490923932,1.2847374408522554,1.2850356965586274,3.046450088920565,6455.062174432742,15242.917277920631,6454.03139742847,0.0003305940005309518,23248.971880258967,2370.735356136802,19291.531750694812,1967.1887699361978,0.8297799941456993,0.8297799941456993,35401.033442310436,35382.83765553947,1.0006428595572288,0.8,4275.089128252612,4272.891774033241,1.0006428595572288,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.566623637824,4632.441516551485,6.184604365859887,4.999875646870428,-3.7456123130110743,8.745487959881501,2.9297282120351538,3.5,0.8370652034386153,0.6,0.0002321409575206655,0.998304302192621,0.00023253526706316279,198.9528898467014,0.0,0.0,0.0,0.014523611921566183,7.856480318127213e-05,0.00015357615433939337,0.0006010799429493092,0.09256740085191187,0.09256740085191187,0.09256740085191187,0.09256739668157853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3408057707,595.5975771560844,0.0,0.09256740085191187,0.09256740085230608,0.09256740085230608,0.3716982288097067,0.3716982288097067,0.5,10.000563791304494,-1.691163930672701e-05,-1.691163930672701e-05,2.1316282072803006e-11,2.1316282072803006e-11,-2.2968023131397786e-05,2.1316282072803006e-11,27522.29304018258,20879.74431688685,0.7586484268008628,0.9861463123703678,0.6059051999542955,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173042391867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319355191131,260.6319355191131,-12.518064480886892,244.8648606312721,276.3990104069535,124038.57151576174,124037.59623897595,0.9752767857735238,0.0,nan,276.3990104069535,3.2490104069535164,270.0921804518173,-3.0578195481826924,263.7853504966819,-9.364649503318105,257.4785205415452,-15.671479458454769,251.17169058640866,-21.97830941359132,244.8648606312721,-28.28513936872787,1.0,1.0,28837.30492052088,28837.30492052088,275.62851858023106,2.478518580231082,275.62851858023106,275.62851858023106,77200.62311134682,77200.61897494808,0.004136398740229197,0.0,8545.783548066482,8545.783548066482,0.8861174939846688,3933.457933378552,275.62851858023106,2.478518580231082,1.0,0.002,0.1293462341095104,0.004902268618659171,0.00019977584175285255,0.0018002241582979427,0.09988792087642627,0.09988792087642627,0.0,5.079530546181488e-14,0.9999999536567002,0.9999999536567002,0.0,0.09256739656242728,4.289878805080632e-09,0.0,0.0,0.0,1600072.8071166277,266.59475139662004,0.0,1.0,1284569.0039661883,2597.881214615878,,,,,,,,,,,,,,,,,,2.0,15242.917277920631,1553.5225886330263,0.3716982288097067,6.175347969391544,2.9297282120351538
5034.0,-30.03697784688038,4.9998755435055715,35.05454346308306,24.6275654406287,5.000907850941344,-26.533189277099236,-40.032642370183,1.4971192811609881,-6.555249513798174,-6.555249513788753,40.10909970163945,41032.04403769229,25750.01240444133,25750.01240444133,66782.05644213362,77210.17978736619,77200.62860782132,25750.01240444133,102950.64101226264,102950.64101226264,102950.64101226264,130472.93837281475,125959.62850296004,4513.309869854712,0.0,90993.88921238223,54815.75346271125,40197.928610745534,27522.29736055211,67720.22597129765,20879.74739370654,1553.5228116706567,0.0,0.8783456416418651,2.723143338150334,0.0014947059257719628,1.0,1.0,-6.5552675913804705,333662.7108943281,1559242.67325657,4.673110366685196,1559242.67325657,4.673110366685196,0.7586484195041661,0.09256740908082477,3.9138885313524496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138885313524496,1.2847374328881864,1.2850356885927094,3.0464501392737766,6455.062281125155,15242.91623922945,6454.030824922802,0.000330593935584872,23248.973107810805,2370.735481312253,19291.530039437057,1967.18859543647,0.8297798767273643,0.8297798767273643,35401.03373485046,35382.83765553947,1.0006428698933707,0.8,4275.089163580244,4272.891774033241,1.0006428698933707,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.566420656017,4632.441516551485,6.184604688108741,4.9998755435055715,-3.745613156299137,8.745488699804708,2.929727973985436,3.5,0.8370651354244103,0.6,0.0002321409575206655,0.9983030852867487,0.00023253555051769295,198.9528802651725,0.0,0.0,0.0,0.014523611921566183,7.856488424602784e-05,0.00015357607327463765,0.0006010796318797478,0.09256740907894764,0.09256740907894764,0.09256740907894764,0.09256740588950522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.34632526507,595.597575412537,0.0,0.09256740907894764,0.09256740908082477,0.09256740908082477,0.3716982537152306,0.3716982537152306,0.5,10.000563695547141,-1.681640600281753e-05,-1.681640600281753e-05,-9.43600753089413e-12,-9.43600753089413e-12,-1.807759173289014e-05,-9.43600753089413e-12,27522.29736055211,20879.74739370654,0.7586484195041661,0.9861463910418482,0.6059053030195617,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172462291386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319408796433,260.6319408796433,-12.518059120356668,244.86487077795135,276.3990109813346,124038.54992891634,124037.54167401993,1.0082548964110916,0.0,nan,276.3990109813346,3.2490109813346066,270.09218294065806,-3.0578170593419145,263.7853548999823,-9.364645100017697,257.4785268593054,-15.671473140694559,251.1716988186284,-21.978301181371563,244.86487077795135,-28.285129222048624,1.0,1.0,28837.30492052088,28837.30492052088,275.6285187970513,2.478518797051322,275.6285187970513,275.6285187970513,77200.63303398273,77200.62860782132,0.0044261614093557,0.0,8545.783548066482,8545.783548066482,0.8861174914289459,3933.4579740092117,275.6285187970513,2.478518797051322,1.0,0.002,0.1293462374827017,0.004902268438965885,0.0001997758465890201,0.0018002241534152608,0.09988792329451004,0.09988792329451004,0.0,4.280863857841766e-15,0.9999999635590902,0.9999999635590902,0.0,0.09256740570758416,3.373240608920456e-09,0.0,0.0,0.0,1600072.8060487423,266.5947504862018,0.0,1.0,1284569.0070731647,2597.881202045046,,,,,,,,,,,,,,,,,,2.0,15242.91623922945,1553.5228116706567,0.3716982537152306,6.175347969391544,2.929727973985436
5035.0,-30.036968183887712,4.999875436994468,35.05454394128619,24.627568513993197,5.000907763284315,-26.533180589170048,-40.03263356918467,1.4971201685670419,-6.555250559307922,-6.555250559291977,40.109100723615576,41032.04462948722,25750.012782085658,25750.012782085658,66782.05741157288,77210.1886525239,77200.63749100135,25750.012782085658,102950.65027308701,102950.65027308701,102950.65027308701,130472.95193745453,125959.6416900904,4513.310247364131,0.0,90993.89363228346,54815.74960924836,40197.93780337233,27522.301664367526,67720.23946773986,20879.750450735333,1553.5230370466782,0.0,0.8783456320823076,2.72314323200368,0.0014947059257719628,1.0,1.0,-6.55526581679112,333662.69711795263,1559242.7174222579,4.673110691996391,1559242.7174222579,4.673110691996391,0.7586484119446977,0.09256741734229616,3.9138883583095834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138883583095834,1.2847374287371005,1.2850356844406599,3.046450014425861,6455.062016587403,15242.915240799983,6454.030526517503,0.00033059396789909996,23248.975264992976,2370.7357012836164,19291.52914748365,1967.1885044825349,0.8297797613700321,0.8297797613700321,35401.03248271539,35382.83765553947,1.00064282565243,0.8,4275.089012370278,4272.891774033241,1.00064282565243,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.566217344018,4632.441516551485,6.184605080812635,4.999875436994468,-3.7456141028245185,8.745489539818987,2.9297277355484885,3.5,0.8370650672995682,0.6,0.0002321409575206655,0.9983020809593085,0.00023253578445673673,198.95287235740957,0.0,0.0,0.0,0.014523611921566183,7.856496251552012e-05,0.00015357599500514537,0.0006010792989664492,0.09256741734002166,0.09256741734002166,0.09256741734002166,0.09256741470295005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.35164908745,595.5975737314433,0.0,0.09256741734002166,0.09256741734229616,0.09256741734229616,0.37169827862514926,0.37169827862514926,0.5,10.00056361632248,-1.612744512158315e-05,-1.612744512158315e-05,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.525749917163921e-05,-1.5973000699887052e-11,27522.301664367526,20879.750450735333,0.7586484119446977,0.986146208821162,0.605905191003257,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171763147445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319461360168,260.6319461360168,-12.518053863983198,244.86488074804538,276.39901152398767,124038.50013113381,124037.51146694955,0.9886641842469612,0.0,nan,276.39901152398767,3.24901152398769,270.0921853687991,-3.05781463120087,263.7853592136115,-9.364640786388463,257.47853305842284,-15.671466941577137,251.17170690323414,-21.97829309676584,244.86488074804538,-28.285119251954598,1.0,1.0,28837.30492052088,28837.30492052088,275.62851879102914,2.4785187910291597,275.62851879102914,275.62851879102914,77200.64130700415,77200.63749100135,0.003816002790699713,0.0,8545.783548066482,8545.783548066482,0.8861175023679968,3933.4578001011314,275.62851879102914,2.4785187910291597,1.0,0.002,0.12934624032728473,0.00490226823704602,0.00019977585055329247,0.0018002241494374724,0.09988792527664624,0.09988792527664624,0.0,-9.235234105231527e-15,0.9999999692693314,0.9999999692693314,0.0,0.09256741449763754,2.8446586223015408e-09,0.0,0.0,0.0,1600072.8048223997,266.59474944069206,0.0,1.0,1284569.010641165,2597.8811876088953,,,,,,,,,,,,,,,,,,2.0,15242.915240799983,1553.5230370466782,0.37169827862514926,6.175347969391544,2.9297277355484885
5036.0,-30.036956534297044,4.999875332237328,35.05454442000112,24.627577105443947,5.000908693175506,-26.53317001155038,-40.03262445386497,1.4971221704300406,-6.555251342653719,-6.555251342642231,40.109101694780875,41032.04112094878,25750.012571378593,25750.012571378593,66782.05369232738,77210.1952366771,77200.64644953964,25750.012571378593,102950.65902091823,102950.65902091823,102950.65902091823,130472.96455014113,125959.65393235943,4513.310617781696,0.0,90993.89176181829,54815.73764609467,40197.94901747069,27522.305529222904,67720.25454669358,20879.753207955757,1553.5232352655714,0.0,0.8783456241378962,2.7231431524735616,0.0014947059257719628,1.0,1.0,-6.555265252681522,333662.6867960375,1559242.7593918028,4.673110962344262,1559242.7593918028,4.673110962344262,0.7586484055918152,0.09256742541283546,3.913887155057756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913887155057756,1.284737419372836,1.2850356750742216,3.0464491000568654,6455.060079149223,15242.91420178704,6454.03135658744,0.0003305944305083509,23248.98193455338,2370.736381389504,19291.531628618242,1967.188757487852,0.8297796300467916,0.8297796300467914,35401.02377600648,35382.83765553947,1.0006425180234948,0.8,4275.087960933272,4272.891774033241,1.0006425180234948,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.566013075816,4632.441516551485,6.184605333627433,4.999875332237328,-3.7456148511214393,8.745490183358767,2.9297274959901483,3.5,0.8370649988543281,0.6,0.0002321409575206655,0.9983008701553694,0.0002325360664911937,198.95286282390413,0.0,0.0,0.0,0.014523611921566183,7.856504358042767e-05,0.0001535759139402378,0.0006010787968969521,0.09256742541161615,0.09256742541161615,0.09256742541161615,0.09256742297321295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.35669785005,595.5975721373009,0.0,0.09256742541161615,0.09256742541283546,0.09256742541283546,0.37169830360396006,0.37169830360396006,0.5,10.000563543187383,-1.540135559707778e-05,-1.540135559707778e-05,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.3910039285747189e-05,-1.1482370609883219e-11,27522.305529222904,20879.753207955757,0.7586484055918152,0.9861459343198524,0.6059050042798776,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171186134674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63195158027526,260.63195158027526,-12.518048419724721,244.86489092605055,276.3990122344994,124038.4417185588,124037.41771534072,1.0240032180790104,0.0,nan,276.3990122344994,3.249012234499446,270.0921879728095,-3.0578120271904936,263.78536371112045,-9.364636288879524,257.4785394494308,-15.67146055056918,251.17171518774072,-21.97828481225926,244.86489092605055,-28.285109073949428,1.0,1.0,28837.30492052088,28837.30492052088,275.6285190559781,2.478519055978097,275.6285190559781,275.6285190559781,77200.65322209663,77200.64644953964,0.006772556997020729,0.0,8545.783548066482,8545.783548066482,0.8861175784325751,3933.4565908330446,275.6285190559781,2.478519055978097,1.0,0.002,0.12934624291939323,0.004902268083983863,0.00019977585423523966,0.001800224145805594,0.09988792711761983,0.09988792711761983,0.0,4.083365590101806e-14,0.9999999719977095,0.9999999719977095,0.0,0.09256742282073552,2.592099935986916e-09,0.0,0.0,0.0,1600072.803903565,266.59474865734626,0.0,1.0,1284569.0133144823,2597.8811767926472,,,,,,,,,,,,,,,,,,2.0,15242.91420178704,1553.5232352655714,0.37169830360396006,6.175347969391544,2.9297274959901483
5037.0,-30.03694683646159,4.999875223551102,35.05454490286074,24.627580597903602,5.000907004497992,-26.533161452366055,-40.03261561794204,1.4971216204069748,-6.555252435054001,-6.555252435060844,40.10910277180491,41032.037661041875,25750.01304318729,25750.01304318729,66782.05070422916,77210.20406530364,77200.65594363764,25750.01304318729,102950.66898682492,102950.66898682492,102950.66898682492,130472.97908641095,125959.66806707045,4513.311019340508,0.0,90993.89406899798,54815.727664754006,40197.96267138219,27522.31009958603,67720.27277096822,20879.75645429582,1553.5234743930357,0.0,0.878345614114542,2.7231430415662863,0.0014947059257719628,1.0,1.0,-6.555261225929598,333662.6724017995,1559242.8059363263,4.67311130343844,1559242.8059363263,4.67311130343844,0.758648397563469,0.0925674338226587,3.9138865752178966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138865752178966,1.28473742194572,1.2850356776477028,3.0464486426264137,6455.059109908986,15242.913202894377,6454.031541541992,0.00033059464468147024,23248.985968361158,2370.736792723423,19291.532181459774,1967.1888138619993,0.8297795098553131,0.8297795098553131,35401.01958029533,35382.83765553947,1.0006423697789508,0.8,4275.087454252045,4272.891774033241,1.0006423697789508,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5658091074065,4632.441516551485,6.184605749922715,4.999875223551102,-3.7456158341012142,8.745491057652316,2.929727256783402,3.5,0.8370649305095433,0.6,0.0002321409575206655,0.9982998622089444,0.00023253630127425414,198.95285488762877,0.0,0.0,0.0,0.014523611921566183,7.856512216066115e-05,0.00015357583536000435,0.000601078400293395,0.09256743382056123,0.09256743382056123,0.09256743382056123,0.0925674323953358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.36211205117,595.5975704295194,0.0,0.09256743382056123,0.0925674338226587,0.0925674338226587,0.3716983286615463,0.3716983286615463,0.5,10.000563500430296,-1.3685142050690047e-05,-1.3685142050690047e-05,6.821210263296962e-12,6.821210263296962e-12,-8.790868776031857e-06,6.821210263296962e-12,27522.31009958603,20879.75645429582,0.758648397563469,0.9861456248129395,0.6059047901329832,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517170490494904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319567627737,260.6319567627737,-12.518043237226266,244.86490091323842,276.3990126123088,124038.3584158745,124037.38364672022,0.9747691542783706,0.0,nan,276.3990126123088,3.2490126123088316,270.092190272494,-3.057809727505969,263.7853679326811,-9.364632067318894,257.4785455928673,-15.671454407132671,251.1717232530528,-21.978276746947188,244.86490091323842,-28.285099086761562,1.0,1.0,28837.30492052088,28837.30492052088,275.6285190745282,2.478519074528208,275.6285190745282,275.6285190745282,77200.6570866727,77200.65594363764,0.0011430350568844005,0.0,8545.783548066482,8545.783548066482,0.886117615087639,3933.456008093986,275.6285190745282,2.478519074528208,1.0,0.002,0.12934624455198598,0.00490226787869864,0.00019977585630833836,0.0018002241437391322,0.09988792815416918,0.09988792815416918,0.0,4.747027423923633e-14,0.999999982363159,0.999999982363159,0.0,0.09256743219006158,1.632597110965596e-09,0.0,0.0,0.0,1600072.802622222,266.594747564946,0.0,1.0,1284569.017042508,2597.881161709042,,,,,,,,,,,,,,,,,,2.0,15242.913202894377,1553.5234743930357,0.3716983286615463,6.175347969391544,2.929727256783402
5038.0,-30.036935147179292,4.99987512164821,35.05454537771475,24.62758346172052,5.000907730213601,-26.533150859440955,-40.03260653754694,1.497123442474364,-6.5552529478327415,-6.555252947827956,40.109103506532016,41032.047697309776,25750.01222860797,25750.01222860797,66782.05992591774,77210.21403203771,77200.66236497262,25750.01222860797,102950.6745935806,102950.6745935806,102950.6745935806,130472.98734114744,125959.67598813363,4513.311353013801,0.0,90993.89998583027,54815.73365109885,40197.96259414602,27522.312747566848,67720.27534171287,20879.758351163488,1553.5236084024903,0.0,0.8783456085372122,2.723142989505847,0.0014947059257719628,1.0,1.0,-6.555271951110171,333662.66564506915,1559242.837689286,4.67311149323466,1559242.837689286,4.67311149323466,0.7586483934933628,0.09256744146196172,3.9138866499205194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138866499205194,1.284737413422499,1.285035669122503,3.0464487209834203,6455.059275938081,15242.91216528987,6454.03092884102,0.00033059456446019953,23248.98703637166,2370.736901630186,19291.530350055567,1967.188627110743,0.8297793929634488,0.8297793929634488,35401.020120842215,35382.83765553947,1.0006423888777694,0.8,4275.0875195294075,4272.891774033241,1.0006423888777694,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.565603979448,4632.441516551485,6.184605858977376,4.99987512164821,-3.7456163774604256,8.745491499108635,2.929727016216786,3.5,0.8370648617762245,0.6,0.0002321409575206655,0.9982986472825547,0.00023253658427021908,198.9528453216431,0.0,0.0,0.0,0.014523611921566183,7.856520291512698e-05,0.00015357575460553852,0.0006010780957020869,0.09256744146149858,0.09256744146149858,0.09256744146149858,0.09256743802288316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3661621537,595.5975691485284,0.0,0.09256744146149858,0.09256744146196172,0.09256744146196172,0.3716983539032577,0.3716983539032577,0.5,10.000563397287529,-1.4563785896370973e-05,-1.4563785896370973e-05,-4.774847184307873e-12,-4.774847184307873e-12,-1.9003282204721472e-05,-4.774847184307873e-12,27522.312747566848,20879.758351163488,0.7586483934933628,0.9861457235508724,0.6059049153339124,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169911401642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63196213163593,260.63196213163593,-12.518037868364047,244.8649111102292,276.39901315304246,124038.33949754367,124037.32967548854,1.009822055116525,0.0,nan,276.39901315304246,3.2490131530424833,270.09219274447895,-3.057807255521027,263.78537233591754,-9.364627664082434,257.4785519273551,-15.671448072644864,251.17173151879211,-21.978268481207863,244.8649111102292,-28.285088889770776,1.0,1.0,28837.30492052088,28837.30492052088,275.62851931316493,2.478519313164952,275.62851931316493,275.62851931316493,77200.66729881974,77200.66236497262,0.004933847114443779,0.0,8545.783548066482,8545.783548066482,0.88611761036525,3933.456083170122,275.62851931316493,2.478519313164952,1.0,0.002,0.12934624809874232,0.004902267770569823,0.00019977586157581543,0.0018002241384480597,0.09988793078790771,0.09988793078790771,0.0,2.3874999199868796e-14,0.9999999616847095,0.9999999616847095,0.0,0.09256743791521331,3.5467484100787705e-09,0.0,0.0,0.0,1600072.8020207514,266.59474705216724,0.0,1.0,1284569.0187924635,2597.8811546287234,,,,,,,,,,,,,,,,,,2.0,15242.91216528987,1553.5236084024903,0.3716983539032577,6.175347969391544,2.929727016216786
5039.0,-30.036925508492974,4.99987501811065,35.05454585671798,24.627592192869656,5.00090813568071,-26.533142144075658,-40.03259770162401,1.4971247712662321,-6.555253909999578,-6.555253909975373,40.109104575959435,41032.03556621483,25750.012425221044,25750.012425221044,66782.04799143587,77210.2195199272,77200.67215048257,25750.012425221044,102950.6845757036,102950.6845757036,102950.6845757036,130473.00178040014,125959.69004095679,4513.311739443357,0.0,90993.89699562894,54815.71304192752,40197.98217077935,27522.317204696537,67720.2993754759,20879.76152343938,1553.5238391489397,0.0,0.878345599249107,2.723142891820721,0.0014947059257719628,1.0,1.0,-6.555267485454067,333662.6529668836,1559242.883904702,4.673111809308363,1559242.883904702,4.673111809308363,0.758648385895224,0.0925674498148087,3.913885273956475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913885273956475,1.28473740720671,1.285035662905271,3.0464476647146803,6455.05703783137,15242.911167903943,6454.031985242514,0.0003305951061672395,23248.99444577865,2370.7376571794293,19291.533507710326,1967.1889491019183,0.8297792643334351,0.8297792643334351,35401.01016438984,35382.83765553947,1.0006420370924285,0.8,4275.086317171251,4272.891774033241,1.0006420370924285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.565400441881,4632.441516551485,6.184606208536603,4.99987501811065,-3.745617260318587,8.745492278429237,2.9297267775153317,3.5,0.8370647935758091,0.6,0.0002321409575206655,0.998297645486209,0.0002325368176217665,198.9528374337742,0.0,0.0,0.0,0.014523611921566183,7.856528149550756e-05,0.00015357567602515792,0.0006010775768327761,0.09256744981289662,0.09256744981289662,0.09256744981289662,0.0925674474725627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3716722418,595.5975674091911,0.0,0.09256744981289662,0.0925674498148087,0.0925674498148087,0.37169837904974423,0.37169837904974423,0.5,10.000563327022252,-1.4019022557931748e-05,-1.4019022557931748e-05,-2.4215296434704214e-11,-2.4215296434704214e-11,-1.3575478703842236e-05,-2.4215296434704214e-11,27522.317204696537,20879.76152343938,0.758648385895224,0.986145197338277,0.6059045211645077,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169213391858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63196743744635,260.63196743744635,-12.518032562553628,244.86492112177174,276.3990137531205,124038.25727458288,124037.25931188137,0.9979627015105574,0.0,nan,276.3990137531205,3.2490137531205505,270.0921952268508,-3.0578047731492006,263.7853767005814,-9.364623299418554,257.47855817431196,-15.67144182568802,251.17173964804172,-21.978260351958255,244.86492112177174,-28.285078878228234,1.0,1.0,28837.30492052088,28837.30492052088,275.6285194960863,2.478519496086335,275.6285194960863,275.6285194960863,77200.67753121002,77200.67215048257,0.005380727452575229,0.0,8545.783548066482,8545.783548066482,0.8861176973479697,3933.4547003262574,275.6285194960863,2.478519496086335,1.0,0.002,0.12934625062809502,0.004902267585126267,0.00019977586508742676,0.0018002241349269678,0.09988793254371338,0.09988793254371338,0.0,1.4394735403655545e-14,0.999999972675167,0.999999972675167,0.0,0.0925674472854186,2.5293901029702e-09,0.0,0.0,0.0,1600072.800892166,266.5947460900004,0.0,1.0,1284569.0220760396,2597.881141343359,,,,,,,,,,,,,,,,,,2.0,15242.911167903943,1553.5238391489397,0.37169837904974423,6.175347969391544,2.9297267775153317
5040.0,-30.03691382316545,4.999874912574263,35.05454633738893,24.627595650404714,5.000906639662124,-26.53313177688316,-40.03258862122891,1.4971245933831117,-6.55525489556652,-6.555254895663554,40.1091055820875,41032.039787180285,25750.01266507085,25750.01266507085,66782.05245225114,77210.22941213576,77200.68097197545,25750.01266507085,102950.69363704631,102950.69363704631,102950.69363704631,130473.01502168746,125959.70289532046,4513.31212636701,0.0,90993.89997243149,54815.71034748888,40197.98847215846,27522.321384641145,67720.3098567996,20879.764495100888,1553.5240571755533,0.0,0.878345590075035,2.7231427917598645,0.0014947059257719628,1.0,1.0,-6.55526666692441,333662.63998036104,1559242.9273844266,4.673112121501531,1559242.9273844266,4.673112121501531,0.758648378648498,0.09256745809694054,3.913884782738977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913884782738977,1.284737408038807,1.2850356637375613,3.0464472803930014,6455.056223499849,15242.910129827387,6454.032045058721,0.0003305952789486236,23248.99812425061,2370.738032279179,19291.533686504972,1967.1889673338983,0.8297791407356311,0.8297791407356312,35401.00660994823,35382.83765553947,1.0006419115054879,0.8,4275.085887930824,4272.891774033241,1.0006419115054879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.565196339007,4632.441516551485,6.184606569320123,4.999874912574263,-3.7456181618392264,8.74549307441349,2.9297265381509145,3.5,0.8370647251859756,0.6,0.0002321409575206655,0.9982964309737704,0.00023253710052256496,198.95282787102664,0.0,0.0,0.0,0.014523611921566183,7.856536225012491e-05,0.00015357559527054058,0.0006010771853294488,0.09256745809497899,0.09256745809497899,0.09256745809497899,0.09256745609558349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.37682692305,595.5975657823218,0.0,0.09256745809497899,0.09256745809694054,0.09256745809694054,0.3716984042508916,0.3716984042508916,0.5,10.00056326698486,-1.3213813588208723e-05,-1.3213813588208723e-05,9.703171599539928e-11,9.703171599539928e-11,-1.1771260858495225e-05,9.703171599539928e-11,27522.321384641145,20879.764495100888,0.758648378648498,0.9861451105800831,0.6059044897158038,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716863783071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63197270486484,260.63197270486484,-12.518027295135141,244.86493131780847,276.39901409192055,124038.19143310661,124037.20069150343,0.9907416031955567,0.0,nan,276.39901409192055,3.2490140919205714,270.09219753709846,-3.0578024629015204,263.7853809822765,-9.364619017723498,257.47856442745376,-15.671435572546216,251.1717478726311,-21.978252127368876,244.86493131780847,-28.285068682191508,1.0,1.0,28837.30492052088,28837.30492052088,275.62851954266074,2.478519542660763,275.62851954266074,275.62851954266074,77200.68243633602,77200.68097197545,0.0014643605682067573,0.0,8545.783548066482,8545.783548066482,0.886117728400694,3933.454206652672,275.62851954266074,2.478519542660763,1.0,0.002,0.1293462528192989,0.004902267396879246,0.00019977586806715973,0.0018002241319469347,0.09988793403357986,0.09988793403357986,0.0,1.4094628242311558e-14,0.9999999763281686,0.9999999763281686,0.0,0.09256745590569929,2.1912412597129814e-09,0.0,0.0,0.0,1600072.7997361342,266.59474510443346,0.0,1.0,1284569.0254394754,2597.881127734889,,,,,,,,,,,,,,,,,,2.0,15242.910129827387,1553.5240571755533,0.3716984042508916,6.175347969391544,2.9297265381509145
5041.0,-30.036904140420795,4.999874810818234,35.054546809672956,24.627598653920018,5.000906636154725,-26.5331230627627,-40.03258355716241,1.4971255584971535,-6.5552555686699066,-6.5552555687128775,40.1091063014416,41032.05591964244,25750.012211067384,25750.012211067384,66782.06813070981,77210.23828113114,77200.68669723041,25750.012211067384,102950.6989082978,102950.6989082978,102950.6989082978,130473.02301943558,125959.71056743745,4513.3124519981375,0.0,90993.90450143362,54815.72213994681,40197.98040165201,27522.324111137783,67720.3045127898,20879.766438258324,1553.5241988102903,0.0,0.878345583686841,2.7231427234222476,0.0014947059257719628,1.0,1.0,-6.555279156687618,333662.63111107785,1559242.9584721543,4.67311233889142,1559242.9584721543,4.67311233889142,0.7586483740960184,0.09256746580129294,3.9138846323886276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138846323886276,1.284737403524221,1.2850356592219272,3.0464471740701833,6455.055998214556,15242.909133073166,6454.031720522805,0.0003305953011922829,23249.000174514702,2370.7382413479327,19291.5327164454,1967.188868415351,0.8297790258349503,0.8297790258349503,35401.0055220156,35382.83765553947,1.0006418730662212,0.8,4275.085756550226,4272.891774033241,1.0006418730662212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.564991574834,4632.441516551485,6.184606764437141,4.999874810818234,-3.7456188262408516,8.745493637059086,2.929726298010956,3.5,0.8370646565745589,0.6,0.0002321409575206655,0.9982954246006411,0.0002325373349412388,198.95281994710376,0.0,0.0,0.0,0.014523611921566183,7.856540728638668e-05,0.0001535755502342788,0.0006010769859725715,0.09256746580020865,0.09256746580020865,0.09256746580020865,0.09256746153872131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.38092219364,595.5975644858855,0.0,0.09256746580020865,0.09256746580129294,0.09256746580129294,0.37169842953610743,0.37169842953610743,0.5,10.000563139053812,-1.5045855946027586e-05,-1.5045855946027586e-05,4.297362465877086e-11,4.297362465877086e-11,-2.358797473789309e-05,4.297362465877086e-11,27522.324111137783,20879.766438258324,0.7586483740960184,0.9861454199175554,0.6059047757514593,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167940057205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6319778945014,260.6319778945014,-12.518022105498574,244.86494133246262,276.39901445653976,124038.14506292883,124037.16895119354,0.976111735301328,0.0,nan,276.39901445653976,3.2490144565397827,270.0921998317243,-3.057800168275662,263.7853852069095,-9.364614793090482,257.478570582094,-15.671429417905983,251.17175595727824,-21.97824404272174,244.86494133246262,-28.285058667537356,1.0,1.0,28837.30492052088,28837.30492052088,275.62851953956226,2.478519539562285,275.62851953956226,275.62851953956226,77200.69077832114,77200.68669723041,0.004081090723047964,0.0,8545.783548066482,8545.783548066482,0.8861177379052169,3933.454055550571,275.62851953956226,2.478519539562285,1.0,0.002,0.12934625722532817,0.004902267255984209,0.00019977587459597183,0.0018002241253839292,0.09988793729798591,0.09988793729798591,0.0,-2.009893987353628e-14,0.9999999524013585,0.9999999524013585,0.0,0.09256746139520731,4.406085616716404e-09,0.0,0.0,0.0,1600072.7989466088,266.59474443133007,0.0,1.0,1284569.0277365693,2597.8811184408396,,,,,,,,,,,,,,,,,,2.0,15242.909133073166,1553.5241988102903,0.37169842953610743,6.175347969391544,2.929726298010956
5042.0,-30.036894545917743,4.999874710275201,35.054547282838634,24.627601587586128,5.000907406322038,-26.53311435069397,-40.03257475616408,1.4971272110993048,-6.555256375940701,-6.555256375936532,40.10910727144443,41032.05832749463,25750.012065704203,25750.012065704203,66782.07039319884,77210.24732070984,77200.69558205576,25750.012065704203,102950.70764775996,102950.70764775996,102950.70764775996,130473.03567397143,125959.7228710214,4513.312802950037,0.0,90993.91016550979,54815.72117229871,40197.98777023453,27522.328026211475,67720.31579644601,20879.76922936709,1553.5244001446954,0.0,0.8783455756170742,2.7231426414631112,0.0014947059257719628,1.0,1.0,-6.555278698333552,333662.6204739102,1559243.0003918111,4.6731126135051495,1559243.0003918111,4.6731126135051495,0.7586483675901907,0.09256747390273798,3.9138846596319854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138846596319854,1.28473739579372,1.2850356514896315,3.046447213606606,6455.056081987491,15242.908096590047,6454.031164807384,0.00033059524224058153,23249.001459860538,2370.738372416731,19291.53105537482,1967.1886990332907,0.8297789085127677,0.8297789085127677,35401.00571914808,35382.83765553947,1.0006418800313843,0.8,4275.08578035628,4272.891774033241,1.0006418800313843,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.564787633081,4632.441516551485,6.184607032461399,4.999874710275201,-3.7456195913741275,8.745494301649329,2.9297260588355107,3.5,0.8370645882387173,0.6,0.0002321409575206655,0.9982944273999486,0.00023253756722380503,198.95281209539442,0.0,0.0,0.0,0.014523611921566183,7.856548555636103e-05,0.00015357547196430448,0.0006010766838168333,0.09256747390136101,0.09256747390136101,0.09256747390136101,0.0925674698988379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3861917755,595.5975628198797,0.0,0.09256747390136101,0.09256747390273798,0.09256747390273798,0.37169845461578493,0.37169845461578493,0.5,10.000563018948727,-1.6209965792768344e-05,-1.6209965792768344e-05,-4.149569576838985e-12,-4.149569576838985e-12,-2.23223970010622e-05,-4.149569576838985e-12,27522.328026211475,20879.76922936709,0.7586483675901907,0.9861452890139002,0.6059047103505683,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167361865275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63198308281034,260.63198308281034,-12.518016917189641,244.86495119050414,276.39901497511596,124038.11456236546,124037.13870031804,0.9758620474028786,0.0,nan,276.39901497511596,3.2490149751159834,270.0922022181936,-3.0577977818063573,263.7853894612721,-9.364610538727902,257.4785767043494,-15.671423295650584,251.1717639474268,-21.97823605257318,244.86495119050414,-28.285048809495834,1.0,1.0,28837.30492052088,28837.30492052088,275.62851977201217,2.4785197720121914,275.62851977201217,275.62851977201217,77200.70058074678,77200.69558205576,0.004998691016226076,0.0,8545.783548066482,8545.783548066482,0.8861177361830053,3933.4540829301454,275.62851977201217,2.4785197720121914,1.0,0.002,0.12934626139417277,0.004902267091916803,0.00019977588070337293,0.0018002241193164534,0.09988794035168647,0.09988794035168647,0.0,1.9826154606938928e-14,0.9999999549640423,0.9999999549640423,0.0,0.09256746973387314,4.168864842861653e-09,0.0,0.0,0.0,1600072.7979997122,266.5947436240593,0.0,1.0,1284569.0304915353,2597.8811072942394,,,,,,,,,,,,,,,,,,2.0,15242.908096590047,1553.5244001446954,0.37169845461578493,6.175347969391544,2.9297260588355107
