time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5043.0,-30.036884952350952,4.999874606179959,35.05454775952651,24.627604765724413,5.000907329438484,-26.5331057241714,-40.032565920241154,1.4971281012596271,-6.555257442726202,-6.5552574427028985,40.10910831940723,41032.05851468674,25750.01249221433,25750.01249221433,66782.07100690107,77210.25633794542,77200.7047797894,25750.01249221433,102950.71727200373,102950.71727200373,102950.71727200373,130473.04973945733,125959.73656319357,4513.313176263766,0.0,90993.91471270286,54815.71688944709,40197.9975813953,27522.332467453598,67720.3300488489,20879.77238389537,1553.5246325972373,0.0,0.8783455658432525,2.7231425331564636,0.0014947059257719628,1.0,1.0,-6.555275610171236,333662.6064171968,1559243.0456802647,4.673112946107772,1559243.0456802647,4.673112946107772,0.7586483597851543,0.09256748222102583,3.9138844705917357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138844705917357,1.2847373916297504,1.2850356473246953,3.0464470763373575,6455.055791130426,15242.90705866191,6454.030865475928,0.00033059527992438726,23249.003744595862,2370.7386053948967,19291.530160653067,1967.188607797063,0.8297787884841004,0.8297787884841004,35401.00435125596,35382.83765553947,1.0006418317004784,0.8,4275.085615167296,4272.891774033241,1.0006418317004784,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.564583858727,4632.441516551485,6.1846074375888795,4.999874606179959,-3.7456205536994074,8.745495159879367,2.929725819856393,3.5,0.8370645199589694,0.6,0.0002321409575206655,0.9982934302976365,0.00023253779948391904,198.9528042444519,0.0,0.0,0.0,0.014523611921566183,7.856556413700312e-05,0.00015357539338366238,0.0006010763472293329,0.09256748221921464,0.09256748221921464,0.09256748221921464,0.09256747903792643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3917192741,595.5975610738276,0.0,0.09256748221921464,0.09256748222102583,0.09256748222102583,0.37169847956119184,0.37169847956119184,0.5,10.000562923541397,-1.6216620736031473e-05,-1.6216620736031473e-05,-2.3305801732931286e-11,-2.3305801732931286e-11,-1.8167468340379855e-05,-2.3305801732931286e-11,27522.332467453598,20879.77238389537,0.7586483597851543,0.9861450905323256,0.6059045855962155,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716678894262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63198819294354,260.63198819294354,-12.518011807056439,244.86496091254637,276.3990154733402,124038.06698491637,124037.10582686946,0.9611580469140714,0.0,nan,276.3990154733402,3.2490154733402505,270.09220456118163,-3.0577954388183457,263.78539364902304,-9.364606350976942,257.47858273686444,-15.671417263135538,251.1717718247055,-21.978228175294475,244.86496091254637,-28.28503908745361,1.0,1.0,28837.30492052088,28837.30492052088,275.6285197815349,2.478519781534942,275.6285197815349,275.6285197815349,77200.7089373223,77200.7047797894,0.00415753289416898,0.0,8545.783548066482,8545.783548066482,0.8861177481333422,3933.4538929446944,275.6285197815349,2.478519781534942,1.0,0.002,0.12934626478427436,0.0049022668839944225,0.00019977588550146734,0.001800224114562339,0.09988794275073366,0.09988794275073366,0.0,6.380616521250992e-14,0.9999999633771356,0.9999999633771356,0.0,0.09256747883093948,3.390086349947785e-09,0.0,0.0,0.0,1600072.796748413,266.5947425572738,0.0,1.0,1284569.0341321435,2597.8810925643256,,,,,,,,,,,,,,,,,,2.0,15242.90705866191,1553.5246325972373,0.37169847956119184,6.175347969391544,2.929725819856393
5044.0,-30.036875370380503,4.999874503510314,35.05454823665623,24.62761349687355,5.000908085406742,-26.53309702480166,-40.03255708431823,1.4971297398302905,-6.55525824377537,-6.5552582437695746,40.10910928552484,41032.0469093313,25750.012320890986,25750.012320890986,66782.05923022228,77210.26199852218,77200.713625737,25750.012320890986,102950.725946628,102950.725946628,102950.725946628,130473.06227661668,125959.74873831398,4513.313538302702,0.0,90993.91230379035,54815.697214608845,40198.016765757224,27522.33632998868,67720.3530957459,20879.775138231573,1553.524831150659,0.0,0.8783455578220238,2.72314245182898,0.0014947059257719628,1.0,1.0,-6.55527528472129,333662.59586200863,1559243.087431882,4.673113219069756,1559243.087431882,4.673113219069756,0.7586483533914492,0.0925674902802669,3.9138831651592576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138831651592576,1.2847373839648861,1.2850356396580516,3.046446078404324,6455.053676630076,15242.906021034834,6454.0318177090485,0.00033059578828011153,23249.01088356524,2370.7393333671785,19291.533006941587,1967.188898037718,0.8297786561138737,0.8297786561138737,35400.99490516776,35382.83765553947,1.0006414979475646,0.8,4275.084474441588,4272.891774033241,1.0006414979475646,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.564379027755,4632.441516551485,6.184607700698971,4.999874503510314,-3.7456213152555935,8.745495818765907,2.92972557963812,3.5,0.8370644513251772,0.6,0.0002321409575206655,0.9982924344016588,0.00023253803146349854,198.95279640299995,0.0,0.0,0.0,0.014523611921566183,7.856564271771795e-05,0.00015357531480294755,0.0006010758391912898,0.0925674902791713,0.0925674902791713,0.0925674902791713,0.09256748725892194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3968276529,595.5975594600517,0.0,0.0925674902791713,0.0925674902802669,0.0925674902802669,0.37169850449706465,0.37169850449706465,0.5,10.000562832977137,-1.6092481303076056e-05,-1.6092481303076056e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-1.7040951718172437e-05,-5.7980287238024175e-12,27522.33632998868,20879.775138231573,0.7586483533914492,0.9861445810213508,0.605904208020275,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166216075912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63199331377416,260.63199331377416,-12.518006686225817,244.86497052888467,276.39901609866325,124037.99537460801,124037.0322044833,0.963170124734371,0.0,nan,276.39901609866325,3.249016098663276,270.09220698470756,-3.057793015292418,263.78539787075243,-9.364602129247544,257.4785887567965,-15.671411243203465,251.17177964284065,-21.97822035715933,244.86497052888467,-28.28502947111531,1.0,1.0,28837.30492052088,28837.30492052088,275.62852001559247,2.478520015592494,275.62852001559247,275.62852001559247,77200.71999420821,77200.713625737,0.006368471207679249,0.0,8545.783548066482,8545.783548066482,0.8861178306573422,3933.452580985054,275.62852001559247,2.478520015592494,1.0,0.002,0.12934626796324264,0.004902266725084668,0.00019977589008255436,0.001800224109971298,0.09988794504127718,0.09988794504127718,0.0,5.3852321907355005e-14,0.9999999656581128,0.9999999656581128,0.0,0.09256748710132458,3.1789423117066373e-09,0.0,0.0,0.0,1600072.7958088133,266.5947417562246,0.0,1.0,1284569.0368658777,2597.8810815036277,,,,,,,,,,,,,,,,,,2.0,15242.906021034834,1553.524831150659,0.37169850449706465,6.175347969391544,2.92972557963812
5045.0,-30.03686570019433,4.999874397492864,35.05454871711092,24.62761126169937,5.00090640282373,-26.533088489892798,-40.0325482833199,1.4971291925266204,-6.555259304583785,-6.5552593046302805,40.10911033572582,41032.057115620264,25750.012722889656,25750.012722889656,66782.06983850992,77210.27437185477,77200.72285187614,25750.012722889656,102950.7355747658,102950.7355747658,102950.7355747658,130473.07634111893,125959.76241620141,4513.313924917516,0.0,90993.92279149583,54815.705535278874,40198.019173574394,27522.34076635312,67720.35993992751,20879.77828983283,1553.5250631861466,0.0,0.8783455480721214,2.7231423441292546,0.0014947059257719628,1.0,1.0,-6.555272249912264,333662.5818840642,1559243.1328168279,4.673113550858421,1559243.1328168279,4.673113550858421,0.758648345614519,0.09256749860349464,3.913883897893334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913883897893334,1.2847373865250495,1.2850356422188094,3.0464466426711416,6455.0548722437525,15242.90498349523,6454.030498518953,0.0003305954423369377,23249.00921063952,2370.7391627762304,19291.52906379411,1967.188495948577,0.8297785462171723,0.8297785462171723,35401.00020721971,35382.83765553947,1.0006416852817526,0.8,4275.0851147264175,4272.891774033241,1.0006416852817526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.564174415546,4632.441516551485,6.18460810118395,4.999874397492864,-3.745622274111624,8.745496671604489,2.929725339676411,3.5,0.8370643827646889,0.6,0.0002321409575206655,0.998291429338128,0.00023253826557899636,198.95278848935686,0.0,0.0,0.0,0.014523611921566183,7.8565720987909e-05,0.0001535752365327565,0.0006010756453807157,0.09256749860132492,0.09256749860132492,0.09256749860132492,0.09256749639630954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4022251243,595.5975577563938,0.0,0.09256749860132492,0.09256749860349464,0.09256749860349464,0.3716985294438199,0.3716985294438199,0.5,10.000562766785722,-1.5080295327152271e-05,-1.5080295327152271e-05,4.6497916628140956e-11,4.6497916628140956e-11,-1.2945281980591972e-05,4.6497916628140956e-11,27522.34076635312,20879.77828983283,0.758648345614519,0.9861446380047313,0.6059042974966236,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517165643901715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63199822969045,260.63199822969045,-12.518001770309525,244.86498005180636,276.39901640757427,124037.95913511516,124037.03450705881,0.9246280563910042,0.0,nan,276.39901640757427,3.2490164075742882,270.0922091364206,-3.0577908635793847,263.7854018652671,-9.364598134732887,257.4785945941141,-15.671405405885878,251.17178732296037,-21.978212677039608,244.86498005180636,-28.28501994819362,1.0,1.0,28837.30492052088,28837.30492052088,275.6285200343448,2.478520034344797,275.6285200343448,275.6285200343448,77200.72255565826,77200.72285187614,-0.0002962178841698915,0.0,8545.783548066482,8545.783548066482,0.8861177843369487,3933.453317382801,275.6285200343448,2.478520034344797,1.0,0.002,0.12934627037449603,0.0049022665221722965,0.00019977589337126682,0.0018002241066557444,0.0998879466856334,0.0998879466856334,0.0,2.701094556356587e-14,0.9999999739510702,0.9999999739510702,0.0,0.09256749619221037,2.4112842720478843e-09,0.0,0.0,0.0,1600072.7945645244,266.5947406954162,0.0,1.0,1284569.0404860869,2597.881066856264,,,,,,,,,,,,,,,,,,2.0,15242.90498349523,1553.5250631861466,0.3716985294438199,6.175347969391544,2.929725339676411
5046.0,-30.036856135408648,4.999874299480073,35.054549190429604,24.627625301387184,5.000909032362665,-26.533079618631692,-40.0325431843288,1.497132515587133,-6.555259749556853,-6.555259749605242,40.109111090731645,41032.05166205647,25750.011761762704,25750.011761762704,66782.06342381917,77210.27669981467,77200.7297790023,25750.011761762704,102950.74154076501,102950.74154076501,102950.74154076501,130473.08499112699,125959.77074100412,4513.314250122871,0.0,90993.91479746743,54815.68975971479,40198.027819725154,27522.343450361986,67720.37127008714,20879.780216777373,1553.5251973056756,0.0,0.8783455427853926,2.7231422989527596,0.0014947059257719628,1.0,1.0,-6.5552811430226825,333662.57602077816,1559243.1654452942,4.673113730765525,1559243.1654452942,4.673113730765525,0.7586483416441325,0.09256750619092925,3.9138817416478218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138817416478218,1.2847373709805217,1.2850356266706726,3.0464450011761675,6455.051394112877,15242.90394804228,6454.032387544108,0.0003305963027077186,23249.019976560965,2370.740260594695,19291.534710216714,1967.1890717234444,0.8297784048388241,0.8297784048388241,35400.984604661426,35382.83765553947,1.0006411340060377,0.8,4275.0832305348895,4272.891774033241,1.0006411340060377,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.563968796275,4632.441516551485,6.184608175770929,4.999874299480073,-3.7456227655291965,8.74549706500927,2.9297250985336643,3.5,0.8370643138667612,0.6,0.0002321409575206655,0.9982904352303872,0.00023253849714295982,198.9527806619693,0.0,0.0,0.0,0.014523611921566183,7.856576633495723e-05,0.00015357519118570825,0.000601075136751817,0.09256750619034441,0.09256750619034441,0.09256750619034441,0.0925675022950422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4064395993,595.5975564229441,0.0,0.09256750619034441,0.09256750619092925,0.09256750619092925,0.37169855449614214,0.37169855449614214,0.5,10.000562649888717,-1.6182387241769902e-05,-1.6182387241769902e-05,4.837374945054762e-11,4.837374945054762e-11,-2.1393417455328745e-05,4.837374945054762e-11,27522.343450361986,20879.780216777373,0.7586483416441325,0.9861443782916407,0.6059041155933649,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716506645988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320033603788,260.6320033603788,-12.517996639621174,244.86498951929198,276.3990172014652,124037.88644668245,124036.92142245345,0.9650242289954098,0.0,nan,276.3990172014652,3.2490172014652217,270.09221166503096,-3.0577883349690183,263.7854061285958,-9.364593871404168,257.4786005921618,-15.67139940783818,251.17179505572693,-21.978204944273045,244.86498951929198,-28.285010480707996,1.0,1.0,28837.30492052088,28837.30492052088,275.62852039995977,2.478520399959791,275.62852039995977,275.62852039995977,77200.73956061847,77200.7297790023,0.009781616172404028,0.0,8545.783548066482,8545.783548066482,0.8861179206457961,3933.4511503560607,275.62852039995977,2.478520399959791,1.0,0.002,0.12934627436922574,0.0049022664244577,0.000199775899358476,0.0018002241006381404,0.099887949679238,0.099887949679238,0.0,-3.3835781398927622e-15,0.9999999568449692,0.9999999568449692,0.0,0.09256750219617567,3.994753578075839e-09,0.0,0.0,0.0,1600072.7940425894,266.5947402504431,0.0,1.0,1284569.0420046432,2597.881060712167,,,,,,,,,,,,,,,,,,2.0,15242.90394804228,1553.5251973056756,0.37169855449614214,6.175347969391544,2.9297250985336643
5047.0,-30.0368464599469,4.999874189991692,35.05454967548464,24.627623694855743,5.000905116573136,-26.533071302295365,-40.032534453179665,1.497129958927125,-6.555261248602221,-6.5552612486147295,40.10911237601859,41032.05606065947,25750.013140019648,25750.013140019648,66782.06920067912,77210.28899880729,77200.74099093668,25750.013140019648,102950.75413095634,102950.75413095634,102950.75413095634,130473.10337925202,125959.78869637246,4513.314682879562,0.0,90993.92232898306,54815.689390857144,40198.03659791768,27522.349248295686,67720.38584621336,20879.784322248957,1553.525504494425,0.0,0.878345529764061,2.723142146760491,0.0014947059257719628,1.0,1.0,-6.555268338033045,333662.55626831437,1559243.220990745,4.673114173880755,1559243.220990745,4.673114173880755,0.7586483309938352,0.09256751509073133,3.913881906127762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913881906127762,1.2847373829400006,1.285035638632928,3.0464451008432647,6455.051605295495,15242.902910800147,6454.03174403404,0.000330596210845579,23249.020923834873,2370.740357189751,19291.532786722055,1967.1888755815753,0.8297782882953318,0.8297782882953318,35400.985794835724,35382.83765553947,1.0006411760577412,0.8,4275.083374262365,4272.891774033241,1.0006411760577412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.563765085345,4632.441516551485,6.184608809393801,4.999874189991692,-3.7456240562685488,8.74549824626024,2.92972485962896,3.5,0.8370642456082742,0.6,0.0002321409575206655,0.9982894296207153,0.00023253873138661188,198.95277274401016,0.0,0.0,0.0,0.014523611921566183,7.856584398406935e-05,0.00015357511353659615,0.0006010748581024004,0.09256751508727531,0.09256751508727531,0.09256751508727531,0.09256751405326685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4128040801,595.5975544163633,0.0,0.09256751508727531,0.09256751509073133,0.09256751509073133,0.37169857942898227,0.37169857942898227,0.5,10.000562618913575,-1.3823016445257963e-05,-1.3823016445257963e-05,1.2505552149377763e-11,1.2505552149377763e-11,-7.089418318173557e-06,1.2505552149377763e-11,27522.349248295686,20879.784322248957,0.7586483309938352,0.9861442513386579,0.6059040501310701,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517164495311932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63200808182063,260.63200808182063,-12.517991918179348,244.8649989010347,276.39901726260626,124037.80505761667,124036.91700785802,0.8880497586386732,0.0,nan,276.39901726260626,3.249017262606287,270.0922135902924,-3.057786409707603,263.7854099179771,-9.364590082022858,257.47860624566374,-15.671393754336236,251.1718025733495,-21.978197426650468,244.8649989010347,-28.285001098965267,1.0,1.0,28837.30492052088,28837.30492052088,275.62852021293463,2.4785202129346544,275.62852021293463,275.62852021293463,77200.73695139335,77200.74099093668,-0.004039543331600726,0.0,8545.783548066482,8545.783548066482,0.8861179102480607,3933.4513156584007,275.62852021293463,2.4785202129346544,1.0,0.002,0.12934627568293577,0.004902266146909723,0.0001997759007721243,0.0018002240993279723,0.09988795038606216,0.09988795038606216,0.0,1.0009658032994473e-13,0.9999999858083084,0.9999999858083084,0.0,0.0925675137770417,1.3136896263148244e-09,0.0,0.0,0.0,1600072.7922842659,266.59473875139776,0.0,1.0,1284569.0471204217,2597.8810400137268,,,,,,,,,,,,,,,,,,2.0,15242.902910800147,1553.525504494425,0.37169857942898227,6.175347969391544,2.92972485962896
5048.0,-30.036836891443876,4.999874095787513,35.05455014194193,24.62763190213593,5.000907858897739,-26.53306241640934,-40.03252558233214,1.4971333838644523,-6.555261301904636,-6.555261301894247,40.109112809512155,41032.04960271187,25750.011304530646,25750.011304530646,66782.06090724251,77210.29470700136,77200.74457453561,25750.011304530646,102950.75587906626,102950.75587906626,102950.75587906626,130473.10612159102,125959.79117294552,4513.3149486454995,0.0,90993.92253835037,54815.67743406591,40198.050115871614,27522.350242524753,67720.40035839636,20879.78505584551,1553.52554899986,0.0,0.8783455278251715,2.7231421413488626,0.0014947059257719628,1.0,1.0,-6.555291991504021,333662.55556596036,1559243.2397237238,4.673114239861067,1559243.2397237238,4.673114239861067,0.7586483302426759,0.09256752202002962,3.9138811072386432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138811072386432,1.2847373669189157,1.2850356226081239,3.046444517002721,6455.050368207442,15242.901876094049,6454.032095571165,0.00033059649285608386,23249.02572284553,2370.7408465526487,19291.533837490046,1967.188982730091,0.8297781622106135,0.8297781622106135,35400.980014086366,35382.83765553947,1.0006409718100489,0.8,4275.0826761692215,4272.891774033241,1.0006409718100489,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.563558283286,4632.441516551485,6.1846086757344585,4.999874095787513,-3.7456242510580373,8.745498346845551,2.9297246170990987,3.5,0.8370641763140282,0.6,0.0002321409575206655,0.9982884351287661,0.00023253896304099964,198.95276491358183,0.0,0.0,0.0,0.014523611921566183,7.856592287563993e-05,0.00015357503464502557,0.0006010744266406857,0.09256752202005122,0.09256752202005122,0.09256752202005122,0.09256751631684954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4157251231,595.597553487744,0.0,0.09256752202005122,0.09256752202002962,0.09256752202002962,0.37169860460962917,0.37169860460962917,0.5,10.000562447820283,-1.7177123936562566e-05,-1.7177123936562566e-05,-1.0402345651527867e-11,-1.0402345651527867e-11,-3.0689609786804795e-05,-1.0402345651527867e-11,27522.350242524753,20879.78505584551,0.7586483302426759,0.9861439175464427,0.6059038249265826,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517163917555165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63201306398554,260.63201306398554,-12.517986936014438,244.86500825467766,276.399017873293,124037.78009353437,124036.84300493465,0.9370885997365785,0.0,nan,276.399017873293,3.2490178732930417,270.0922159495707,-3.057784050429291,263.7854140258465,-9.3645859741535,257.47861210212426,-15.671387897875718,251.17181017840127,-21.978189821598704,244.86500825467766,-28.284991745322316,1.0,1.0,28837.30492052088,28837.30492052088,275.6285205789963,2.4785205789963243,275.6285205789963,275.6285205789963,77200.75292389425,77200.74457453561,0.008349358642590232,0.0,8545.783548066482,8545.783548066482,0.8861179607504958,3933.4505127748366,275.6285205789963,2.4785205789963243,1.0,0.002,0.12934628142010507,0.004902266112837628,0.00019977590961132633,0.0018002240903934549,0.09988795480566316,0.09988795480566316,0.0,4.7813315806610746e-15,0.9999999380218133,0.9999999380218133,0.0,0.09256751628286246,5.7371671615542936e-09,0.0,0.0,0.0,1600072.7922217445,266.59473869809534,0.0,1.0,1284569.047302326,2597.8810392777327,,,,,,,,,,,,,,,,,,2.0,15242.901876094049,1553.52554899986,0.37169860460962917,6.175347969391544,2.9297246170990987
5049.0,-30.036827232607862,4.999873991387304,35.05455062186519,24.627635534293972,5.00090602850035,-26.533053906496505,-40.03251678133381,1.4971327023971954,-6.55526272433093,-6.555262724379409,40.1091141309715,41032.045461021255,25750.012529371128,25750.012529371128,66782.05799039238,77210.30368751749,77200.75654757589,25750.012529371128,102950.76907694702,102950.76907694702,102950.76907694702,130473.12524242187,125959.80987812296,4513.315364298902,0.0,90993.92476976078,54815.66654329688,40198.064696071,27522.356165474852,67720.42086154585,20879.789255425156,1553.525860439266,0.0,0.8783455150817039,2.7231419969353756,0.0014947059257719628,1.0,1.0,-6.555276409100827,333662.5368230759,1559243.2968320276,4.673114673520613,1559243.2968320276,4.673114673520613,0.7586483195656628,0.09256753090360538,3.913880474229117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913880474229117,1.284737370106666,1.2850356257966142,3.0464440167286213,6455.049308186656,15242.900839567728,6454.032324726054,0.0003305967291019432,23249.030053142607,2370.741288120062,19291.534522449347,1967.1890525765014,0.8297780371203778,0.8297780371203779,35400.975433639,35382.83765553947,1.0006408099719013,0.8,4275.082123026593,4272.891774033241,1.0006408099719013,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.563355257134,4632.441516551485,6.184609271492845,4.999873991387304,-3.7456254822072292,8.745499473594533,2.929724378997491,3.5,0.8370641082849974,0.6,0.0002321409575206655,0.9982874312492463,0.00023253919688257194,198.95275700922966,0.0,0.0,0.0,0.014523611921566183,7.856600114608836e-05,0.00015357495637457715,0.000601074023085046,0.09256753090014323,0.09256753090014323,0.09256753090014323,0.0925675286220559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4224445848,595.5975513675015,0.0,0.09256753090014323,0.09256753090360538,0.09256753090360538,0.3716986294264194,0.3716986294264194,0.5,10.000562379494815,-1.5965432453413086e-05,-1.5965432453413086e-05,4.8487436288269237e-11,4.8487436288269237e-11,-1.3684721409390477e-05,4.8487436288269237e-11,27522.356165474852,20879.789255425156,0.7586483195656628,0.9861435759078941,0.6059035803234466,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517163346185336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320178519781,260.6320178519781,-12.517982148021872,244.86501755936268,276.3990181445932,124037.7010985748,124036.8005314915,0.9005670832976251,0.0,nan,276.3990181445932,3.249018144593208,270.09221802754774,-3.057781972452233,263.7854179105008,-9.364582089499152,257.4786177934551,-15.671382206544877,251.1718176764093,-21.978182323590687,244.86501755936268,-28.284982440637293,1.0,1.0,28837.30492052088,28837.30492052088,275.62852055755764,2.4785205575576583,275.62852055755764,275.62852055755764,77200.75665879447,77200.75654757589,0.00011121858551632613,0.0,8545.783548066482,8545.783548066482,0.8861180007667141,3933.4498766002625,275.62852055755764,2.4785205575576583,1.0,0.002,0.12934628396998937,0.004902265843952608,0.00019977591296570465,0.001800224087122097,0.09988795648285233,0.09988795648285233,0.0,8.780172769395911e-14,0.9999999724538228,0.9999999724538228,0.0,0.09256752835372377,2.5498816118393075e-09,0.0,0.0,0.0,1600072.790553292,266.59473727566905,0.0,1.0,1284569.0521566267,2597.881019637215,,,,,,,,,,,,,,,,,,2.0,15242.900839567728,1553.525860439266,0.3716986294264194,6.175347969391544,2.929724378997491
5050.0,-30.036817576745708,4.999873891578687,35.054551091736755,24.627638642583065,5.000906013417045,-26.533045217729615,-40.032507945410885,1.497133654399942,-6.555263355370869,-6.555263355346494,40.10911480078812,41032.046055655555,25750.011977336555,25750.011977336555,66782.0580329921,77210.3127180046,77200.76173821885,25750.011977336555,102950.7737155554,102950.7737155554,102950.7737155554,130473.13234572293,125959.81667487872,4513.31567084421,0.0,90993.92939693159,54815.662734578655,40198.07406928104,27522.35863016752,67720.43269944856,20879.79101290441,1553.525988563037,0.0,0.8783455091102143,2.7231419328683053,0.0014947059257719628,1.0,1.0,-6.55529069103801,333662.52850805153,1559243.3257783575,4.673114876730102,1559243.3257783575,4.673114876730102,0.7586483154833202,0.09256753842068324,3.9138803041814745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138803041814745,1.2847373656534118,1.2850356213423262,3.046443894928589,6455.0490501070035,15242.899805170027,6454.032004599045,0.0003305967584530412,23249.032245497227,2370.741511678017,19291.533565568294,1967.188955001789,0.8297779177154608,0.8297779177154608,35400.97420317681,35382.83765553947,1.0006407664967334,0.8,4275.0819744338805,4272.891774033241,1.0006407664967334,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.563149474399,4632.441516551485,6.184609444578063,4.999873891578687,-3.7456261149335615,8.745500006512248,2.929724137663073,3.5,0.8370640393323067,0.6,0.0002321409575206655,0.9982864276798865,0.00023253943065236634,198.95274910731183,0.0,0.0,0.0,0.014523611921566183,7.856607972720739e-05,0.0001535748777934581,0.0006010736894128926,0.09256753841991656,0.09256753841991656,0.09256753841991656,0.09256753344921476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4264025829,595.5975501132739,0.0,0.09256753841991656,0.09256753842068324,0.09256753842068324,0.37169865436254496,0.37169865436254496,0.5,10.00056223034946,-1.8011884719726368e-05,-1.8011884719726368e-05,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.733569152724158e-05,-2.4385826691286638e-11,27522.35863016752,20879.79101290441,0.7586483154833202,0.9861434041536463,0.6059034831889029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162769421441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63202264586107,260.63202264586107,-12.517977354138907,244.86502683998043,276.3990184517413,124037.66202727903,124036.76035229358,0.9016749854506456,0.0,nan,276.3990184517413,3.2490184517413354,270.0922201293898,-3.0577798706102044,263.7854218070369,-9.364578192963052,257.47862348468493,-15.671376515315046,251.17182516233314,-21.97817483766684,244.86502683998043,-28.284973160019547,1.0,1.0,28837.30492052088,28837.30492052088,275.62852053398285,2.4785205339828735,275.62852053398285,275.62852053398285,77200.76515728167,77200.76173821885,0.0034190628211945295,0.0,8545.783548066482,8545.783548066482,0.8861180115164157,3933.449705702382,275.62852053398285,2.4785205339828735,1.0,0.002,0.1293462890784985,0.004902265707621902,0.00019977592059676764,0.0018002240794120258,0.09988796029838382,0.09988796029838382,0.0,8.793313299726435e-15,0.999999944812981,0.999999944812981,0.0,0.09256753331215675,5.108526497410616e-09,0.0,0.0,0.0,1600072.7898131064,266.5947366446291,0.0,1.0,1284569.0543101719,2597.8810109239685,,,,,,,,,,,,,,,,,,2.0,15242.899805170027,1553.525988563037,0.37169865436254496,6.175347969391544,2.929724137663073
5051.0,-30.03680793355119,4.9998737928645225,35.0545515624152,24.627641576249175,5.000906758727434,-26.533036464323015,-40.032502881344385,1.4971352895023748,-6.555264170218777,-6.555264170204751,40.109115763809044,41032.06382973534,25750.011846242982,25750.011846242982,66782.07567597833,77210.3217673557,77200.77052446318,25750.011846242982,102950.78237070616,102950.78237070616,102950.78237070616,130473.14489885065,125959.82889106381,4513.316007786837,0.0,90993.93502792335,54815.677090315294,40198.06437512006,27522.362528144484,67720.42690326454,20879.793791070468,1553.5261892960198,0.0,0.878345501025993,2.7231418501399673,0.0014947059257719628,1.0,1.0,-6.555290092350447,333662.5177710508,1559243.3673955603,4.673115151835742,1559243.3673955603,4.673115151835742,0.7586483089785153,0.09256754642029996,3.913880327472807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913880327472807,1.2847373580047714,1.28503561369191,3.0464439311947453,6455.049126950637,15242.898771034714,6454.031454768215,0.000330596701373787,23249.03354586678,2370.741644278809,19291.531922087146,1967.188787413352,0.8297778006138582,0.8297778006138582,35400.974371712546,35382.83765553947,1.0006407724515034,0.8,4275.081994786544,4272.891774033241,1.0006407724515034,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.562944724375,4632.441516551485,6.1846097172304475,4.9998737928645225,-3.745626885914774,8.745500678779297,2.929723897539786,3.5,0.8370639707256532,0.6,0.0002321409575206655,0.9982854254282144,0.00023253966411568983,198.9527412157612,0.0,0.0,0.0,0.014523611921566183,7.856612476384924e-05,0.00015357483275681627,0.0006010735167218296,0.09256754641895723,0.09256754641895723,0.09256754641895723,0.0925675417458164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.431735366,595.597548426372,0.0,0.09256754641895723,0.09256754642029996,0.09256754642029996,0.3716986790694387,0.3716986790694387,0.5,10.00056209013183,-1.9299958694318775e-05,-1.9299958694318775e-05,-1.404032445861958e-11,-1.404032445861958e-11,-2.5922145709955657e-05,-1.404032445861958e-11,27522.362528144484,20879.793791070468,0.7586483089785153,0.9861437490843552,0.6059037975107234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162192835174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320275125385,260.6320275125385,-12.517972487461464,244.8650361056314,276.3990189194453,124037.63811188299,124036.72274508579,0.9153667971805493,0.0,nan,276.3990189194453,3.249018919445348,270.092222356683,-3.0577776433169674,263.7854257939198,-9.364574206080192,257.47862923115696,-15.671370768843019,251.1718326683946,-21.97816733160539,244.8650361056314,-28.284963894368587,1.0,1.0,28837.30492052088,28837.30492052088,275.62852074726254,2.4785207472625643,275.62852074726254,275.62852074726254,77200.7749703312,77200.77052446318,0.004445868020411581,0.0,8545.783548066482,8545.783548066482,0.8861180100440349,3933.449729110171,275.62852074726254,2.4785207472625643,1.0,0.002,0.1293462939220619,0.004902265539271255,0.00019977592774316448,0.0018002240722801534,0.09988796387158223,0.09988796387158223,0.0,2.3317719283211247e-14,0.9999999476751608,0.9999999476751608,0.0,0.09256754157671798,4.8435819852118e-09,0.0,0.0,0.0,1600072.7888573208,266.5947358297812,0.0,1.0,1284569.0570909947,2597.8809996727555,,,,,,,,,,,,,,,,,,2.0,15242.898771034714,1553.5261892960198,0.3716986790694387,6.175347969391544,2.929723897539786
5052.0,-30.036798373054122,4.999873692281085,35.054552037564,24.627644614689075,5.000907148123927,-26.533027820935903,-40.032494080346055,1.4971365960095697,-6.555265145965393,-6.555265145972205,40.10911683415014,41032.06512874459,25750.012070739307,25750.012070739307,66782.0771994839,77210.33076792076,77200.78033675565,25750.012070739307,102950.79240749496,102950.79240749496,102950.79240749496,130473.159398739,125959.84302637386,4513.316372365139,0.0,90993.94017541826,54815.674536257284,40198.07293240108,27522.366991244035,67720.43992364511,20879.796967006245,1553.5264206103745,0.0,0.8783454916606661,2.723141751076129,0.0014947059257719628,1.0,1.0,-6.55528468040967,333662.50491392845,1559243.4136515213,4.673115470537343,1559243.4136515213,4.673115470537343,0.7586483013488245,0.09256755462955357,3.9138802578435037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138802578435037,1.2847373518932255,1.2850356075789453,3.046443891489493,6455.049042819972,15242.897736967487,6454.031015433076,0.00033059668584239303,23249.035274664922,2370.7418205671584,19291.53060888502,1967.1886535040019,0.8297776824274297,0.8297776824274297,35400.97386787595,35382.83765553947,1.0006407546497533,0.8,4275.081933942378,4272.891774033241,1.0006407546497533,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.562740114023,4632.441516551485,6.184610075080584,4.999873692281085,-3.7456277790457184,8.745501471326804,2.929723657580311,3.5,0.8370639021658032,0.6,0.0002321409575206655,0.9982844317726571,0.00023253989557710722,198.95273339188702,0.0,0.0,0.0,0.014523611921566183,7.856620303448487e-05,0.00015357475448618063,0.0006010731996866255,0.0925675546278969,0.0925675546278969,0.0925675546278969,0.09256755117431628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4374103955,595.5975466334426,0.0,0.0925675546278969,0.09256755462955357,0.09256755462955357,0.37169870362732255,0.37169870362732255,0.5,10.000561986569044,-1.899482111866746e-05,-1.899482111866746e-05,6.821210263296962e-12,6.821210263296962e-12,-1.9534437456059095e-05,6.821210263296962e-12,27522.366991244035,20879.796967006245,0.7586483013488245,0.9861435819788056,0.6059037001975813,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716161700538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63203239890146,260.63203239890146,-12.517967601098519,244.86504534151717,276.3990194562854,124037.60528985133,124036.68622047557,0.919069375782492,0.0,nan,276.3990194562854,3.249019456285396,270.09222463333214,-3.0577753666678404,263.78542981037856,-9.364570189621418,257.4786349874244,-15.671365012575563,251.17184016447106,-21.978159835528913,244.86504534151717,-28.284954658482803,1.0,1.0,28837.30492052088,28837.30492052088,275.62852091969785,2.4785209196978712,275.62852091969785,275.62852091969785,77200.78396984765,77200.78033675565,0.003633091997471638,0.0,8545.783548066482,8545.783548066482,0.8861180144457086,3933.449659132721,275.62852091969785,2.4785209196978712,1.0,0.002,0.12934629756840096,0.004902265346808948,0.00019977593297439142,0.0018002240670930527,0.09988796648719571,0.09988796648719571,0.0,6.744388034163329e-14,0.9999999606091862,0.9999999606091862,0.0,0.09256755098324226,3.6463113113863483e-09,0.0,0.0,0.0,1600072.7877128078,266.5947348540346,0.0,1.0,1284569.0604209157,2597.880986199877,,,,,,,,,,,,,,,,,,2.0,15242.897736967487,1553.5264206103745,0.37169870362732255,6.175347969391544,2.929723657580311
5053.0,-30.03678881898032,4.999873590916471,35.054552515169654,24.627653450612,5.000907543404287,-26.533019182742233,-40.03248524442313,1.4971379071682551,-6.5552660661880395,-6.555266066163466,40.10911785533413,41032.05248861041,25750.012164407082,25750.012164407082,66782.0646530175,77210.33639401915,77200.78960567717,25750.012164407082,102950.80177008425,102950.80177008425,102950.80177008425,130473.17295572514,125959.85621429434,4513.316741430803,0.0,90993.93727827795,54815.653372877285,40198.09322822296,27522.371185640888,67720.46441386385,20879.799953076326,1553.5266377747064,0.0,0.8783454827835633,2.7231416576494802,0.0014947059257719628,1.0,1.0,-6.555281738496944,333662.4927884342,1559243.4577829102,4.673115772624709,1559243.4577829102,4.673115772624709,0.7586482942272736,0.09256756274559702,3.9138788607346067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138788607346067,1.2847373457599207,1.2850356014442168,3.0464428185665855,6455.046769425078,15242.896701564992,6454.032077764002,0.000330597235285774,23249.042833481835,2370.742591351974,19291.533784263243,1967.1889773024677,0.8297775492279953,0.8297775492279953,35400.963758416474,35382.83765553947,1.0006403974584217,0.8,4275.080713106823,4272.891774033241,1.0006403974584217,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.562534882549,4632.441516551485,6.184610402431118,4.999873590916471,-3.745628630698946,8.745502221615418,2.929723416892415,3.5,0.8370638333978329,0.6,0.0002321409575206655,0.9982834387857509,0.00023254012688322983,198.95272557326996,0.0,0.0,0.0,0.014523611921566183,7.85662816157905e-05,0.000153574675904875,0.0006010726775682586,0.09256756274397124,0.09256756274397124,0.09256756274397124,0.09256756000275754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.44274491846,595.5975449488299,0.0,0.09256756274397124,0.09256756274559702,0.09256756274559702,0.3716987282116315,0.3716987282116315,0.5,10.000561904329954,-1.7998363091464853e-05,-1.7998363091464853e-05,-2.4556356947869062e-11,-2.4556356947869062e-11,-1.5672333461225207e-05,-2.4556356947869062e-11,27522.371185640888,20879.799953076326,0.7586482942272736,0.9861430400844351,0.6059032944288293,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161046113793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320373013214,260.6320373013214,-12.51796269867856,244.86505455199332,276.3990200506489,124037.5301002369,124036.6080106922,0.9220895447064426,0.0,nan,276.3990200506489,3.2490200506489373,270.0922269509185,-3.0577730490815043,263.7854338511871,-9.364566148812855,257.4786407514555,-15.67135924854449,251.17184765172482,-21.97815234827516,244.86505455199332,-28.284945448006653,1.0,1.0,28837.30492052088,28837.30492052088,275.62852108412585,2.478521084125873,275.62852108412585,275.62852108412585,77200.79433114722,77200.78960567717,0.0047254700475605205,0.0,8545.783548066482,8545.783548066482,0.886118102765093,3933.4482550382795,275.62852108412585,2.478521084125873,1.0,0.002,0.12934630049081514,0.004902265167278703,0.00019977593711030672,0.0018002240629282533,0.09988796855515336,0.09988796855515336,0.0,3.855986710488146e-14,0.9999999684293811,0.9999999684293811,0.0,0.09256755982318178,2.9224152456574623e-09,0.0,0.0,0.0,1600072.7866334214,266.59473393381194,0.0,1.0,1284569.063561351,2597.880973493673,,,,,,,,,,,,,,,,,,2.0,15242.896701564992,1553.5266377747064,0.3716987282116315,6.175347969391544,2.929723416892415
5054.0,-30.03677917588937,4.999873487044253,35.05455299409122,24.62765125036242,5.000905833890249,-26.533010674910457,-40.0324764085002,1.4971373329156112,-6.555267083192803,-6.55526708319567,40.10911884851813,41032.06253478241,25750.01246539086,25750.01246539086,66782.07500017327,77210.34874358131,77200.7981722828,25750.01246539086,102950.81063767365,102950.81063767365,102950.81063767365,130473.18597586954,125959.86885972029,4513.317116149249,0.0,90993.94771893365,54815.66151015141,40198.095787535814,27522.37533819588,67720.4711257317,20879.8029029928,1553.5268552622329,0.0,0.8783454734881757,2.723141554396879,0.0014947059257719628,1.0,1.0,-6.5552811299514815,333662.47938766703,1559243.5007042175,4.673116088946292,1559243.5007042175,4.673116088946292,0.7586482869454789,0.09256757089507466,3.913879586838761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913879586838761,1.2847373484461453,1.2850356041310649,3.0464433773739756,6455.047953470883,15242.895666352502,6454.030767635967,0.0003305968924118554,23249.041187909777,2370.7424235503236,19291.529868202873,1967.1885779754427,0.8297774395201755,0.8297774395201755,35400.96901249557,35382.83765553947,1.0006405830975729,0.8,4275.081347598369,4272.891774033241,1.0006405830975729,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.562329307186,4632.441516551485,6.184610780085439,4.999873487044253,-3.7456295564747166,8.74550304351897,2.929723175801225,3.5,0.8370637645146358,0.6,0.0002321409575206655,0.9982824365480805,0.00023254036034468974,198.95271768180598,0.0,0.0,0.0,0.014523611921566183,7.856636019716861e-05,0.0001535745973234969,0.000601072481521417,0.09256757089330726,0.09256757089330726,0.09256757089330726,0.09256756847235997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4478976112,595.5975433219725,0.0,0.09256757089330726,0.09256757089507466,0.09256757089507466,0.37169875290159216,0.37169875290159216,0.5,10.000561831722216,-1.6841118338106753e-05,-1.6841118338106753e-05,2.8421709430404007e-12,2.8421709430404007e-12,-1.404675583671633e-05,2.8421709430404007e-12,27522.37533819588,20879.8029029928,0.7586482869454789,0.9861430951386003,0.6059033827245701,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160475605808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63204203362665,260.63204203362665,-12.51795796637333,244.86506373792156,276.3990203293311,124037.4969238984,124036.60683102363,0.8900928747719657,0.0,nan,276.3990203293311,3.249020329331131,270.09222901105,-3.057770988949983,263.7854376927679,-9.364562307232063,257.4786463744852,-15.671353625514769,251.17185505620387,-21.97814494379611,244.86506373792156,-28.284936262078418,1.0,1.0,28837.30492052088,28837.30492052088,275.6285210695302,2.4785210695302453,275.6285210695302,275.6285210695302,77200.7970363354,77200.7981722828,-0.0011359474010532722,0.0,8545.783548066482,8545.783548066482,0.8861180568638242,3933.4489847729546,275.6285210695302,2.4785210695302453,1.0,0.002,0.12934630310856046,0.0049022649715687525,0.00019977594073592876,0.0018002240593176723,0.09988797036796437,0.09988797036796437,0.0,5.360122068420736e-14,0.999999971720856,0.999999971720856,0.0,0.09256756827734298,2.6177316695229695e-09,0.0,0.0,0.0,1600072.785440513,266.5947329168072,0.0,1.0,1284569.0670320736,2597.8809594511144,,,,,,,,,,,,,,,,,,2.0,15242.895666352502,1553.5268552622329,0.37169875290159216,6.175347969391544,2.929723175801225
5055.0,-30.036769637253833,4.999873391004428,35.054553465625595,24.627659457642608,5.000908424020279,-26.533001831126647,-40.032467572577275,1.4971406178919484,-6.555267538348119,-6.555267538327997,40.109119593210686,41032.05557620301,25750.01152500912,25750.01152500912,66782.06710121213,77210.35442621,77200.80493797104,25750.01152500912,102950.81646298016,102950.81646298016,102950.81646298016,130473.19445425813,125959.87701983648,4513.317434421655,0.0,90993.94771757058,54815.64886755899,40198.10983334621,27522.37799127798,67720.48782462419,20879.804806907465,1553.5269881780914,0.0,0.8783454681855134,2.723141508186726,0.0014947059257719628,1.0,1.0,-6.555290290182143,333662.4733902252,1559243.5328866476,4.67311626939563,1559243.5328866476,4.67311626939563,0.7586482829908233,0.09256757841150569,3.913878749035244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913878749035244,1.2847373330797671,1.2850355887611193,3.0464427616911465,6455.046648912848,15242.89463324179,6454.031166237344,0.0003305971918925035,23249.04616424314,2370.7429309951044,19291.531059649067,1967.1886994691426,0.8297773131578747,0.8297773131578747,35400.96295016149,35382.83765553947,1.0006403689008452,0.8,4275.080615500574,4272.891774033241,1.0006403689008452,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.562122942736,4632.441516551485,6.184610860762044,4.999873391004428,-3.745630055574366,8.745503446578795,2.929722933784633,3.5,0.8370636953670381,0.6,0.0002321409575206655,0.9982814451678674,0.00023254059127747237,198.95270987582413,0.0,0.0,0.0,0.014523611921566183,7.856643877861944e-05,0.00015357451874204605,0.0006010720452978088,0.09256757841108036,0.09256757841108036,0.09256757841108036,0.09256757426255004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.45209861634,595.5975419923972,0.0,0.09256757841108036,0.09256757841150569,0.09256757841150569,0.371698777713908,0.371698777713908,0.5,10.000561707274478,-1.7859079207482864e-05,-1.7859079207482864e-05,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.2751854146463302e-05,-2.0122570276726037e-11,27522.37799127798,20879.804806907465,0.7586482829908233,0.9861427353293396,0.6059031305631432,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517159899782337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320470081277,260.6320470081277,-12.517952991872278,244.86507292480994,276.399021091445,124037.46855130179,124036.53290412079,0.9356471809959692,0.0,nan,276.399021091445,3.2490210914450017,270.09223145811836,-3.0577685418816145,263.7854418247914,-9.364558175208572,257.478652191464,-15.671347808535984,251.17186255813724,-21.978137441862742,244.86507292480994,-28.28492707519004,1.0,1.0,28837.30492052088,28837.30492052088,275.62852140609687,2.4785214060968883,275.62852140609687,275.62852140609687,77200.81255834988,77200.80493797104,0.007620378833962604,0.0,8545.783548066482,8545.783548066482,0.8861181098262595,3933.4481427804203,275.62852140609687,2.4785214060968883,1.0,0.002,0.1293463073579239,0.004902264870924082,0.0001997759471122407,0.0018002240529074117,0.09988797355612035,0.09988797355612035,0.0,1.9652248578472253e-14,0.9999999540944979,0.9999999540944979,0.0,0.09256757416214452,4.249361162040853e-09,0.0,0.0,0.0,1600072.7849066334,266.59473246165186,0.0,1.0,1284569.0685853781,2597.880953166444,,,,,,,,,,,,,,,,,,2.0,15242.89463324179,1553.5269881780914,0.371698777713908,6.175347969391544,2.929722933784633
