time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5056.0,-30.036760007543343,4.999873285067725,35.05455394965063,24.62766308980065,5.000906575261714,-26.53299334926316,-40.03246257835997,1.4971399169872566,-6.55526895173648,-6.555268951708359,40.109120896686484,41032.066526645925,25750.012713724882,25750.012713724882,66782.0792403708,77210.36338574562,77200.81668275943,25750.012713724882,102950.8293964843,102950.8293964843,102950.8293964843,130473.2131928658,125959.89532828408,4513.31786458173,0.0,90993.94991533317,54815.65305625598,40198.10762119688,27522.38379638151,67720.49141757839,20879.80892289342,1553.5272936552972,0.0,0.8783454555595369,2.7231413646907927,0.0014947059257719628,1.0,1.0,-6.555275645228221,333662.4547664281,1559243.5892173448,4.673116699056997,1559243.5892173448,4.673116699056997,0.7586482725249468,0.09256758723846625,3.9138781112246397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138781112246397,1.2847373363584411,1.2850355920405545,3.0464422574644234,6455.045580516927,15242.893598359926,6454.0314019284015,0.00033059743035857795,23249.050514468236,2370.7433745946105,19291.53176414541,1967.188771307777,0.8297771881969974,0.8297771881969974,35400.95833497305,35382.83765553947,1.000640205835232,0.8,4275.080058162553,4272.891774033241,1.000640205835232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.561918445369,4632.441516551485,6.184611450029707,4.999873285067725,-3.745631281142321,8.745504566210046,2.929722693957693,3.5,0.8370636268450552,0.6,0.0002321409575206655,0.9982804443230257,0.00023254082441541733,198.95270199531134,0.0,0.0,0.0,0.014523611921566183,7.856648319425355e-05,0.00015357447432641193,0.000601071773508974,0.09256758723552842,0.09256758723552842,0.09256758723552842,0.092567586256058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4585426689,595.5975399608319,0.0,0.09256758723552842,0.09256758723846625,0.09256758723846625,0.37169880241556286,0.37169880241556286,0.5,10.000561678037862,-1.5116070699150441e-05,-1.5116070699150441e-05,-2.8137492336099967e-11,-2.8137492336099967e-11,-6.693519878808729e-06,-2.8137492336099967e-11,27522.38379638151,20879.80892289342,0.7586482725249468,0.9861428622627507,0.6059032601171456,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517159330196319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63205178553335,260.63205178553335,-12.517948214466628,244.86508208786168,276.3990214832044,124037.38916740469,124036.49059164643,0.8985757582717291,0.0,nan,276.3990214832044,3.2490214832044444,270.09223360413637,-3.0577663958636094,263.78544572506746,-9.364554274932516,257.47865784599935,-15.671342154000627,251.17186996693061,-21.978130033069363,244.86508208786168,-28.284917912138297,1.0,1.0,28837.30492052088,28837.30492052088,275.62852136705374,2.4785213670537587,275.62852136705374,275.62852136705374,77200.8162863307,77200.81668275943,-0.0003964287316193804,0.0,8545.783548066482,8545.783548066482,0.8861181501459777,3933.447501780763,275.62852136705374,2.4785213670537587,1.0,0.002,0.12934630859749024,0.0049022646093156656,0.00019977594844653715,0.0018002240517016044,0.09988797422326857,0.09988797422326857,0.0,1.4814148172059838e-13,0.999999986610022,0.999999986610022,0.0,0.09256758599898829,1.2394779580482305e-09,0.0,0.0,0.0,1600072.7832487836,266.5947310482635,0.0,1.0,1284569.0734088365,2597.88093365071,,,,,,,,,,,,,,,,,,2.0,15242.893598359926,1553.5272936552972,0.37169880241556286,6.175347969391544,2.929722693957693
5057.0,-30.036750461598864,4.99987318561072,35.054554424395285,24.62767189079898,5.000907064854581,-26.53298470895336,-40.03245374243704,1.4971413122107151,-6.55526948599902,-6.555269485931829,40.109121596957955,41032.05411438529,25750.011935102622,25750.011935102622,66782.06604948791,77210.36899924981,77200.8225744062,25750.011935102622,102950.83450950882,102950.83450950882,102950.83450950882,130473.22080775788,125959.90261369103,4513.3181940668555,0.0,90993.94713363406,54815.63224877603,40198.12764984226,27522.386298249072,67720.51394809133,20879.810713506213,1553.5274211661238,0.0,0.8783454499968195,2.723141310449261,0.0014947059257719628,1.0,1.0,-6.555288021451133,333662.44772662193,1559243.619481479,4.673116888356003,1559243.619481479,4.673116888356003,0.758648268621771,0.09256759477375066,3.913876739022333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913876739022333,1.2847373298319007,1.285035585512499,3.046441204860481,6455.043350175482,15242.892565620552,6454.032435991127,0.0003305979687855943,23249.057954840937,2370.744133301478,19291.534855028098,1967.1890864900959,0.8297770555908137,0.8297770555908137,35400.94840573621,35382.83765553947,1.0006398550116344,0.8,4275.078859090991,4272.891774033241,1.0006398550116344,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.56171126576,4632.441516551485,6.184611570768429,4.99987318561072,-3.745631841451567,8.745505027062286,2.9297224509851287,3.5,0.8370635574243225,0.6,0.0002321409575206655,0.9982794521853068,0.00023254105552557647,198.95269418334945,0.0,0.0,0.0,0.014523611921566183,7.856656177581824e-05,0.00015357439574484726,0.000601071255215168,0.09256759477358067,0.09256759477358067,0.09256759477358067,0.09256759142376864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.46241294744,595.5975387366275,0.0,0.09256759477358067,0.09256759477375066,0.09256759477375066,0.37169882740925486,0.37169882740925486,0.5,10.000561577635798,-1.5607247235038813e-05,-1.5607247235038813e-05,-6.718892109347507e-11,-6.718892109347507e-11,-1.853551930253161e-05,-6.718892109347507e-11,27522.386298249072,20879.810713506213,0.758648268621771,0.9861423393903543,0.6059028752474752,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517158755171933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320566066413,260.6320566066413,-12.517943393358678,244.8650912381999,276.3990219750821,124037.31772971616,124036.4109340379,0.9067956782699144,0.0,nan,276.3990219750821,3.249021975082144,270.0922358277062,-3.057764172293787,263.7854496803295,-9.364550319670457,257.47866353295336,-15.671336467046615,251.17187738557666,-21.978122614423313,244.8650912381999,-28.284908761800068,1.0,1.0,28837.30492052088,28837.30492052088,275.62852152225173,2.4785215222517536,275.62852152225173,275.62852152225173,77200.82691214113,77200.8225744062,0.004337734935688786,0.0,8545.783548066482,8545.783548066482,0.8861182368908634,3933.4461227174443,275.62852152225173,2.4785215222517536,1.0,0.002,0.1293463120566109,0.004902264497479504,0.0001997759535698411,0.0018002240464909886,0.09988797678492055,0.09988797678492055,0.0,6.082981340860272e-14,0.9999999626319839,0.9999999626319839,0.0,0.09256759131468328,3.459067374237634e-09,0.0,0.0,0.0,1600072.782622113,266.59473051400096,0.0,1.0,1284569.075232108,2597.8809262737623,,,,,,,,,,,,,,,,,,2.0,15242.892565620552,1553.5274211661238,0.37169882740925486,6.175347969391544,2.9297224509851287
5058.0,-30.0367408261663,4.9998730832912495,35.054554900843236,24.627675488032423,5.000905328252558,-26.532976210724783,-40.03244494143871,1.4971407128151972,-6.555270521033776,-6.555270521037968,40.109122595599445,41032.05014168029,25750.012279079838,25750.012279079838,66782.06242076012,77210.37796148822,77200.83116235274,25750.012279079838,102950.84344143257,102950.84344143257,102950.84344143257,130473.23395776561,125959.91539230585,4513.3185654597555,0.0,90993.94947827964,54815.62165848825,40198.14202199043,27522.39051633304,67720.53253832347,20879.81370889388,1553.527642319806,0.0,0.8783454405829774,2.7231412053661552,0.0014947059257719628,1.0,1.0,-6.5552874807208354,333662.4340882813,1559243.6626375474,4.673117208708603,1559243.6626375474,4.673117208708603,0.758648261185846,0.09256760300231459,3.9138761302573806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138761302573806,1.2847373326357376,1.2850355883169868,3.0464407243679625,6455.042332069493,15242.891531524054,6454.032637547995,0.00033059819430037693,23249.062170063047,2370.744563134511,19291.53545749506,1967.189147924629,0.829776931059871,0.829776931059871,35400.944000721254,35382.83765553947,1.0006396993719673,0.8,4275.078327133877,4272.891774033241,1.0006396993719673,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.561505602349,4632.441516551485,6.184611958879792,4.9998730832912495,-3.7456327805851424,8.745505863876392,2.9297222097907114,3.5,0.8370634885116318,0.6,0.0002321409575206655,0.998278450747912,0.000232541288802483,198.95268629815521,0.0,0.0,0.0,0.014523611921566183,7.856664004685604e-05,0.00015357431747380947,0.0006010708553813118,0.0925676030008277,0.0925676030008277,0.0925676030008277,0.09256760003710837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4676701921,595.5975370760375,0.0,0.0925676030008277,0.09256760300231459,0.09256760300231459,0.3716988523509587,0.3716988523509587,0.5,10.000561488815183,-1.5504271573263395e-05,-1.5504271573263395e-05,4.206412995699793e-12,4.206412995699793e-12,-1.6959682852757396e-05,4.206412995699793e-12,27522.39051633304,20879.81370889388,0.758648261185846,0.9861420150966435,0.605902650255445,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517158185149561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320612692596,260.6320612692596,-12.517938730740354,244.865100373355,276.3990221651639,124037.2432738098,124036.36628821929,0.8769855905147838,0.0,nan,276.3990221651639,3.2490221651639217,270.09223780680253,-3.0577621931974477,263.78545344844025,-9.364546551559727,257.47866909007894,-15.67133090992104,251.17188473171717,-21.978115268282806,244.865100373355,-28.28489962664497,1.0,1.0,28837.30492052088,28837.30492052088,275.62852149207936,2.4785214920793806,275.62852149207936,275.62852149207936,77200.83090041287,77200.83116235274,-0.00026193987287115306,0.0,8545.783548066482,8545.783548066482,0.8861182753744337,3933.4455109086675,275.62852149207936,2.4785214920793806,1.0,0.002,0.1293463152203782,0.00490226429623242,0.00019977595803139487,0.0018002240420571546,0.09988797901569743,0.09988797901569743,0.0,8.854939351210511e-14,0.9999999658226519,0.9999999658226519,0.0,0.0925675998385994,3.163715187146363e-09,0.0,0.0,0.0,1600072.7814080566,266.5947294789662,0.0,1.0,1284569.0787643618,2597.880911982253,,,,,,,,,,,,,,,,,,2.0,15242.891531524054,1553.527642319806,0.3716988523509587,6.175347969391544,2.9297222097907114
5059.0,-30.03673119312241,4.999872985281088,35.05455536767907,24.627678631246113,5.00090529657865,-26.53296754415197,-40.032436105515785,1.4971416476080077,-6.555271168555009,-6.555271168553758,40.109123271155646,41032.050619337446,25750.011761533136,25750.011761533136,66782.06238087059,77210.3869702538,77200.83639502806,25750.011761533136,102950.8481565612,102950.8481565612,102950.8481565612,130473.24120249304,125959.92233694813,4513.3188655449,0.0,90993.95407263392,54815.61772171688,40198.15150101893,27522.393045931836,67720.54454695077,20879.815511505156,1553.5277740397814,0.0,0.8783454345002354,2.723141139625832,0.0014947059257719628,1.0,1.0,-6.555301500475082,333662.4255560914,1559243.691832218,4.673117415704024,1559243.691832218,4.673117415704024,0.7586482569542208,0.09256761053848589,3.9138759563658034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138759563658034,1.2847373282629877,1.2850355839432217,3.0464405993850185,6455.042067245632,15242.890499538502,6454.03232320811,0.00033059822547834886,23249.06437687044,2370.7447881662383,19291.53451791211,1967.189052113832,0.8297768118834272,0.8297768118834271,35400.94274244413,35382.83765553947,1.0006396549140413,0.8,4275.078175182188,4272.891774033241,1.0006396549140413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5612990612835,4632.441516551485,6.184612141374917,4.999872985281088,-3.7456334258816564,8.745506411162744,2.9297219675670227,3.5,0.8370634193048636,0.6,0.0002321409575206655,0.9982774495598618,0.00023254152202177453,198.95267841491636,0.0,0.0,0.0,0.014523611921566183,7.856671862856561e-05,0.00015357423889209989,0.0006010705211169678,0.09256761053782757,0.09256761053782757,0.09256761053782757,0.09256760500993932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4717364001,595.597535786903,0.0,0.09256761053782757,0.09256761053848589,0.09256761053848589,0.37169887729655177,0.37169887729655177,0.5,10.000561322981813,-1.823620209506771e-05,-1.823620209506771e-05,-1.2505552149377763e-12,-1.2505552149377763e-12,-3.0331921323067945e-05,-1.2505552149377763e-12,27522.393045931836,20879.815511505156,0.7586482569542208,0.9861418396387889,0.6059025498663829,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715760978358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632065956981,260.632065956981,-12.517934043018954,244.86510951117418,276.39902240278735,124037.20590963804,124036.32420245338,0.8817071846611497,0.0,nan,276.39902240278735,3.249022402787375,270.0922398244653,-3.0577601755346677,263.785457246142,-9.364542753857961,257.4786746678199,-15.67132533218006,251.17189208949722,-21.978107910502757,244.86510951117418,-28.284890488825795,1.0,1.0,28837.30492052088,28837.30492052088,275.62852145687435,2.4785214568743754,275.62852145687435,275.62852145687435,77200.8395065006,77200.83639502806,0.0031114725425140932,0.0,8545.783548066482,8545.783548066482,0.8861182863671305,3933.4453361476326,275.62852145687435,2.4785214568743754,1.0,0.002,0.1293463208905074,0.004902264154581893,0.00019977596652311633,0.0018002240334996803,0.09988798326155816,0.09988798326155816,0.0,2.2796434878680216e-14,0.9999999387460611,0.9999999387460611,0.0,0.09256760486835512,5.670130761995743e-09,0.0,0.0,0.0,1600072.7806485386,266.59472883144497,0.0,1.0,1284569.080974149,2597.880903041438,,,,,,,,,,,,,,,,,,2.0,15242.890499538502,1553.5277740397814,0.37169887729655177,6.175347969391544,2.9297219675670227
5060.0,-30.0367215721042,4.999872888323381,35.05455583528953,24.627681529987626,5.000906020001477,-26.53295881289437,-40.03242726959286,1.497143260793075,-6.555271986990363,-6.555271987046885,40.10912422717429,41032.053024532135,25750.011635468287,25750.011635468287,66782.06466000043,77210.3959978766,77200.84510069163,25750.011635468287,102950.85673615991,102950.85673615991,102950.85673615991,130473.25366026658,125959.93446709069,4513.3191931758965,0.0,90993.95966381223,54815.61669047324,40198.158859265546,27522.39692410667,67720.55578337221,20879.818275013644,1553.5279739498426,0.0,0.8783454264232036,2.7231410565332426,0.0014947059257719628,1.0,1.0,-6.555301069491691,333662.41477181716,1559243.733146828,4.673117690565038,1559243.733146828,4.673117690565038,0.7586482504627045,0.0925676185103253,3.913875974487433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913875974487433,1.2847373207168724,1.2850355763953547,3.0464406313841055,6455.042135047857,15242.889467826273,6454.031780747376,0.00033059817081936693,23249.065697777747,2370.744922861298,19291.532896460674,1967.1888867718003,0.8297766949965928,0.8297766949965928,35400.942873572,35382.83765553947,1.000639659547101,0.8,4275.078191017413,4272.891774033241,1.000639659547101,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.561093483272,4632.441516551485,6.184612416465252,4.999872888323381,-3.74563419971376,8.74550708803714,2.9297217264727755,3.5,0.837063350420793,0.6,0.0002321409575206655,0.998276449622746,0.0002325417549501371,198.9526705415194,0.0,0.0,0.0,0.014523611921566183,7.856679721034737e-05,0.00015357416031031812,0.0006010702163406356,0.09256761850901367,0.09256761850901367,0.09256761850901367,0.09256761324587429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4771205396,595.5975340829566,0.0,0.09256761850901367,0.0925676185103253,0.0925676185103253,0.37169890193562594,0.37169890193562594,0.5,10.000561165087356,-2.0110140212636907e-05,-2.0110140212636907e-05,5.650235834764317e-11,5.650235834764317e-11,-2.908244482568989e-05,5.650235834764317e-11,27522.39692410667,20879.818275013644,0.7586482504627045,0.9861417096697511,0.6059024848494665,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715703456028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632070732793,260.632070732793,-12.517929267206966,244.86511865596037,276.39902280962514,124037.1832699935,124036.28499393328,0.8982760602094956,0.0,nan,276.39902280962514,3.24902280962516,270.09224197889256,-3.057758021107418,263.7854611481595,-9.36453885184045,257.4786803174267,-15.671319682573255,251.17189948669377,-21.978100513306202,244.86511865596037,-28.284881344039604,1.0,1.0,28837.30492052088,28837.30492052088,275.6285216570899,2.478521657089914,275.6285216570899,275.6285216570899,77200.84916984943,77200.84510069163,0.004069157803314738,0.0,8545.783548066482,8545.783548066482,0.886118285221557,3933.44535435987,275.6285216570899,2.478521657089914,1.0,0.002,0.12934632632645096,0.00490226398308592,0.00019977597458297405,0.0018002240254535685,0.09988798729148703,0.09988798729148703,0.0,3.6542383702320436e-14,0.9999999412759304,0.9999999412759304,0.0,0.09256761307437802,5.43594727275941e-09,0.0,0.0,0.0,1600072.7796885455,266.5947280130096,0.0,1.0,1284569.0837672183,2597.8808917406827,,,,,,,,,,,,,,,,,,2.0,15242.889467826273,1553.5279739498426,0.37169890193562594,6.175347969391544,2.9297217264727755
5061.0,-30.036709975097253,4.999872789904191,35.05455630756065,24.627684463653736,5.000906579117103,-26.532948319676485,-40.032418189197756,1.4971449236979664,-6.555272941859982,-6.555272941848102,40.10912529686913,41032.06231121678,25750.011811010092,25750.011811010092,66782.07412222687,77210.40589067175,77200.85499529031,25750.011811010092,102950.8668063004,102950.8668063004,102950.8668063004,130473.26818141466,125959.94863293976,4513.319548474896,0.0,90993.9653278441,54815.62174839571,40198.159532720434,27522.401375114263,67720.5609078347,20879.82144336226,1553.5282042245337,0.0,0.8783454171735514,2.723140959589046,0.0014947059257719628,1.0,1.0,-6.555295266181247,333662.4021897943,1559243.7793748784,4.673118005330272,1559243.7793748784,4.673118005330272,0.7586482428906723,0.09256762667337277,3.913876006707121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913876006707121,1.2847373129381787,1.2850355686148551,3.046440674908191,6455.042227270173,15242.888436194235,6454.03122156748,0.0003305981098605863,23249.066953554426,2370.745050914882,19291.531225034545,1967.188716333768,0.8297765782847972,0.8297765782847972,35400.94310671323,35382.83765553947,1.0006396677845357,0.8,4275.078219171945,4272.891774033241,1.0006396677845357,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.560888036689,4632.441516551485,6.184612763799982,4.999872789904191,-3.745635076982364,8.745507866886555,2.92972148553267,3.5,0.8370632815807628,0.6,0.0002321409575206655,0.9982752443174956,0.00023254203571819159,198.95266105106543,0.0,0.0,0.0,0.014523611921566183,7.856687796640504e-05,0.00015357407955426044,0.0006010699052195506,0.09256762667135747,0.09256762667135747,0.09256762667135747,0.0925676226966595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4828682791,595.5975322663506,0.0,0.09256762667135747,0.09256762667337277,0.09256762667337277,0.37169892635973684,0.37169892635973684,0.5,10.00056104579452,-2.02085483351766e-05,-2.02085483351766e-05,-1.1880274541908875e-11,-1.1880274541908875e-11,-2.2324333144752018e-05,-1.1880274541908875e-11,27522.401375114263,20879.82144336226,0.7586482428906723,0.9861417747722869,0.6059025761328228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156460055123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320757453779,260.6320757453779,-12.517924254622073,244.86512814626053,276.3990233444946,124037.16748294941,124036.22467266316,0.942810286282761,0.0,nan,276.3990233444946,3.249023344494617,270.09224430484807,-3.0577556951519114,263.78546526520165,-9.364534734798326,257.4786862255546,-15.671313774445366,251.17190718590763,-21.97809281409235,244.86512814626053,-28.284871853739446,1.0,1.0,28837.30492052088,28837.30492052088,275.62852186012265,2.478521860122669,275.62852186012265,275.62852186012265,77200.8591455461,77200.85499529031,0.004150255786953494,0.0,8545.783548066482,8545.783548066482,0.8861182831847634,3933.445386740657,275.62852186012265,2.478521860122669,1.0,0.002,0.12934633049564667,0.004902263792054838,0.00019977598063032558,0.0018002240193907854,0.09988799031516278,0.09988799031516278,0.0,2.1111151021768748e-14,0.999999954960143,0.999999954960143,0.0,0.0925676225041401,4.169232664045739e-09,0.0,0.0,0.0,1600072.7785685197,266.59472705814,0.0,1.0,1284569.087025892,2597.8808785560836,,,,,,,,,,,,,,,,,,2.0,15242.888436194235,1553.5282042245337,0.37169892635973684,6.175347969391544,2.92972148553267
5062.0,-30.036700408139566,4.999872690181241,35.05455678328252,24.627693159878277,5.000906973876734,-26.532939669938006,-40.03240935327483,1.4971462356778544,-6.555273891307252,-6.555273891322809,40.10912634097548,41032.04991177714,25750.011967443337,25750.011967443337,66782.06187922048,77210.4113211102,77200.8645243017,25750.011967443337,102950.87649174503,102950.87649174503,102950.87649174503,130473.28218648353,125959.96227196044,4513.319914523088,0.0,90993.9622959056,54815.600886583066,40198.1793436917,27522.405694738496,67720.5850384302,20879.824517771576,1553.5284280511848,0.0,0.8783454080507158,2.723140863195311,0.0014947059257719628,1.0,1.0,-6.555290958912678,333662.3896792138,1559243.8244968404,4.673118315779948,1559243.8244968404,4.673118315779948,0.7586482355269986,0.09256763479294834,3.913874628374388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913874628374388,1.284737306801033,1.2850355624762846,3.046439616609132,6455.039984861459,15242.887444468537,6454.032283622275,0.0003305986528786742,23249.074366416175,2370.745806816413,19291.5343995874,1967.1890400480695,0.8297764502596485,0.8297764502596484,35400.93313311564,35382.83765553947,1.000639315393605,0.8,4275.077014743303,4272.891774033241,1.000639315393605,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.560682076372,4632.441516551485,6.184613107308376,4.999872690181241,-3.7456359508634507,8.745508641044692,2.9297212439900857,3.5,0.837063212568596,0.6,0.0002321409575206655,0.9982742500013932,0.0002325422673382004,198.95265322191045,0.0,0.0,0.0,0.014523611921566183,7.856695654833476e-05,0.00015357400097233074,0.0006010693859835489,0.09256763479118638,0.09256763479118638,0.09256763479118638,0.09256763179531124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.48835054284,595.5975305348192,0.0,0.09256763479118638,0.09256763479294834,0.09256763479294834,0.37169895076514753,0.37169895076514753,0.5,10.000560955901806,-1.9237805815919273e-05,-1.9237805815919273e-05,1.5575096767861396e-11,1.5575096767861396e-11,-1.7067589851649245e-05,1.5575096767861396e-11,27522.405694738496,20879.824517771576,0.7586482355269986,0.9861412425974003,0.6059021771370138,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155767556724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63208075219416,260.63208075219416,-12.517919247805821,244.86513756711472,276.3990239372732,124037.0907885082,124036.14906318462,0.9417253235546337,0.0,nan,276.3990239372732,3.2490239372732503,270.0922466632413,-3.057753336758651,263.7854693892103,-9.3645306107897,257.4786921151786,-15.671307884821374,251.1719148411468,-21.97808515885319,244.86513756711472,-28.284862432885262,1.0,1.0,28837.30492052088,28837.30492052088,275.62852202570207,2.478522025702091,275.62852202570207,275.62852202570207,77200.86928278557,77200.8645243017,0.00475848387577571,0.0,8545.783548066482,8545.783548066482,0.8861183703171809,3933.44400151626,275.62852202570207,2.478522025702091,1.0,0.002,0.12934633367957907,0.004902263606229886,0.0001997759851581596,0.0018002240148759113,0.09988799257907979,0.09988799257907979,0.0,3.407083642992248e-14,0.9999999656041352,0.9999999656041352,0.0,0.09256763160900448,3.183943853324136e-09,0.0,0.0,0.0,1600072.7774548545,266.5947261086927,0.0,1.0,1284569.090266062,2597.880865446342,,,,,,,,,,,,,,,,,,2.0,15242.887444468537,1553.5284280511848,0.37169895076514753,6.175347969391544,2.9297212439900857
5063.0,-30.03668880818004,4.999872588329432,35.054557260617656,24.627690819930308,5.0009054316459665,-26.532929384197182,-40.03240027287973,1.4971460076667258,-6.555274889158625,-6.555274889173201,40.109127338970175,41032.06764812071,25750.012222926427,25750.012222926427,66782.07987104714,77210.42452399374,77200.87323790957,25750.012222926427,102950.885460836,102950.885460836,102950.885460836,130473.29531453736,125959.97502950505,4513.320285032316,0.0,90993.97323560268,54815.61635974396,40198.17430650969,27522.409853701363,67720.58416021106,20879.82747346481,1553.5286453913202,0.0,0.878345398840881,2.7231407618873193,0.0014947059257719628,1.0,1.0,-6.555289678264785,333662.37653083075,1559243.867626102,4.673118629190205,1559243.867626102,4.673118629190205,0.7586482282784833,0.09256764289411014,3.913875453785691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913875453785691,1.2847373078676176,1.2850355635431168,3.0464402565547553,6455.041340829443,15242.886412460752,6454.030857064661,0.00033059826574902856,23249.072258441152,2370.7455918627825,19291.530135511228,1967.1886052333089,0.8297763420863798,0.8297763420863797,35400.93910578109,35382.83765553947,1.0006395264220818,0.8,4275.077736012562,4272.891774033241,1.0006395264220818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.560475640819,4632.441516551485,6.184613475312427,4.999872588329432,-3.745636862177641,8.745509450507074,2.9297210018901696,3.5,0.8370631433971913,0.6,0.0002321409575206655,0.9982730443921454,0.00023254254817830684,198.95264372904185,0.0,0.0,0.0,0.014523611921566183,7.856703730454313e-05,0.00015357392021612238,0.0006010691966755235,0.09256764289224205,0.09256764289224205,0.09256764289224205,0.09256764033124121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.49354703195,595.5975288939552,0.0,0.09256764289224205,0.09256764289411014,0.09256764289411014,0.37169897527234236,0.37169897527234236,0.5,10.000560879035042,-1.7988072443131387e-05,-1.7988072443131387e-05,1.4551915228366852e-11,1.4551915228366852e-11,-1.4789091608236049e-05,1.4551915228366852e-11,27522.409853701363,20879.82747346481,0.7586482282784833,0.9861415210633205,0.6059024468992831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155196279812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6320857630194,260.6320857630194,-12.517914236980573,244.86514726469562,276.3990242613428,124037.07079936584,124036.12832005291,0.942479312910369,0.0,nan,276.3990242613428,3.249024261342811,270.09224886201315,-3.057751137986827,263.7854734626847,-9.364526537315271,257.4786980633548,-15.671301936645193,251.17192266402523,-21.978077335974746,244.86514726469562,-28.284852735304355,1.0,1.0,28837.30492052088,28837.30492052088,275.62852204749,2.478522047490003,275.62852204749,275.62852204749,77200.87278616315,77200.87323790957,-0.00045174642582423985,0.0,8545.783548066482,8545.783548066482,0.886118318138139,3933.444831054619,275.62852204749,2.478522047490003,1.0,0.002,0.1293463364364298,0.004902263413344313,0.0001997759890064932,0.0018002240110169525,0.0998879945032466,0.0998879945032466,0.0,2.3445655139564536e-14,0.9999999702177248,0.9999999702177248,0.0,0.09256764013723512,2.7568750154322994e-09,0.0,0.0,0.0,1600072.7762844125,266.59472511084135,0.0,1.0,1284569.0936714192,2597.880851668255,,,,,,,,,,,,,,,,,,2.0,15242.886412460752,1553.5286453913202,0.37169897527234236,6.175347969391544,2.9297210018901696
5064.0,-30.036679295746083,4.999872493879095,35.05455773154206,24.627704719919734,5.000908035657586,-26.532920562605174,-40.032395243737824,1.4971493025189098,-6.555275368815785,-6.555275368814907,40.109128108664,41032.06213205184,25750.011334289287,25750.011334289287,66782.07346634113,77210.42662350058,77200.8802975037,25750.011334289287,102950.89163179298,102950.89163179298,102950.89163179298,130473.30426524185,125959.98365949147,4513.320605750383,0.0,90993.96506208483,54815.60057064482,40198.18276826667,27522.412633448865,67720.59540171553,20879.829467131665,1553.528784909122,0.0,0.8783453933102178,2.7231407131895913,0.0014947059257719628,1.0,1.0,-6.555297412608638,333662.3702105351,1559243.9008886113,4.673118817398425,1559243.9008886113,4.673118817398425,0.7586482240933974,0.09256765041814964,3.913873308436084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913873308436084,1.2847372924550438,1.2850355481269649,3.0464386232277447,6455.037880005501,15242.88542149967,6454.03275557534,0.0003305991232522562,23249.0829138372,2370.746678410793,19291.535810286696,1967.1891838993638,0.8297762058736914,0.8297762058736914,35400.92358205872,35382.83765553947,1.0006389779320648,0.8,4275.075861341393,4272.891774033241,1.0006389779320648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.560268515938,4632.441516551485,6.184613569546728,4.999872493879095,-3.745637379924637,8.745509873803732,2.929720758981843,3.5,0.8370630739948123,0.6,0.0002321409575206655,0.998272055745171,0.0002325427784787398,198.95263594450796,0.0,0.0,0.0,0.014523611921566183,7.856708203109186e-05,0.00015357387548957363,0.0006010686921517288,0.09256765041762272,0.09256765041762272,0.09256765041762272,0.0925676464062168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4978491786,595.5975275327165,0.0,0.09256765041762272,0.09256765041814964,0.09256765041814964,0.37169899991233624,0.37169899991233624,0.5,10.000560758685117,-1.8626184726144857e-05,-1.8626184726144857e-05,-8.526512829121202e-13,-8.526512829121202e-13,-2.2043793705961434e-05,-8.526512829121202e-13,27522.412633448865,20879.829467131665,0.7586482240933974,0.98614126279004,0.6059022648671574,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517154503605225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63209096428056,260.63209096428056,-12.517909035719413,244.86515686580952,276.39902506275115,124036.99626292985,124036.0179647878,0.9782981420592134,0.0,nan,276.39902506275115,3.2490250627511728,270.09225142336294,-3.0577485766370387,263.78547778397547,-9.364522216024511,257.4787041445866,-15.671295855413405,251.171930505198,-21.978069494801986,244.86515686580952,-28.284843134190453,1.0,1.0,28837.30492052088,28837.30492052088,275.62852239393914,2.4785223939391585,275.62852239393914,275.62852239393914,77200.88952568201,77200.8802975037,0.00922817831451539,0.0,8545.783548066482,8545.783548066482,0.8861184537581424,3933.442674978264,275.62852239393914,2.4785223939391585,1.0,0.002,0.12934634055307867,0.004902263308870468,0.00019977599516776817,0.0018002240048450259,0.09988799758388409,0.09988799758388409,0.0,1.2794019316197947e-14,0.999999955528169,0.999999955528169,0.0,0.09256764630149673,4.116652905050227e-09,0.0,0.0,0.0,1600072.7757217928,266.5947246311842,0.0,1.0,1284569.0953083409,2597.8808450452675,,,,,,,,,,,,,,,,,,2.0,15242.88542149967,1553.528784909122,0.37169899991233624,6.175347969391544,2.929720758981843
5065.0,-30.03666967151747,4.999872387912566,35.05455821409083,24.627703113388293,5.000904098721493,-26.532912294493826,-40.032386442739494,1.497146721702441,-6.55527687267562,-6.555276872744137,40.10912938593165,41032.06630752706,25750.012717394467,25750.012717394467,66782.07902492152,77210.43887671997,77200.89141271562,25750.012717394467,102950.90413011008,102950.90413011008,102950.90413011008,130473.32253275237,125960.00150062628,4513.3210321260885,0.0,90993.97254287166,54815.59997369686,40198.19174352756,27522.418402642284,67720.61014616984,20879.833551552703,1553.5290908552886,0.0,0.878345380293343,2.7231405605085315,0.0014947059257719628,1.0,1.0,-6.555284539206127,333662.350394635,1559243.956086854,4.673119260362093,1559243.956086854,4.673119260362093,0.7586482134705189,0.09256765921801567,3.9138734681442093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138734681442093,1.28473730452752,1.2850355602022439,3.0464387189127278,6455.038082750499,15242.884389105158,6454.032120188291,0.00033059903374144665,23249.08387649463,2370.746776574532,19291.533911072285,1967.1889902333912,0.8297760898259083,0.8297760898259083,35400.92473770472,35382.83765553947,1.0006390187637837,0.8,4275.076000899174,4272.891774033241,1.0006390187637837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.560063150165,4632.441516551485,6.1846142067929994,4.999872387912566,-3.745638674584425,8.745511062496991,2.9297205181365404,3.5,0.8370630051818687,0.6,0.0002321409575206655,0.9982710554802234,0.00023254301148598652,198.95262806848714,0.0,0.0,0.0,0.014523611921566183,7.856716030260867e-05,0.00015357379721805682,0.0006010684103339116,0.09256765921432636,0.09256765921432636,0.09256765921432636,0.09256765807422869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5041903221,595.5975255333302,0.0,0.09256765921432636,0.09256765921801567,0.09256765921801567,0.37169902448349057,0.37169902448349057,0.5,10.000560724507082,-1.5891642306087306e-05,-1.5891642306087306e-05,6.849631972727366e-11,6.849631972727366e-11,-7.666462011002295e-06,6.849631972727366e-11,27522.418402642284,20879.833551552703,0.7586482134705189,0.9861411301637334,0.605902194604603,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517153935584217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63209573688385,260.63209573688385,-12.517904263116122,244.86516634784266,276.39902512592477,124036.91300369402,124036.01533108407,0.8976726099881522,0.0,nan,276.39902512592477,3.2490251259247884,270.0922533703078,-3.05774662969219,263.7854816146928,-9.364518385307179,257.47870985907593,-15.671290140924043,251.17193810345935,-21.978061896540623,244.86516634784266,-28.284833652157317,1.0,1.0,28837.30492052088,28837.30492052088,275.62852219067616,2.4785221906761876,275.62852219067616,275.62852219067616,77200.88690523128,77200.89141271562,-0.004507484336500056,0.0,8545.783548066482,8545.783548066482,0.8861184436620649,3933.4428354849306,275.62852219067616,2.4785221906761876,1.0,0.002,0.1293463419749504,0.004902263029931447,0.00019977599674649634,0.001800224003347154,0.09988799837324817,0.09988799837324817,0.0,9.365034789321491e-14,0.9999999846397774,0.9999999846397774,0.0,0.09256765779615582,1.4218598557190993e-09,0.0,0.0,0.0,1600072.7739578225,266.59472312732436,0.0,1.0,1284569.1004405494,2597.8808242803416,,,,,,,,,,,,,,,,,,2.0,15242.884389105158,1553.5290908552886,0.37169902448349057,6.175347969391544,2.9297205181365404
5066.0,-30.036660153044416,4.999872297165661,35.05455867793767,24.627711285743885,5.000906811361089,-26.532903456604252,-40.03237760681657,1.4971501149206523,-6.555276932325796,-6.555276932329903,40.109129811406035,41032.05960859274,25750.010889657962,25750.010889657962,66782.0704982507,77210.4445396633,77200.89489513029,25750.010889657962,102950.90578478825,102950.90578478825,102950.90578478825,130473.32515562752,125960.00386354951,4513.321292078,0.0,90993.972690669,54815.587759597474,40198.20547896837,27522.41937083927,67720.62484980765,20879.834265927635,1553.5291342886717,0.0,0.8783453783503855,2.7231405544525025,0.0014947059257719628,1.0,1.0,-6.555308180925863,333662.3496086452,1559243.9744751686,4.673119326480846,1559243.9744751686,4.673119326480846,0.7586482127385346,0.09256766605803045,3.9138726623433318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138726623433318,1.2847372886548118,1.2850355443258508,3.0464381293403293,6455.036833517333,15242.883359267347,6454.032482391513,0.00033059931905992377,23249.08870085433,2370.747268522312,19291.534993721954,1967.1891006329333,0.8297759642085692,0.8297759642085692,35400.91890693947,35382.83765553947,1.0006388127489991,0.8,4275.075296766025,4272.891774033241,1.0006388127489991,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.559854687876,4632.441516551485,6.184614077461923,4.999872297165661,-3.745638874362564,8.745511171528225,2.929720273659769,3.5,0.8370629353313627,0.6,0.0002321409575206655,0.9982700662077271,0.00023254324193305019,198.95262027901236,0.0,0.0,0.0,0.014523611921566183,7.85672388847993e-05,0.0001535737186358662,0.0006010679790233234,0.09256766605807656,0.09256766605807656,0.09256766605807656,0.09256766025159617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5070875155,595.5975246120738,0.0,0.09256766605807656,0.09256766605803045,0.09256766605803045,0.3716990493439353,0.3716990493439353,0.5,10.000560550317653,-1.8941564746910444e-05,-1.8941564746910444e-05,4.092726157978177e-12,4.092726157978177e-12,-3.12485959739206e-05,4.092726157978177e-12,27522.41937083927,20879.834265927635,0.7586482127385346,0.9861407901412828,0.6059019641297548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517153360887602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321007536608,260.6321007536608,-12.517899246339198,244.86517577463005,276.39902573269126,124036.88633645287,124035.94273763896,0.9435988138670237,0.0,nan,276.39902573269126,3.2490257326912797,270.09225574107865,-3.057744258921332,263.7854857494676,-9.364514250532352,257.47871575785496,-15.67128424214502,251.17194576624235,-21.978054233757632,244.86517577463005,-28.28482422536993,1.0,1.0,28837.30492052088,28837.30492052088,275.6285225385913,2.478522538591335,275.6285225385913,275.6285225385913,77200.90272088199,77200.89489513029,0.007825751701602712,0.0,8545.783548066482,8545.783548066482,0.8861184946014136,3933.4420256550484,275.6285225385913,2.478522538591335,1.0,0.002,0.12934634781690305,0.004902262994285188,0.00019977600574493053,0.0018002239942605711,0.09988800287246526,0.09988800287246526,0.0,5.501675504060444e-15,0.9999999368899363,0.9999999368899363,0.0,0.09256766021607915,5.8419513043057775e-09,0.0,0.0,0.0,1600072.7738878548,266.5947230676742,0.0,1.0,1284569.1006441175,2597.8808234567123,,,,,,,,,,,,,,,,,,2.0,15242.883359267347,1553.5291342886717,0.3716990493439353,6.175347969391544,2.929720273659769
5067.0,-30.03665054319193,4.999872196224081,35.05455915512194,24.627714917901926,5.000904961965803,-26.53289499267614,-40.03236880581824,1.4971494114554782,-6.555278357614441,-6.555278357611084,40.10913112393649,41032.0552577873,25750.01211433009,25750.01211433009,66782.0673721174,77210.45347559122,77200.90676522342,25750.01211433009,102950.91887955352,102950.91887955352,102950.91887955352,130473.34414160287,125960.0224395592,4513.321702043668,0.0,90993.97487469434,54815.5766569119,40198.22024198048,27522.42526204935,67720.64550402983,20879.838442363103,1553.5294443078915,0.0,0.8783453656254925,2.7231404097485026,0.0014947059257719628,1.0,1.0,-6.5552926516609205,333662.33082805667,1559244.031196219,4.6731197595083955,1559244.031196219,4.6731197595083955,0.7586482020955579,0.09256767485781879,3.9138720251824584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138720251824584,1.284737291945463,1.2850355476172657,3.0464376255909307,6455.035766132805,15242.882327631705,6454.032718943565,0.00033059955738066343,23249.093043723715,2370.747711371744,19291.53570079187,1967.1891727339987,0.8297758396213988,0.8297758396213988,35400.91429645105,35382.83765553947,1.0006386498494992,0.8,4275.074739995585,4272.891774033241,1.0006386498494992,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.559649989892,4632.441516551485,6.184614675664032,4.999872196224081,-3.7456401078510164,8.745512304075097,2.9297200335976403,3.5,0.837062866742183,0.6,0.0002321409575206655,0.9982690674390654,0.0002325434745926708,198.9526124147575,0.0,0.0,0.0,0.014523611921566183,7.856731715646096e-05,0.00015357364036420454,0.0006010675748268918,0.09256767485423655,0.09256767485423655,0.09256767485423655,0.09256767246423553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.51378016087,595.5975225001121,0.0,0.09256767485423655,0.09256767485781879,0.09256767485781879,0.3716990738741078,0.3716990738741078,0.5,10.00056047859829,-1.749787111293699e-05,-1.749787111293699e-05,-3.353761712787673e-12,-3.353761712787673e-12,-1.429404983355198e-05,-3.353761712787673e-12,27522.42526204935,20879.838442363103,0.7586482020955579,0.9861404432145204,0.6059017150884307,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152792506067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63210556379266,260.63210556379266,-12.517894436207314,244.8651851305272,276.399025997058,124036.80614322753,124035.90141202064,0.9047312068506772,0.0,nan,276.399025997058,3.249025997058027,270.092257823751,-3.0577421762489507,263.78548965044655,-9.364510349553427,257.4787214771398,-15.671278522860177,251.17195330383333,-21.978046696166643,244.8651851305272,-28.28481486947277,1.0,1.0,28837.30492052088,28837.30492052088,275.6285225023101,2.4785225023101134,275.6285225023101,275.6285225023101,77200.90644842683,77200.90676522342,-0.0003167965915054083,0.0,8545.783548066482,8545.783548066482,0.8861185348800477,3933.4413853083706,275.6285225023101,2.4785225023101134,1.0,0.002,0.12934635048096774,0.004902262724348957,0.00019977600927448565,0.001800223990795228,0.09988800463724282,0.09988800463724282,0.0,6.971376600994894e-14,0.9999999712201407,0.9999999712201407,0.0,0.09256767219373413,2.6640846556849807e-09,0.0,0.0,0.0,1600072.7722160448,266.59472164238554,0.0,1.0,1284569.1055081848,2597.880803776681,,,,,,,,,,,,,,,,,,2.0,15242.882327631705,1553.5294443078915,0.3716990738741078,6.175347969391544,2.9297200335976403
5068.0,-30.036640942007907,4.999872101722618,35.05455962333328,24.627717886492633,5.000905452390738,-26.532886302568546,-40.03235996989531,1.497150812952341,-6.555278890008253,-6.555278890021773,40.109131819396836,41032.056991371704,25750.011340434758,25750.011340434758,66782.06833180645,77210.462476329,77200.91264519274,25750.011340434758,102950.92398562751,102950.92398562751,102950.92398562751,130473.35174111131,125960.02973200064,4513.32200911068,0.0,90993.98014760803,54815.574662654544,40198.22831661499,27522.427755483808,67720.65607209879,20879.840226702923,1553.529571434739,0.0,0.8783453600913564,2.7231403556965863,0.0014947059257719628,1.0,1.0,-6.555304561110972,333662.3238128624,1559244.061250803,4.673119947834804,1559244.061250803,4.673119947834804,0.7586481981969284,0.09256768230012981,3.9138719843690715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138719843690715,1.2847372853895775,1.2850355410598584,3.0464376093687107,6455.035731759868,15242.881298143984,6454.032247666564,0.00033059952917152187,23249.094633399603,2370.747873473572,19291.534292113374,1967.1890290887688,0.8297757222941143,0.8297757222941143,35400.91400112586,35382.83765553947,1.0006386394149596,0.8,4275.074704331613,4272.891774033241,1.0006386394149596,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.559442540586,4632.441516551485,6.184614797938903,4.999872101722618,-3.745640665755091,8.74551276747771,2.929719790308873,3.5,0.8370627972311065,0.6,0.0002321409575206655,0.9982680695724099,0.00023254370704263723,198.9526045575972,0.0,0.0,0.0,0.014523611921566183,7.856739573879649e-05,0.00015357356178186902,0.0006010672609978298,0.09256768229981856,0.09256768229981856,0.09256768229981856,0.09256767761851796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.517819871,595.5975212205722,0.0,0.09256768229981856,0.09256768230012981,0.09256768230012981,0.37169909854925975,0.37169909854925975,0.5,10.000560338225673,-1.8940431516512035e-05,-1.8940431516512035e-05,1.3528733688872308e-11,1.3528733688872308e-11,-2.567108919038219e-05,1.3528733688872308e-11,27522.427755483808,20879.840226702923,0.7586481981969284,0.9861403034947998,0.6059016461341858,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715221866799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321104167742,260.6321104167742,-12.51788958322578,244.86519444819672,276.3990263853514,124036.77662657424,124035.86383585546,0.9127907187723525,0.0,nan,276.3990263853514,3.249026385351442,270.09225999791977,-3.057740002080209,263.7854936104902,-9.364506389509756,257.47872722305914,-15.671272776940839,251.17196083562771,-21.978039164372262,244.86519444819672,-28.28480555180326,1.0,1.0,28837.30492052088,28837.30492052088,275.6285226579544,2.478522657954443,275.6285226579544,275.6285226579544,77200.91567267681,77200.91264519274,0.003027484068297781,0.0,8545.783548066482,8545.783548066482,0.8861185374600986,3933.4413442909167,275.6285226579544,2.478522657954443,1.0,0.002,0.12934635527754504,0.004902262607411698,0.00019977601646426385,0.0018002239835860137,0.09988800823213193,0.09988800823213193,0.0,5.02774905042358e-14,0.9999999481834596,0.9999999481834596,0.0,0.09256767750359277,4.796537048877135e-09,0.0,0.0,0.0,1600072.7715915674,266.5947211099917,0.0,1.0,1284569.1073250794,2597.8807964255097,,,,,,,,,,,,,,,,,,2.0,15242.881298143984,1553.529571434739,0.37169909854925975,6.175347969391544,2.929719790308873
