time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5069.0,-30.036631347630067,4.999872005972416,35.05456009453376,24.627720924932532,5.000905809558929,-26.532877631911443,-40.03235494075341,1.4971520938425775,-6.555279832673648,-6.5552798326634045,40.10913284206699,41032.073593125235,25750.011490695866,25750.011490695866,66782.0850838211,77210.47146892565,77200.92189596535,25750.011490695866,102950.93338666121,102950.93338666121,102950.93338666121,130473.36539888597,125960.04303562905,4513.322363256922,0.0,90993.98524268717,54815.5873668959,40198.21986199029,27522.432012224763,67720.65187421505,20879.843255444484,1553.5297922633788,0.0,0.8783453510867715,2.7231402599914367,0.0014947059257719628,1.0,1.0,-6.55530137889923,333662.3113916515,1559244.1054476812,4.673120254260442,1559244.1054476812,4.673120254260442,0.7586481909073366,0.09256769040979775,3.9138719095015566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138719095015566,1.2847372793978626,1.2850355350667526,3.046437565302013,6455.035638387823,15242.88026880293,6454.031816945556,0.00033059951619445767,23249.09637992612,2370.7480515697125,19291.533004659457,1967.1888978050056,0.8297756045829064,0.8297756045829064,35400.91345938542,35382.83765553947,1.000638620273984,0.8,4275.074638910113,4272.891774033241,1.000638620273984,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.559236604396,4632.441516551485,6.184615139929262,4.999872005972416,-3.7456415334834037,8.74551353945582,2.9297195487946386,3.5,0.8370627282270396,0.6,0.0002321409575206655,0.9982670724142101,0.00023254393932803532,198.95259670600737,0.0,0.0,0.0,0.014523611921566183,7.856744046553367e-05,0.00015357351705513184,0.0006010670744454387,0.09256769040815459,0.09256769040815459,0.09256769040815459,0.09256768657439421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.52331955516,595.5975194823247,0.0,0.09256769040815459,0.09256769040979775,0.09256769040979775,0.3716991230644454,0.3716991230644454,0.5,10.000560223218496,-1.912152907834752e-05,-1.912152907834752e-05,-1.0231815394945443e-11,-1.0231815394945443e-11,-2.154623581418491e-05,-1.0231815394945443e-11,27522.432012224763,20879.843255444484,0.7586481909073366,0.9861406119932624,0.6059019288434875,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151645347584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321152920813,260.6321152920813,-12.517884707918654,244.86520373220216,276.3990268519602,124036.74365290235,124035.82666296662,0.9169899357252369,0.0,nan,276.3990268519602,3.2490268519601955,270.09226222800817,-3.0577377719918104,263.78549760405787,-9.364502395942111,257.4787329801058,-15.671267019894174,251.17196835615388,-21.978031643846094,244.86520373220216,-28.284796267797816,1.0,1.0,28837.30492052088,28837.30492052088,275.62852279780833,2.4785227978083526,275.62852279780833,275.62852279780833,77200.92471126144,77200.92189596535,0.002815296087646857,0.0,8545.783548066482,8545.783548066482,0.8861185421929083,3933.4412690490644,275.62852279780833,2.4785227978083526,1.0,0.002,0.12934635930093893,0.004902262419239046,0.00019977602229143373,0.0018002239777537925,0.09988801114571687,0.09988801114571687,0.0,4.522640942306033e-14,0.999999956535662,0.999999956535662,0.0,0.09256768638640436,4.023393385480644e-09,0.0,0.0,0.0,1600072.7704858573,266.59472016732633,0.0,1.0,1284569.1105421064,2597.880783409423,,,,,,,,,,,,,,,,,,2.0,15242.88026880293,1553.5297922633788,0.3716991230644454,6.175347969391544,2.9297195487946386
5070.0,-30.036621834811296,4.999871909302909,35.05456056802263,24.627723928447836,5.000906170931304,-26.5328690342375,-40.03234613975508,1.4971533703597544,-6.555280759993025,-6.5552807600147265,40.10913385049422,41032.074664462474,25750.011600992417,25750.011600992417,66782.08626545488,77210.48042484619,77200.9309955741,25750.011600992417,102950.94259656651,102950.94259656651,102950.94259656651,130473.3787651897,125960.05604112704,4513.322724062657,0.0,90993.9903307508,54815.5845703757,40198.228622639006,27522.436168623193,67720.6647912622,20879.84621344391,1553.5300078411196,0.0,0.8783453422198946,2.723140165844358,0.0014947059257719628,1.0,1.0,-6.555298880918599,333662.2991726551,1559244.1490259175,4.673120555999883,1559244.1490259175,4.673120555999883,0.7586481838133162,0.0925676984841726,3.913871833474859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913871833474859,1.284737273426604,1.2850355290941078,3.0464375202845355,6455.0355430011905,15242.879239645565,6454.031387695087,0.0003305995037438266,23249.098131545987,2370.74823018523,19291.53172160108,1967.1887669694627,0.829775486878994,0.829775486878994,35400.912909257124,35382.83765553947,1.0006386008366464,0.8,4275.074572475683,4272.891774033241,1.0006386008366464,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.559030212688,4632.441516551485,6.184615472997634,4.999871909302909,-3.745642390152586,8.745514299455495,2.9297193067461986,3.5,0.8370626590703425,0.6,0.0002321409575206655,0.998266083733621,0.00023254416963905424,198.95258892116217,0.0,0.0,0.0,0.014523611921566183,7.856751873738053e-05,0.00015357343878328496,0.0006010667564237745,0.09256769848262822,0.09256769848262822,0.09256769848262822,0.09256769528486887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.52865831746,595.5975177957047,0.0,0.09256769848262822,0.0925676984841726,0.0925676984841726,0.37169914755202443,0.37169914755202443,0.5,10.000560127304405,-1.8586832368328032e-05,-1.8586832368328032e-05,2.1714186004828662e-11,2.1714186004828662e-11,-1.812090386010823e-05,2.1714186004828662e-11,27522.436168623193,20879.84621344391,0.7586481838133162,0.9861404413453363,0.6059018290936318,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151072433645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63212017862264,260.63212017862264,-12.517879821377335,244.86521297461508,276.3990273826299,124036.70990301913,124035.79080003983,0.919102979287863,0.0,nan,276.3990273826299,3.249027382629947,270.0922645010265,-3.0577354989735,263.78550161942485,-9.364498380575128,257.47873873782135,-15.671261262178632,251.1719758562182,-21.978024143781766,244.86521297461508,-28.2847870253849,1.0,1.0,28837.30492052088,28837.30492052088,275.62852293526385,2.478522935263868,275.62852293526385,275.62852293526385,77200.93361999489,77200.9309955741,0.002624420783831738,0.0,8545.783548066482,8545.783548066482,0.8861185469989967,3933.441192642233,275.62852293526385,2.478522935263868,1.0,0.002,0.12934636268232483,0.004902262236579738,0.00019977602713331933,0.0018002239729161887,0.09988801356665966,0.09988801356665966,0.0,4.9508140642640086e-14,0.9999999634713359,0.9999999634713359,0.0,0.09256769510279823,3.3813743638402524e-09,0.0,0.0,0.0,1600072.7693981458,266.59471924000695,0.0,1.0,1284569.1137067573,2597.8807706052353,,,,,,,,,,,,,,,,,,2.0,15242.879239645565,1553.5300078411196,0.37169914755202443,6.175347969391544,2.9297193067461986
5071.0,-30.03661232715009,4.999871811704947,35.05456104369413,24.627732764370762,5.000906526595847,-26.53286044177516,-40.03233730383215,1.4971546412240493,-6.555281690181573,-6.555281690207574,40.1091348604468,41032.06177099625,25750.011712409585,25750.011712409585,66782.07348340584,77210.48600692842,77200.9400935157,25750.011712409585,102950.95180592529,102950.95180592529,102950.95180592529,130473.39213519554,125960.06904108985,4513.323094105677,0.0,90993.98735948191,54815.56312356204,40198.24915102208,27522.440329270245,67720.68948029232,20879.849174433217,1553.5302236673326,0.0,0.8783453333313967,2.7231400714059095,0.0014947059257719628,1.0,1.0,-6.555296509500522,333662.286915844,1559244.1926729297,4.6731208584750865,1559244.1926729297,4.6731208584750865,0.7586481767108202,0.09256770657830235,3.913870427048183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913870427048183,1.284737267481788,1.2850355231479116,3.046436439661905,6455.033253291508,15242.878209174114,6454.032463575693,0.0003306000575728935,23249.105726810943,2370.749004686712,19291.53493748021,1967.1890948978714,0.8297753541218211,0.8297753541218211,35400.902732369956,35382.83765553947,1.0006382412630883,0.8,4275.073343497446,4272.891774033241,1.0006382412630883,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5588234484285,4632.441516551485,6.1846158068885835,4.999871811704947,-3.7456432494351555,8.745515061140104,2.9297190642608517,3.5,0.8370625897888148,0.6,0.0002321409575206655,0.9982650955901231,0.00023254439982541478,198.95258114053837,0.0,0.0,0.0,0.014523611921566183,7.856759731990263e-05,0.00015357336020076288,0.0006010662328721842,0.09256770657649398,0.09256770657649398,0.09256770657649398,0.09256770399796459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5339152359,595.5975161357791,0.0,0.09256770657649398,0.09256770657830235,0.09256770657830235,0.37169917209297704,0.37169917209297704,0.5,10.000560049897505,-1.7497740202543355e-05,-1.7497740202543355e-05,2.5977442419389263e-11,2.5977442419389263e-11,-1.4819292971424147e-05,2.5977442419389263e-11,27522.440329270245,20879.849174433217,0.7586481767108202,0.9861398930800959,0.6059014178072887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517150504389922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321250733679,260.6321250733679,-12.51787492663209,244.86522218205508,276.39902796468044,124036.63370391206,124035.71305787217,0.9206460399155942,0.0,nan,276.39902796468044,3.249027964680465,270.0922668081552,-3.0577331918447612,263.7855056516308,-9.364494348369192,257.4787444951056,-15.671255504894361,251.17198333858036,-21.978016661419616,244.86522218205508,-28.2847778179449,1.0,1.0,28837.30492052088,28837.30492052088,275.6285230696828,2.478523069682808,275.6285230696828,275.6285230696828,77200.94395326388,77200.9400935157,0.0038597481761826202,0.0,8545.783548066482,8545.783548066482,0.886118635907379,3933.439779183424,275.6285230696828,2.478523069682808,1.0,0.002,0.1293463654448321,0.004902262055895106,0.00019977603101816588,0.0018002239689963524,0.09988801550908294,0.09988801550908294,0.0,1.4518334451318893e-14,0.9999999701565503,0.9999999701565503,0.0,0.09256770381576265,2.7625396961751336e-09,0.0,0.0,0.0,1600072.76830707,266.5947183098184,0.0,1.0,1284569.116881204,2597.8807577614143,,,,,,,,,,,,,,,,,,2.0,15242.878209174114,1553.5302236673326,0.37169917209297704,6.175347969391544,2.9297190642608517
5072.0,-30.036602729155454,4.99987171148403,35.05456152037714,24.62773056412118,5.000904771791561,-26.532851979061597,-40.03232850283382,1.4971540217006678,-6.5552827157395654,-6.5552827157249745,40.109135840979675,41032.071554294016,25750.01202723361,25750.01202723361,66782.08358152762,77210.49831188255,77200.94847914763,25750.01202723361,102950.96050638123,102950.96050638123,102950.96050638123,130473.40494536683,125960.08147716208,4513.323468204749,0.0,90993.99771779399,54815.57096021707,40198.25195286324,27522.44443898559,67720.69639184883,20879.85209284969,1553.5304393442689,0.0,0.8783453240378678,2.7231399672850145,0.0014947059257719628,1.0,1.0,-6.555296519534409,333662.2734023846,1559244.235046398,4.673121174733488,1559244.235046398,4.673121174733488,0.7586481694654035,0.09256771470474633,3.913871142459976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913871142459976,1.2847372703797784,1.2850355260465747,3.046436989644587,6455.034418638815,15242.877178916433,6454.031168670686,0.00033059971970303176,23249.104123699315,2370.74884121482,19291.53106692249,1967.1887002108253,0.8297752448558817,0.8297752448558817,35400.907909081514,35382.83765553947,1.0006384241685808,0.8,4275.073968645956,4272.891774033241,1.0006384241685808,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.558616307956,4632.441516551485,6.184616190192486,4.99987171148403,-3.7456441817412194,8.74551589322525,2.929718821334305,3.5,0.83706252038123,0.6,0.0002321409575206655,0.9982640980592263,0.00023254463219901626,198.95257328599055,0.0,0.0,0.0,0.014523611921566183,7.856767559189406e-05,0.00015357328192877145,0.0006010660363938887,0.09256771470284689,0.09256771470284689,0.09256771470284689,0.09256771233034333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5389999641,595.5975145304002,0.0,0.09256771470284689,0.09256771470474633,0.09256771470474633,0.3716991967499201,0.3716991967499201,0.5,10.00055997869778,-1.6388999313221575e-05,-1.6388999313221575e-05,-1.460875864722766e-11,-1.460875864722766e-11,-1.3803809451928828e-05,-1.460875864722766e-11,27522.44443898559,20879.85209284969,0.7586481694654035,0.9861399415491807,0.6059015004345528,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149936654226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321297911768,260.6321297911768,-12.517870208823183,244.8652313572976,276.39902822505564,124036.5995464759,124035.7121801559,0.8873663199930373,0.0,nan,276.39902822505564,3.2490282250556675,270.09226885150355,-3.05773114849643,263.7855094779529,-9.36449052204705,257.4787501044013,-15.671249895598692,251.1719907308495,-21.978009269150476,244.8652313572976,-28.284768642702375,1.0,1.0,28837.30492052088,28837.30492052088,275.62852302542495,2.478523025424977,275.62852302542495,275.62852302542495,77200.94660988807,77200.94847914763,-0.0018692595622269437,0.0,8545.783548066482,8545.783548066482,0.8861185906820535,3933.440498172276,275.62852302542495,2.478523025424977,1.0,0.002,0.12934636801700972,0.004902261858825643,0.00019977603456989686,0.0018002239654605326,0.09988801728494844,0.09988801728494844,0.0,3.042921817297817e-14,0.9999999722128217,0.9999999722128217,0.0,0.09256771213255073,2.5721955966631866e-09,0.0,0.0,0.0,1600072.767104129,266.5947172842604,0.0,1.0,1284569.1203811155,2597.880743600768,,,,,,,,,,,,,,,,,,2.0,15242.877178916433,1553.5304393442689,0.3716991967499201,6.175347969391544,2.929718821334305
5073.0,-30.036593234501815,4.999871619053427,35.054561989384844,24.62773877140137,5.000907330273401,-26.53284317802335,-40.032319666910894,1.4971572737962242,-6.555283175530349,-6.555283175530726,40.10913657288175,41032.06437246719,25750.011091900393,25750.011091900393,66782.07546436758,77210.50395136683,77200.95507629597,25750.011091900393,102950.96616819636,102950.96616819636,102950.96616819636,130473.41321436802,125960.08943014167,4513.323784226348,0.0,90993.99765282268,54815.55807392829,40198.26619877155,27522.44704617166,67720.71324494321,20879.853963289246,1553.5305702124958,0.0,0.8783453187586504,2.7231399206042344,0.0014947059257719628,1.0,1.0,-6.555306257591269,333662.26734386216,1559244.266677131,4.673121354385035,1559244.266677131,4.673121354385035,0.7586481655595958,0.0925677221943058,3.9138702974629007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138702974629007,1.2847372551672112,1.2850355108304758,3.046436367997675,6455.033101443603,15242.876150785352,6454.031578328786,0.0003306000226226149,23249.109126535946,2370.7493513621826,19291.532291417963,1967.1888250746142,0.8297751189700037,0.8297751189700037,35400.90179469231,35382.83765553947,1.0006382081327148,0.8,4275.073230261896,4272.891774033241,1.0006382081327148,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.55840835408,4632.441516551485,6.1846162744429405,4.999871619053427,-3.7456446845118143,8.74551630356524,2.929718577453836,3.5,0.8370624507010961,0.6,0.0002321409575206655,0.9982631112697437,0.0002325448620708754,198.95256551601275,0.0,0.0,0.0,0.014523611921566183,7.856775417456105e-05,0.00015357320334610444,0.0006010655990625483,0.09256772219381662,0.09256772219381662,0.09256772219381662,0.092567717984987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5431479184,595.5975132174513,0.0,0.09256772219381662,0.0925677221943058,0.0925677221943058,0.3716992215238061,0.3716992215238061,0.5,10.000559852425104,-1.7561722302161797e-05,-1.7561722302161797e-05,3.979039320256561e-13,3.979039320256561e-13,-2.3082060522483516e-05,3.979039320256561e-13,27522.44704617166,20879.853963289246,0.7586481655595958,0.9861395762743872,0.6059012435981853,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149363524449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632134746942,260.632134746942,-12.517865253058005,244.86524052755905,276.3990289663245,124036.57059102402,124035.63846786019,0.9321231638198388,0.0,nan,276.3990289663245,3.249028966324545,270.0922712785709,-3.0577287214291005,263.78551359081865,-9.364486409181325,257.47875590306586,-15.671244096934117,251.17199821531258,-21.978001784687393,244.86524052755905,-28.284759472440925,1.0,1.0,28837.30492052088,28837.30492052088,275.62852333759616,2.4785233375961866,275.62852333759616,275.62852333759616,77200.96211455292,77200.95507629597,0.007038256953819655,0.0,8545.783548066482,8545.783548066482,0.8861186440992156,3933.439648950215,275.62852333759616,2.4785233375961866,1.0,0.002,0.12934637232826718,0.004902261757120344,0.0001997760410399016,0.0018002239589719029,0.0998880205199508,0.0998880205199508,0.0,1.1804359573153178e-14,0.9999999534258482,0.9999999534258482,0.0,0.09256771788304266,4.311263141320124e-09,0.0,0.0,0.0,1600072.7665648125,266.59471682446963,0.0,1.0,1284569.121950241,2597.8807372520864,,,,,,,,,,,,,,,,,,2.0,15242.876150785352,1553.5305702124958,0.3716992215238061,6.175347969391544,2.929718577453836
5074.0,-30.03658172133899,4.999871517062756,35.05456247092041,24.62774229878562,5.000905627210793,-26.532832986485317,-40.03231062144039,1.497156892360863,-6.555284572850667,-6.555284572857658,40.109137872376394,41032.06745248956,25750.012240176537,25750.012240176537,66782.0796926661,77210.5137232062,77200.96684034324,25750.012240176537,102950.97908051978,102950.97908051978,102950.97908051978,130473.43190757003,125960.10769537176,4513.324212198284,0.0,90994.00030501053,54815.55403430868,40198.27363411316,27522.452827050252,67720.72646116342,20879.858062683463,1553.530874180719,0.0,0.878345306234965,2.723139778739766,0.0014947059257719628,1.0,1.0,-6.555291567128393,333662.24893180607,1559244.3228357022,4.673121780565535,1559244.3228357022,4.673121780565535,0.7586481551586797,0.09256773099338404,3.9138697521393047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138697521393047,1.2847372569514794,1.2850355126151582,3.046435939303595,6455.03219309229,15242.875120903944,6454.031706592878,0.000330600219961554,23249.113043497066,2370.7497507810585,19291.532674807917,1967.1888641695093,0.8297749956617759,0.8297749956617759,35400.89784873685,35382.83765553947,1.0006380687127585,0.8,4275.07275374159,4272.891774033241,1.0006380687127585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.55820226165,4632.441516551485,6.184616856367973,4.999871517062756,-3.7456458979854785,8.745517415048234,2.929718335756411,3.5,0.8370623816446888,0.6,0.0002321409575206655,0.9982619146958545,0.0002325451408124621,198.95255609418285,0.0,0.0,0.0,0.014523611921566183,7.856783462092392e-05,0.00015357312289974157,0.0006010652004588706,0.09256773099015424,0.09256773099015424,0.09256773099015424,0.092567729954794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.54958124814,595.5975111891768,0.0,0.09256773099015424,0.09256773099338404,0.09256773099338404,0.37169924616975203,0.37169924616975203,0.5,10.000559821419754,-1.4944120039217523e-05,-1.4944120039217523e-05,6.991740519879386e-12,6.991740519879386e-12,-6.994270734139718e-06,6.991740519879386e-12,27522.452827050252,20879.858062683463,0.7586481551586797,0.9861394462589587,0.6059011708331377,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517148796565567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321396934862,260.6321396934862,-12.517860306513796,244.86525000365486,276.39902938331704,124036.50565507468,124035.57526625991,0.930388814800715,0.0,nan,276.39902938331704,3.2490293833170654,270.0922735073842,-3.057726492615757,263.7855176314528,-9.364482368547158,257.4787617555203,-15.671238244479696,251.1720058795877,-21.97799412041229,244.86525000365486,-28.284749996345113,1.0,1.0,28837.30492052088,28837.30492052088,275.6285233168601,2.4785233168601053,275.6285233168601,275.6285233168601,77200.96672839712,77200.96684034324,-0.00011194612307008356,0.0,8545.783548066482,8545.783548066482,0.8861186785722793,3933.439100900001,275.6285233168601,2.4785233168601053,1.0,0.002,0.1293463736241564,0.004902261498090324,0.00019977604246778496,0.0018002239576344037,0.09988802123389248,0.09988802123389248,0.0,1.0218865684197276e-13,0.9999999860009806,0.9999999860009806,0.0,0.09256772969752658,1.2958574608929294e-09,0.0,0.0,0.0,1600072.7649258084,266.5947154271493,0.0,1.0,1284569.126718861,2597.8807179582373,,,,,,,,,,,,,,,,,,2.0,15242.875120903944,1553.530874180719,0.37169924616975203,6.175347969391544,2.929718335756411
5075.0,-30.03657218068678,4.999871421033303,35.05456294395159,24.627750960085564,5.000906100736318,-26.532824352544825,-40.03230555737389,1.4971582725952741,-6.5552851372715395,-6.55528513728475,40.10913859005941,41032.07041319693,25750.01152381683,25750.01152381683,66782.08193701376,77210.51913305813,77200.97291081322,25750.01152381683,102950.98443463005,102950.98443463005,102950.98443463005,130473.43986626113,125960.11532156375,4513.324544697383,0.0,90993.99736570427,54815.548645846866,40198.276355397116,27522.455431631086,67720.7317870282,20879.859925346904,1553.531007308706,0.0,0.8783453004425245,2.7231397214362993,0.0014947059257719628,1.0,1.0,-6.555303047094242,333662.24149460526,1559244.3538510962,4.673121977682052,1559244.3538510962,4.673121977682052,0.7586481510421501,0.09256773855336392,3.9138683942070243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138683942070243,1.284737250495055,1.285035506157235,3.0464348976406432,6455.029985933492,15242.874131776489,6454.032745695923,0.00033060075397377915,23249.12035887202,2370.750496741703,19291.535780756454,1967.1891808881173,0.8297748681659122,0.8297748681659122,35400.888022753534,35382.83765553947,1.000637721537502,0.8,4275.071567139099,4272.891774033241,1.000637721537502,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.557993578745,4632.441516551485,6.184616994294263,4.999871421033303,-3.7456464812775914,8.745517902310894,2.9297180910209812,3.5,0.8370623117202803,0.6,0.0002321409575206655,0.9982609231280275,0.00023254537179844443,198.9525482865633,0.0,0.0,0.0,0.014523611921566183,7.856787965849621e-05,0.0001535730778621693,0.0006010648156458389,0.09256773855270993,0.09256773855270993,0.09256773855270993,0.09256773532889995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.55351802055,595.5975099442023,0.0,0.09256773855270993,0.09256773855336392,0.09256773855336392,0.37169927109412,0.37169927109412,0.5,10.000559724689152,-1.5333628937241883e-05,-1.5333628937241883e-05,1.318767317570746e-11,1.318767317570746e-11,-1.7909809514549124e-05,1.318767317570746e-11,27522.455431631086,20879.859925346904,0.7586481510421501,0.9861394018457103,0.6059011669016926,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517148109074525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63214465103846,260.63214465103846,-12.517855348961518,244.86525940905977,276.3990298930166,124036.43155706073,124035.49909774304,0.9324593176691194,0.0,nan,276.3990298930166,3.2490298930165977,270.0922757962252,-3.0577242037747965,263.7855216994345,-9.364478300565452,257.4787676026432,-15.671232397356789,251.17201350585154,-21.97798649414844,244.86525940905977,-28.284740590940203,1.0,1.0,28837.30492052088,28837.30492052088,275.6285234627798,2.478523462779833,275.6285234627798,275.6285234627798,77200.97710236306,77200.97291081322,0.004191549844108522,0.0,8545.783548066482,8545.783548066482,0.886118764415042,3933.4377361780594,275.6285234627798,2.478523462779833,1.0,0.002,0.1293463769659534,0.0049022613812538226,0.0001997760473975008,0.0018002239526117329,0.0998880236987504,0.0998880236987504,0.0,9.23349938175555e-15,0.9999999638987861,0.9999999638987861,0.0,0.09256773521155619,3.3418077304189365e-09,0.0,0.0,0.0,1600072.7642637643,266.59471486272844,0.0,1.0,1284569.128645055,2597.88071016485,,,,,,,,,,,,,,,,,,2.0,15242.874131776489,1553.531007308706,0.37169927109412,6.175347969391544,2.9297180910209812
5076.0,-30.036562628209328,4.999871322988626,35.0545634191215,24.62775445254522,5.000904583741861,-26.532815907014477,-40.03229675637556,1.497157862546006,-6.555286128643274,-6.555286128636686,40.109139597834314,41032.06673267288,25750.011766054864,25750.011766054864,66782.07849872774,77210.52803933794,77200.98178140934,25750.011766054864,102950.9935474642,102950.9935474642,102950.9935474642,130473.45320108265,125960.1282824162,4513.3249186664425,0.0,90993.99997079495,54815.53866412597,40198.29034074331,27522.459653618458,67720.74999436177,20879.86292625565,1553.5312276054462,0.0,0.8783452912307103,2.7231396207861667,0.0014947059257719628,1.0,1.0,-6.555301628937286,333662.22843160375,1559244.3974017538,4.67312229115972,1559244.3974017538,4.67312229115972,0.7586481436992683,0.09256774676032306,3.913867841476709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913867841476709,1.2847372524131728,1.285035508075798,3.0464344628640108,6455.029064693979,15242.873103516844,6454.032883581921,0.00033060095469711624,23249.124307800532,2370.750899420346,19291.53619290693,1967.1892229157695,0.8297747449539098,0.8297747449539097,35400.88402320275,35382.83765553947,1.0006375802239096,0.8,4275.071084146531,4272.891774033241,1.0006375802239096,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.557786284278,4632.441516551485,6.184617360393401,4.999871322988626,-3.7456473872944387,8.745518710283065,2.9297178479138672,3.5,0.8370622422611049,0.6,0.0002321409575206655,0.998259930332264,0.0002325456030709346,198.95254046926718,0.0,0.0,0.0,0.014523611921566183,7.856795793074774e-05,0.00015357299958991777,0.000601064424414095,0.09256774675847064,0.09256774675847064,0.09256774675847064,0.0925677440631408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5587811906,595.597508282132,0.0,0.09256774675847064,0.09256774676032306,0.09256774676032306,0.37169929597740325,0.37169929597740325,0.5,10.000559643800866,-1.5009325238679594e-05,-1.5009325238679594e-05,-6.59383658785373e-12,-6.59383658785373e-12,-1.5500300605708617e-05,-6.59383658785373e-12,27522.459653618458,20879.86292625565,0.7586481436992683,0.9861390859417213,0.6059009496511644,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147539369006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632149437716,260.632149437716,-12.517850562283968,244.86526874057353,276.3990301348578,124036.35878350674,124035.45846377306,0.9003197336920121,0.0,nan,276.3990301348578,3.2490301348578328,270.0922778560013,-3.05772214399866,263.78552557714477,-9.36447442285521,257.47877329828776,-15.671226701712214,251.17202101943076,-21.97797898056922,244.86526874057353,-28.28473125942645,1.0,1.0,28837.30492052088,28837.30492052088,275.6285235094364,2.4785235094363998,275.6285235094364,275.6285235094364,77200.98125426497,77200.98178140934,-0.0005271443660603836,0.0,8545.783548066482,8545.783548066482,0.8861187993563244,3933.4371806840927,275.6285235094364,2.4785235094363998,1.0,0.002,0.12934637985611128,0.004902261189069406,0.00019977605145438766,0.0018002239485753486,0.09988802572719382,0.09988802572719382,0.0,2.973619614432543e-14,0.9999999687776882,0.9999999687776882,0.0,0.092567743870144,2.890179056329152e-09,0.0,0.0,0.0,1600072.7631009235,266.5947138713567,0.0,1.0,1284569.1320283003,2597.880696476228,,,,,,,,,,,,,,,,,,2.0,15242.873103516844,1553.5312276054462,0.37169929597740325,6.175347969391544,2.9297178479138672
5077.0,-30.03655308119677,4.999871230119648,35.05456388676166,24.62775749098512,5.0009049024786965,-26.53280728282944,-40.03228795537723,1.4971591041130092,-6.555286729718489,-6.555286729708492,40.109140330916745,41032.067825702536,25750.011144585966,25750.011144585966,66782.07897028851,77210.53700222197,77200.98797467993,25750.011144585966,102950.99911926589,102950.99911926589,102950.99911926589,130473.46150762362,125960.13627359059,4513.325234033041,0.0,90994.00500295003,54815.53582643695,40198.29908501453,27522.462388357733,67720.76147337226,20879.864879647488,1553.5313679442772,0.0,0.8783452851807402,2.723139559761369,0.0014947059257719628,1.0,1.0,-6.555312280263649,333662.22051142453,1559244.4290842453,4.673122497039958,1559244.4290842453,4.673122497039958,0.7586481392914854,0.09256775435557649,3.9138677561810913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138677561810913,1.2847372466054034,1.2850355022666804,3.0464344102442014,6455.028953198917,15242.872075812118,6454.03246608404,0.0003306009464558792,23249.12610019719,2370.751082193939,19291.534944977826,1967.1890956624154,0.8297746273058497,0.8297746273058496,35400.88340600454,35382.83765553947,1.000637558416837,0.8,4275.071009612622,4272.891774033241,1.000637558416837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.557578334961,4632.441516551485,6.184617520020844,4.999871230119648,-3.745647997085982,8.74551922720563,2.9297176040387782,3.5,0.837062172582508,0.6,0.0002321409575206655,0.9982589381055236,0.00023254583421133008,198.95253265644385,0.0,0.0,0.0,0.014523611921566183,7.856803620307111e-05,0.00015357292131759439,0.0006010641049674684,0.09256775435462071,0.09256775435462071,0.09256775435462071,0.09256774971326648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5629977262,595.5975069469389,0.0,0.09256775435462071,0.09256775435557649,0.09256775435557649,0.3716993208904177,0.3716993208904177,0.5,10.000559504486205,-1.6900726052426762e-05,-1.6900726052426762e-05,-1.000444171950221e-11,-1.000444171950221e-11,-2.5550555164954858e-05,-1.000444171950221e-11,27522.462388357733,20879.864879647488,0.7586481392914854,0.9861389257494861,0.6059008630881433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517146968957406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321542509749,260.6321542509749,-12.51784574902507,244.8652780273755,276.39903047457375,124036.32591123007,124035.4205918604,0.9053193696658853,0.0,nan,276.39903047457375,3.2490304745737717,270.0922799851343,-3.0577200148656516,263.7855294956953,-9.364470504304677,257.4787790062551,-15.671220993744896,251.1720285168156,-21.977971483184376,244.8652780273755,-28.28472197262448,1.0,1.0,28837.30492052088,28837.30492052088,275.6285236330811,2.4785236330811244,275.6285236330811,275.6285236330811,77200.99020107486,77200.98797467993,0.0022263949358602986,0.0,8545.783548066482,8545.783548066482,0.886118804748354,3933.4370949619965,275.6285236330811,2.4785236330811244,1.0,0.002,0.12934638463000647,0.0049022610596804895,0.00019977605858093855,0.0018002239414032556,0.09988802929046928,0.09988802929046928,0.0,-1.5805932951362678e-14,0.9999999484275713,0.9999999484275713,0.0,0.09256774958163258,4.773943907806369e-09,0.0,0.0,0.0,1600072.7623958846,266.5947132702815,0.0,1.0,1284569.1340795816,2597.880688176735,,,,,,,,,,,,,,,,,,2.0,15242.872075812118,1553.5313679442772,0.3716993208904177,6.175347969391544,2.9297176040387782
5078.0,-30.036543539803027,4.999871136407344,35.054564356449845,24.627760529425018,5.0009052406070635,-26.532798661761912,-40.0322791543789,1.497160362568864,-6.555287651547815,-6.555287651553607,40.10914132529013,41032.06894948115,25750.011246116588,25750.011246116588,66782.08019559774,77210.54596229727,77200.99690083959,25750.011246116588,102951.00814695617,102951.00814695617,102951.00814695617,130473.47465526381,125960.14907143195,4513.32558383186,0.0,90994.0100592784,54815.5330464739,40198.307792005,27522.46650830764,67720.77430031264,20879.867811086853,1553.5315817831904,0.0,0.8783452763970132,2.723139466171655,0.0014947059257719628,1.0,1.0,-6.555310634570844,333662.20836476766,1559244.4720563616,4.673122795949841,1559244.4720563616,4.673122795949841,0.7586481322371408,0.09256776245656044,3.913867675751493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913867675751493,1.2847372407186317,1.2850354963785422,3.046434361599286,6455.028850126179,15242.87104831633,6454.032042906976,0.00033060093604835543,23249.127869865155,2370.7512626498506,19291.533680073262,1967.1889666780464,0.829774509738853,0.829774509738853,35400.88282401679,35382.83765553947,1.0006375378538332,0.8,4275.070939330791,4272.891774033241,1.0006375378538332,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.557371577634,4632.441516551485,6.1846178515271735,4.999871136407344,-3.7456488491015234,8.745519985508867,2.929717361561618,3.5,0.8370621033033194,0.6,0.0002321409575206655,0.9982579464638272,0.00023254606521589793,198.95252484821935,0.0,0.0,0.0,0.014523611921566183,7.85681144754666e-05,0.0001535728430451989,0.0006010637862678615,0.09256776245515794,0.09256776245515794,0.09256776245515794,0.09256775834783403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5683999581,595.5975052389911,0.0,0.09256776245515794,0.09256776245656044,0.09256776245656044,0.37169934559218476,0.37169934559218476,0.5,10.000559381310335,-1.7784606313853146e-05,-1.7784606313853146e-05,5.7980287238024175e-12,5.7980287238024175e-12,-2.298301723158147e-05,5.7980287238024175e-12,27522.46650830764,20879.867811086853,0.7586481322371408,0.9861387570592121,0.6059007649192181,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517146398872178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321590872343,260.6321590872343,-12.517840912765678,244.86528727680093,276.39903089766716,124036.29294494107,124035.38329946298,0.9096454781086687,0.0,nan,276.39903089766716,3.2490308976671827,270.0922821734941,-3.0577178265058933,263.7855334493213,-9.364466550678685,257.47878472514765,-15.67121527485233,251.17203600097457,-21.977963999025405,244.86528727680093,-28.28471272319905,1.0,1.0,28837.30492052088,28837.30492052088,275.62852375574636,2.47852375574638,275.62852375574636,275.62852375574636,77200.99922048076,77200.99690083959,0.0023196411784738302,0.0,8545.783548066482,8545.783548066482,0.8861188098327744,3933.4370141302506,275.62852375574636,2.47852375574638,1.0,0.002,0.12934638892273187,0.00490226087438561,0.00019977606483264555,0.0018002239352293379,0.09988803241632277,0.09988803241632277,0.0,6.19834045201273e-14,0.999999953626385,0.999999953626385,0.0,0.09256775816385866,4.292701772765953e-09,0.0,0.0,0.0,1600072.7613146137,266.59471234845216,0.0,1.0,1284569.1372255012,2597.8806754483485,,,,,,,,,,,,,,,,,,2.0,15242.87104831633,1553.5315817831904,0.37169934559218476,6.175347969391544,2.929717361561618
5079.0,-30.036534003869832,4.999871041698049,35.05456482826254,24.62776353294032,5.000905573998283,-26.532790046083235,-40.03227031845597,1.4971616162146353,-6.555288583887545,-6.555288583847667,40.1091423259648,41032.07004160711,25750.011365767165,25750.011365767165,66782.08140737428,77210.5549188438,77201.00588788002,25750.011365767165,102951.01725364718,102951.01725364718,102951.01725364718,130473.4878964722,125960.1619559147,4513.325940557502,0.0,90994.01510788074,54815.53023065556,40198.316530250195,27522.470642825025,67720.78717307522,20879.870752845323,1553.5317964729043,0.0,0.8783452675323137,2.7231393715148555,0.0014947059257719628,1.0,1.0,-6.555308640025203,333662.19607961713,1559244.5153006765,4.673123097615218,1559244.5153006765,4.673123097615218,0.7586481251561842,0.09256777054773899,3.913867594048429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913867594048429,1.2847372348543606,1.2850354905129096,3.0464343119097888,6455.028744840097,15242.870021026212,6454.031621347404,0.0003306009262193552,23249.129645123812,2370.751443675854,19291.532420003492,1967.188838186689,0.8297743921802951,0.8297743921802951,35400.88223281426,35382.83765553947,1.0006375169652495,0.8,4275.070867936166,4272.891774033241,1.0006375169652495,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.557164471393,4632.441516551485,6.184618187903852,4.999871041698049,-3.7456497094897565,8.745520751187806,2.9297171186752724,3.5,0.8370620339072207,0.6,0.0002321409575206655,0.9982569553906998,0.00023254629608847525,198.95251704446412,0.0,0.0,0.0,0.014523611921566183,7.856819305853968e-05,0.0001535727644621258,0.0006010634661567463,0.09256777054616117,0.09256777054616117,0.09256777054616117,0.09256776698828872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.57375333435,595.5975035472392,0.0,0.09256777054616117,0.09256777054773899,0.09256777054773899,0.371699370188336,0.371699370188336,0.5,10.000559274589252,-1.790260000689159e-05,-1.790260000689159e-05,-3.9904080040287226e-11,-3.9904080040287226e-11,-2.0056177561400546e-05,-3.9904080040287226e-11,27522.470642825025,20879.870752845323,0.7586481251561842,0.9861385875019161,0.6059006658729574,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145829122517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321639413848,260.6321639413848,-12.51783605861516,244.86529649465922,276.3990313881102,124036.25946039527,124035.34644973125,0.9130106640215108,0.0,nan,276.3990313881102,3.249031388110211,270.09228440941985,-3.0577155905801305,263.7855374307302,-9.36446256926979,257.4787904520398,-15.671209547960189,251.17204347334973,-21.977956526650246,244.86529649465922,-28.284703505340758,1.0,1.0,28837.30492052088,28837.30492052088,275.6285238750868,2.4785238750868075,275.6285238750868,275.6285238750868,77201.00811164024,77201.00588788002,0.0022237602242967114,0.0,8545.783548066482,8545.783548066482,0.8861188149976978,3933.436932018671,275.6285238750868,2.4785238750868075,1.0,0.002,0.1293463926668427,0.004902260689240797,0.00019977607023270006,0.001800223929815966,0.09988803511635003,0.09988803511635003,0.0,4.8665932395053346e-14,0.99999995955285,0.99999995955285,0.0,0.09256776680363649,3.744102497052798e-09,0.0,0.0,0.0,1600072.760221014,266.59471141611243,0.0,1.0,1284569.1404072873,2597.8806625748334,,,,,,,,,,,,,,,,,,2.0,15242.870021026212,1553.5317964729043,0.371699370188336,6.175347969391544,2.9297171186752724
5080.0,-30.036522507975928,4.99987094642207,35.05456530233026,24.627772264089458,5.000906090255108,-26.53277964815337,-40.03226123806087,1.4971632304350295,-6.555289495029626,-6.555289494999427,40.10914333465243,41032.06493756062,25750.011433753825,25750.011433753825,66782.07637131444,77210.56136738822,77201.01504092025,25750.011433753825,102951.02647467407,102951.02647467407,102951.02647467407,130473.50126102658,125960.17495534172,4513.326305684872,0.0,90994.01263120816,54815.51620139029,40198.3293664643,27522.474786352515,67720.80415281681,20879.873702596855,1553.5320110472194,0.0,0.8783452587519234,2.7231392790101654,0.0014947059257719628,1.0,1.0,-6.555306172604844,333662.1840737819,1559244.5588929711,4.673123396411561,1559244.5588929711,4.673123396411561,0.7586481181172884,0.09256777863755113,3.91386628618114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91386628618114,1.2847372273034032,1.2850354829601993,3.046433311811274,6455.026625751352,15242.868993944747,6454.032581768706,0.0003306014361341996,23249.136781316396,2370.7521713649817,19291.535290767035,1967.1891309231019,0.8297742609639687,0.8297742609639687,35400.87276909965,35382.83765553947,1.0006371825898408,0.8,4275.069725081861,4272.891774033241,1.0006371825898408,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.556956975512,4632.441516551485,6.184618512450742,4.99987094642207,-3.7456505542621286,8.745521500684198,2.92971687533198,3.5,0.8370619643805658,0.6,0.0002321409575206655,0.9982557606195298,0.00023254657441355105,198.95250763677086,0.0,0.0,0.0,0.014523611921566183,7.856827381592342e-05,0.00015357268370474206,0.0006010629492303497,0.09256777863619599,0.09256777863619599,0.09256777863619599,0.09256777570390824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5790548306,595.597501872755,0.0,0.09256777863619599,0.09256777863755113,0.09256777863755113,0.37169939476479724,0.37169939476479724,0.5,10.000559186666607,-1.732888364358587e-05,-1.732888364358587e-05,-3.0183855415089056e-11,-3.0183855415089056e-11,-1.6677605401582696e-05,-3.0183855415089056e-11,27522.474786352515,20879.873702596855,0.7586481181172884,0.9861382658808353,0.6059004385855911,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145259698967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321690049765,260.6321690049765,-12.517830995023473,244.86530602689098,276.3990319830617,124036.1988400905,124035.24643598711,0.9524041034005415,0.0,nan,276.3990319830617,3.249031983061741,270.09228679182746,-3.0577132081725154,263.78554160059406,-9.364458399405919,257.47879640935946,-15.671203590640516,251.17205121812535,-21.97794878187463,244.86530602689098,-28.284693973109,1.0,1.0,28837.30492052088,28837.30492052088,275.6285240349942,2.478524034994223,275.6285240349942,275.6285240349942,77201.0193920699,77201.01504092025,0.004351149647845887,0.0,8545.783548066482,8545.783548066482,0.8861188976755547,3933.435617612046,275.6285240349942,2.478524034994223,1.0,0.002,0.12934639577770812,0.004902260510679193,0.0001997760746634062,0.0018002239253973704,0.0998880373317031,0.0998880373317031,0.0,6.077647066171643e-14,0.9999999663938867,0.9999999663938867,0.0,0.09256777552670786,3.1108432602091493e-09,0.0,0.0,0.0,1600072.759152279,266.59471050497035,0.0,1.0,1284569.1435167324,2597.8806499940088,,,,,,,,,,,,,,,,,,2.0,15242.868993944747,1553.5320110472194,0.37169939476479724,6.175347969391544,2.92971687533198
5081.0,-30.036512929448644,4.999870848855344,35.054565778779306,24.6277698193677,5.000904568598151,-26.532771179643976,-40.03225624384356,1.4971628187942696,-6.555290502368621,-6.555290502383165,40.10914435149841,41032.090688257194,25750.011708718084,25750.011708718084,66782.10239697527,77210.5734740258,77201.02400336899,25750.011708718084,102951.03571208708,102951.03571208708,102951.03571208708,130473.51475037004,125960.18806767362,4513.326682696424,0.0,90994.02316165583,54815.54037589012,40198.31420640634,27522.479038282967,67720.79324468931,20879.876724583282,1553.5322330508825,0.0,0.8783452494189173,2.7231391767389925,0.0014947059257719628,1.0,1.0,-6.555304066777921,333662.17080039065,1559244.6028364946,4.673123714013399,1559244.6028364946,4.673123714013399,0.7586481107148808,0.09256778680501812,3.913867078562779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913867078562779,1.2847372292289656,1.2850354848862087,3.0464339240108145,6455.027922928717,15242.868006445691,6454.031216959666,0.0003306010657806474,23249.134764962426,2370.7519657540984,19291.53121126148,1967.1887149293063,0.8297741574596038,0.8297741574596038,35400.87850276533,35382.83765553947,1.0006373851738006,0.8,4275.0704174891,4272.891774033241,1.0006373851738006,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5567491992615,4632.441516551485,6.184618887125856,4.999870848855344,-3.7456514726030385,8.745522321458383,2.92971663165989,3.5,0.8370618947599686,0.6,0.0002321409575206655,0.9982547651219432,0.0002325468063178321,198.95249979815995,0.0,0.0,0.0,0.014523611921566183,7.856831823251689e-05,0.0001535726392881486,0.0006010628970778817,0.09256778680318171,0.09256778680318171,0.09256778680318171,0.09256778447197511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5843091625,595.5975002140058,0.0,0.09256778680318171,0.09256778680501812,0.09256778680501812,0.371699419399863,0.371699419399863,0.5,10.0005591167103,-1.6212535626891622e-05,-1.6212535626891622e-05,1.4551915228366852e-11,1.4551915228366852e-11,-1.3564394748755149e-05,1.4551915228366852e-11,27522.479038282967,20879.876724583282,0.7586481107148808,0.9861388090313361,0.6059009164290163,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144573239447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321738803579,260.6321738803579,-12.517826119642052,244.8653154666294,276.3990322940863,124036.16695594696,124035.24995206104,0.9170038858892204,0.0,nan,276.3990322940863,3.2490322940863052,270.0922889285949,-3.0577110714050946,263.7855455631039,-9.364454436896096,257.4788021976124,-15.671197802387553,251.17205883212097,-21.97794116787901,244.8653154666294,-28.28468453337058,1.0,1.0,28837.30492052088,28837.30492052088,275.6285240763673,2.4785240763673073,275.6285240763673,275.6285240763673,77201.02199247149,77201.02400336899,-0.0020108975004404783,0.0,8545.783548066482,8545.783548066482,0.8861188475845282,3933.4364139555933,275.6285240763673,2.4785240763673073,1.0,0.002,0.12934639830501918,0.004902260316990572,0.00019977607815331976,0.0018002239218802502,0.09988803907665987,0.09988803907665987,0.0,3.3569935026234177e-14,0.9999999726975394,0.9999999726975394,0.0,0.09256778427768976,2.5273283544480853e-09,0.0,0.0,0.0,1600072.7579707077,266.59470949763136,0.0,1.0,1284569.1469544678,2597.880636084924,,,,,,,,,,,,,,,,,,2.0,15242.868006445691,1553.5322330508825,0.371699419399863,6.175347969391544,2.92971663165989
