time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5082.0,-30.03650337150387,4.999870755338185,35.05456624693671,24.627779004536592,5.000903547003359,-26.532762679653324,-40.03224744284523,1.4971628551522749,-6.555291166807024,-6.55529116683696,40.109145065158216,41032.07440803136,25750.011222394587,25750.011222394587,66782.08563042595,77210.57900963395,77201.02972927585,25750.011222394587,102951.04095167044,102951.04095167044,102951.04095167044,130473.52268915769,125960.19569117007,4513.326997987615,0.0,90994.01835990994,54815.51375830521,40198.33844622748,27522.48173748726,67720.82018371474,20879.878648517355,1553.532373199848,0.0,0.8783452430993418,2.7231391092811816,0.0014947059257719628,1.0,1.0,-6.555316004470683,333662.1620452948,1559244.633678537,4.673123929068315,1559244.633678537,4.673123929068315,0.758648106216298,0.09256779436295662,3.9138653250181026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138653250181026,1.284737229058891,1.2850354847160945,3.0464325595087858,6455.025031712654,15242.86698091859,6454.0327079638755,0.00033060177502732745,23249.143954509746,2370.7529028271374,19291.535667972843,1967.1891693873895,0.8297740211734022,0.829774021173402,35400.865814133125,35382.83765553947,1.0006369368544468,0.8,4275.068885188251,4272.891774033241,1.0006369368544468,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.556540698361,4632.441516551485,6.184619080031873,4.999870755338185,-3.7456521308738333,8.745522886212019,2.9297163871379643,3.5,0.8370618248965612,0.6,0.0002321409575206655,0.9982537717645629,0.00023254703772400642,198.95249197639347,0.0,0.0,0.0,0.014523611921566183,7.856839650517273e-05,0.00015357256101549278,0.0006010623214327641,0.0925677943621384,0.0925677943621384,0.0925677943621384,0.09256778986369313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5884108715,595.5974989151987,0.0,0.0925677943621384,0.09256779436295662,0.09256779436295662,0.3716994441530114,0.3716994441530114,0.5,10.000558981732178,-1.7697835744456825e-05,-1.7697835744456825e-05,2.9956481739645824e-11,2.9956481739645824e-11,-2.483763370264569e-05,2.9956481739645824e-11,27522.48173748726,20879.878648517355,0.758648106216298,0.9861381691665553,0.6059004350023895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144001272553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63217864533834,260.63217864533834,-12.517821354661635,244.86532483168224,276.399032458994,124036.06354861813,124035.16730994474,0.896238673388633,0.0,nan,276.399032458994,3.2490324589940087,270.09229093353184,-3.057709066468135,263.78554940806976,-9.364450591930222,257.4788078826075,-15.67119211739248,251.17206635714476,-21.97793364285522,244.86532483168224,-28.284675168317733,1.0,1.0,28837.30492052088,28837.30492052088,275.6285240819406,2.478524081940634,275.6285240819406,275.6285240819406,77201.02905689293,77201.02972927585,-0.0006723829137627035,0.0,8545.783548066482,8545.783548066482,0.8861189584362273,3933.4346516431933,275.6285240819406,2.478524081940634,1.0,0.002,0.12934640294532887,0.004902260176711484,0.00019977608504753548,0.0018002239149617963,0.09988804252376773,0.09988804252376773,0.0,9.331944939017234e-15,0.9999999498710422,0.9999999498710422,0.0,0.09256778972262956,4.640327053795296e-09,0.0,0.0,0.0,1600072.7571913465,266.59470883319295,0.0,1.0,1284569.1492219914,2597.8806269105266,,,,,,,,,,,,,,,,,,2.0,15242.86698091859,1553.532373199848,0.3716994441530114,6.175347969391544,2.9297163871379643
5083.0,-30.036493880397224,4.999870666514619,35.05456671097941,24.627781623881333,5.00090528464242,-26.532753963893118,-40.03223857199771,1.4971653681409838,-6.555291788672264,-6.555291788672822,40.10914588274856,41032.079006890555,25750.01065917516,25750.01065917516,66782.08966606572,77210.58798575644,77201.03707892368,25750.01065917516,102951.04773809883,102951.04773809883,102951.04773809883,130473.53261014464,125960.20530407158,4513.327306073063,0.0,90994.02525518861,54815.51627633311,40198.34330983944,27522.48487204581,67720.82818188524,20879.88088822909,1553.5325331242796,0.0,0.8783452366152478,2.7231390461456266,0.0014947059257719628,1.0,1.0,-6.5553216733865725,333662.1538511696,1559244.669010089,4.673124149721793,1559244.669010089,4.673124149721793,0.7586481011907643,0.09256780201293177,3.9138656002607677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138656002607677,1.2847372173036988,1.2850354729581734,3.0464328016237188,6455.025544725144,15242.865955298435,6454.031862928938,0.0003306016056835263,23249.14408126993,2370.752915753079,19291.533142106862,1967.1889118207403,0.8297739080058687,0.8297739080058687,35400.86780578645,35382.83765553947,1.0006370072242614,0.8,4275.069125703701,4272.891774033241,1.0006370072242614,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.556333100456,4632.441516551485,6.184619253127774,4.999870666514619,-3.7456527551735674,8.745523421688187,2.9297161436750474,3.5,0.8370617553357278,0.6,0.0002321409575206655,0.9982527853547197,0.0002325472675121827,198.9524842093247,0.0,0.0,0.0,0.014523611921566183,7.856847539911245e-05,0.00015357248212155306,0.0006010620549222082,0.09256780201211402,0.09256780201211402,0.09256780201211402,0.09256779656332718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5931525198,595.5974974133877,0.0,0.09256780201211402,0.09256780201293177,0.09256780201293177,0.37169946873925325,0.37169946873925325,0.5,10.000558818259353,-1.9910886521756765e-05,-1.9910886521756765e-05,5.684341886080801e-13,5.684341886080801e-13,-2.9884713740102598e-05,5.684341886080801e-13,27522.48487204581,20879.88088822909,0.7586481011907643,0.9861381122909741,0.6059004313515808,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143430534762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63218356475363,260.63218356475363,-12.517816435246345,244.86533414916795,276.399032980339,124036.05934717847,124035.13406103067,0.9252861478235015,0.0,nan,276.399032980339,3.2490329803389955,270.092293214105,-3.057706785894993,263.7855534478709,-9.364446552129095,257.4788136816368,-15.671186318363198,251.1720739154022,-21.977926084597783,244.86533414916795,-28.284665850832027,1.0,1.0,28837.30492052088,28837.30492052088,275.6285243201368,2.4785243201368417,275.6285243201368,275.6285243201368,77201.04126962286,77201.03707892368,0.004190699182800017,0.0,8545.783548066482,8545.783548066482,0.8861189410365474,3933.4349282620715,275.6285243201368,2.4785243201368417,1.0,0.002,0.12934640853164023,0.0049022600402821295,0.0001997760934203316,0.0018002239065996707,0.0998880467101658,0.0998880467101658,0.0,2.0002229039750574e-14,0.9999999396515895,0.9999999396515895,0.0,0.09256779642661206,5.586319714132819e-09,0.0,0.0,0.0,1600072.7564619228,266.5947082113277,0.0,1.0,1284569.1513442225,2597.880618323964,,,,,,,,,,,,,,,,,,2.0,15242.865955298435,1553.5325331242796,0.37169946873925325,6.175347969391544,2.9297161436750474
5084.0,-30.036484392905418,4.999870572048447,35.054567184405826,24.627790494728856,5.0009055441730474,-26.53274539919756,-40.03222977099938,1.4971665504703493,-6.555292968978222,-6.555292968964433,40.109147081587395,41032.06580481678,25750.01133692984,25750.01133692984,66782.07714174662,77210.59353844341,77201.04812518712,25750.01133692984,102951.05946211697,102951.05946211697,102951.05946211697,130473.54952218653,125960.22183230206,4513.32768988446,0.0,90994.02214214882,54815.49440854245,40198.364148451525,27522.49006006956,67720.85420852108,20879.88457360178,1553.5328038042069,0.0,0.8783452256514801,2.7231389263138124,0.0014947059257719628,1.0,1.0,-6.555310280573849,333662.13829864876,1559244.7208194407,4.673124522818402,1559244.7208194407,4.673124522818402,0.7586480920886927,0.0925678104664047,3.913864170406176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913864170406176,1.28473721177303,1.2850354674262205,3.046431701783403,6455.023214295492,15242.864928657888,6454.032968580911,0.0003306021701579129,23249.151779507356,2370.7537007548303,19291.536446974602,1967.1892488234619,0.8297737754019422,0.8297737754019422,35400.85745937185,35382.83765553947,1.0006366416610137,0.8,4275.0678762530415,4272.891774033241,1.0006366416610137,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.556126576964,4632.441516551485,6.1846197226840385,4.999870572048447,-3.7456538028289956,8.745524374877442,2.9297159014721683,3.5,0.8370616861349053,0.6,0.0002321409575206655,0.9982517993216264,0.00023254749721304742,198.95247644521478,0.0,0.0,0.0,0.014523611921566183,7.856855367191261e-05,0.00015357240384875287,0.0006010615289867814,0.09256781046405321,0.09256781046405321,0.09256781046405321,0.09256780746297996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5993834372,595.5974954459969,0.0,0.09256781046405321,0.0925678104664047,0.0925678104664047,0.371699493076434,0.371699493076434,0.5,10.00055872827809,-1.896522752531382e-05,-1.896522752531382e-05,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.731160944018484e-05,-1.3812950783176348e-11,27522.49006006956,20879.88457360178,0.7586480920886927,0.9861375483557273,0.6059000035420974,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142863788146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321884758227,260.6321884758227,-12.517811524177262,244.86534341367326,276.3990335379719,124035.98058046041,124035.05686413946,0.9237163209695279,0.0,nan,276.3990335379719,3.2490335379719113,270.0922955131125,-3.0577044868874736,263.7855574882529,-9.364442511747086,257.478819463393,-15.671180536606983,251.17208143853296,-21.97791856146702,244.86534341367326,-28.28465658632672,1.0,1.0,28837.30492052088,28837.30492052088,275.6285244324433,2.4785244324433506,275.6285244324433,275.6285244324433,77201.05146849493,77201.04812518712,0.003343307806062512,0.0,8545.783548066482,8545.783548066482,0.8861190314259192,3933.433491258207,275.6285244324433,2.4785244324433506,1.0,0.002,0.1293464117613505,0.004902259812471314,0.00019977609792409787,0.00180022390216115,0.09988804896204893,0.09988804896204893,0.0,8.524778105645225e-14,0.9999999651101004,0.9999999651101004,0.0,0.09256780723672309,3.2296816167036337e-09,0.0,0.0,0.0,1600072.7550774675,266.59470703102176,0.0,1.0,1284569.155372243,2597.880602026595,,,,,,,,,,,,,,,,,,2.0,15242.864928657888,1553.5328038042069,0.371699493076434,6.175347969391544,2.9297159014721683
5085.0,-30.036474817706715,4.999870475951436,35.05456765895475,24.62779398718851,5.000904016393307,-26.53273693429614,-40.03222097000105,1.4971661329840364,-6.5552939404063295,-6.5552939403926365,40.10914806082587,41032.06218844696,25750.011532302997,25750.011532302997,66782.07372074996,77210.60244586298,77201.05668831464,25750.011532302997,102951.06822061763,102951.06822061763,102951.06822061763,130473.56233285533,125960.23427792267,4513.328054932663,0.0,90994.02473058591,54815.484473175035,40198.37806378986,27522.49411223771,67720.87217602757,20879.88745409792,1553.5330154174706,0.0,0.878345216656369,2.7231388276885182,0.0014947059257719628,1.0,1.0,-6.555309597680093,333662.1254984434,1559244.7631375643,4.673124828921701,1559244.7631375643,4.673124828921701,0.758648085051776,0.0925678185052271,3.913863616360865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913863616360865,1.2847372137259365,1.2850354693795805,3.046431265900717,6455.022290712385,15242.863902261293,6454.033108967745,0.00033060237155237745,23249.155732000883,2370.7541037970036,19291.53686660024,1967.1892916133686,0.8297736523845788,0.8297736523845789,35400.8534503049,35382.83765553947,1.0006365000112234,0.8,4275.067392111285,4272.891774033241,1.0006365000112234,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.555918475799,4632.441516551485,6.184620078725786,4.999870475951436,-3.7456546938063955,8.745525169757832,2.929715657419064,3.5,0.8370616164054469,0.6,0.0002321409575206655,0.9982508041742352,0.00023254772903758914,198.9524686093303,0.0,0.0,0.0,0.014523611921566183,7.856863194478433e-05,0.00015357232557588118,0.0006010611375513665,0.09256781850397648,0.09256781850397648,0.09256781850397648,0.09256781577147188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.60451339366,595.5974938258472,0.0,0.09256781850397648,0.0925678185052271,0.0925678185052271,0.3716995175074753,0.3716995175074753,0.5,10.000558646398895,-1.7953180417862313e-05,-1.7953180417862313e-05,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.5657287463000102e-05,-1.3699263945454732e-11,27522.49411223771,20879.88745409792,0.758648085051776,0.9861372362004232,0.6058997893853448,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142297257433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63219322555346,260.63219322555346,-12.517806774446512,244.86535263373193,276.39903381737474,124035.90854356738,124035.01517310082,0.8933704665720308,0.0,nan,276.39903381737474,3.249033817374766,270.09229758064635,-3.0577024193536317,263.78556134391783,-9.364438656082143,257.4788251071894,-15.671174892810598,251.17208887046053,-21.97791112953945,244.86535263373193,-28.284647366268047,1.0,1.0,28837.30492052088,28837.30492052088,275.62852446304464,2.478524463044664,275.62852446304464,275.62852446304464,77201.05565763109,77201.05668831464,-0.0010306835465598851,0.0,8545.783548066482,8545.783548066482,0.8861190664503236,3933.4329344426696,275.62852446304464,2.478524463044664,1.0,0.002,0.12934641468101066,0.004902259623736305,0.00019977610203473844,0.0018002238980528767,0.09988805101736922,0.09988805101736922,0.0,8.76152449202916e-14,0.9999999684598317,0.9999999684598317,0.0,0.09256781558562253,2.9196045706445172e-09,0.0,0.0,0.0,1600072.75393802,266.59470605959365,0.0,1.0,1284569.1586874265,2597.8805886133564,,,,,,,,,,,,,,,,,,2.0,15242.863902261293,1553.5330154174706,0.3716995175074753,6.175347969391544,2.929715657419064
5086.0,-30.036465248076787,4.99987038489007,35.05456812583423,24.62779702562841,5.000904305265348,-26.532728292742572,-40.032215940859146,1.4971673499321896,-6.555294549884422,-6.5552945498853115,40.109148788635736,41032.07854269818,25750.010927674648,25750.010927674648,66782.08947037283,77210.61140209352,77201.06279132256,25750.010927674648,102951.07371899721,102951.07371899721,102951.07371899721,130473.57055001748,125960.2421845276,4513.328365489885,0.0,90994.0297159886,54815.496856597274,40198.36984376814,27522.49683102027,67720.86667478841,20879.88939547298,1553.5331551988127,0.0,0.8783452105809979,2.7231387658106314,0.0014947059257719628,1.0,1.0,-6.555320120310682,333662.11746754486,1559244.7945910343,4.673125035666362,1559244.7945910343,4.673125035666362,0.7586480806472293,0.09256782600350998,3.9138635255376166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138635255376166,1.2847372080333288,1.2850354636856511,3.0464312087052767,6455.02216952211,15242.86287793801,6454.032699748362,0.0003306023659345924,23249.1575452901,2370.754288701045,19291.53564341612,1967.1891668833007,0.8297735350554355,0.8297735350554355,35400.85279310867,35382.83765553947,1.000636476790931,0.8,4275.067312747148,4272.891774033241,1.000636476790931,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.555709820883,4632.441516551485,6.184620243446297,4.99987038489007,-3.745655309980805,8.745525694870874,2.9297154127165466,3.5,0.8370615464904418,0.6,0.0002321409575206655,0.9982498096066733,0.0002325479607275185,198.95246077800365,0.0,0.0,0.0,0.014523611921566183,7.856867667217285e-05,0.00015357228084849264,0.0006010609485465344,0.09256782600282305,0.09256782600282305,0.09256782600282305,0.09256782135669739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.6087047495,595.5974924985825,0.0,0.09256782600282305,0.09256782600350998,0.09256782600350998,0.3716995420452335,0.3716995420452335,0.5,10.000558507019027,-1.925673825553531e-05,-1.925673825553531e-05,9.094947017729282e-13,9.094947017729282e-13,-2.5570425350451842e-05,9.094947017729282e-13,27522.49683102027,20879.88939547298,0.7586480806472293,0.9861375488750932,0.6059000801000364,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141725489482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6321980079244,260.6321980079244,-12.51780199207559,244.86536183297864,276.3990341828699,124035.87588015333,124034.97637047157,0.8995096817361076,0.0,nan,276.3990341828699,3.2490341828699343,270.09229971289153,-3.057700287108446,263.7855652429136,-9.364434757086372,257.47883077293574,-15.67116922706424,251.17209630295704,-21.977903697042933,244.86536183297864,-28.284638167021342,1.0,1.0,28837.30492052088,28837.30492052088,275.6285245677062,2.478524567706245,275.6285245677062,275.6285245677062,77201.06459200654,77201.06279132256,0.0018006839818554,0.0,8545.783548066482,8545.783548066482,0.8861190721917857,3933.432843165305,275.6285245677062,2.478524567706245,1.0,0.002,0.1293464194586849,0.00490225949275278,0.00019977610916367642,0.0018002238908591663,0.0998880545818382,0.0998880545818382,0.0,2.2842838731662596e-14,0.9999999483873194,0.9999999483873194,0.0,0.09256782122583634,4.7776736349352296e-09,0.0,0.0,0.0,1600072.753223124,266.59470545011555,0.0,1.0,1284569.1607673855,2597.880580197841,,,,,,,,,,,,,,,,,,2.0,15242.86287793801,1553.5331551988127,0.3716995420452335,6.175347969391544,2.9297154127165466
5087.0,-30.036455759242624,4.9998702929822905,35.05456859457607,24.627800029143714,5.000904633562527,-26.532719719961698,-40.032207139860816,1.4971685942850217,-6.55529547292366,-6.555295472887007,40.109149776130934,41032.0794614272,25750.01102956993,25750.01102956993,66782.09049099713,77210.62032306625,77201.07162868803,25750.01102956993,102951.08265825796,102951.08265825796,102951.08265825796,130473.58358068994,125960.2548696871,4513.3287110028505,0.0,90994.03474103149,54815.49387940585,40198.378735139595,27522.500922431973,67720.87965757157,20879.89230627606,1553.53336771042,0.0,0.8783452018168455,2.723138672098086,0.0014947059257719628,1.0,1.0,-6.555318455113422,333662.10530494625,1559244.8372663416,4.673125333910153,1559244.8372663416,4.673125333910153,0.758648073629751,0.09256783401784292,3.9138634425545242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138634425545242,1.284737202212528,1.285035457863499,3.0464311579163503,6455.022061906469,15242.86185382234,6454.032281313676,0.00033060235682073587,23249.159322135405,2370.7544698888414,19291.534392686845,1967.1890393444087,0.8297734178422302,0.8297734178422302,35400.85219264374,35382.83765553947,1.0006364555750893,0.8,4275.067240233979,4272.891774033241,1.0006364555750893,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.555502324696,4632.441516551485,6.184620576138006,4.9998702929822905,-3.745656162903175,8.745526455885464,2.9297151693729533,3.5,0.8370614769637009,0.6,0.0002321409575206655,0.9982488234372346,0.0002325481904615152,198.95245301279704,0.0,0.0,0.0,0.014523611921566183,7.85687549451582e-05,0.0001535722025755073,0.0006010606294528558,0.09256783401637758,0.09256783401637758,0.09256783401637758,0.0925678299100555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.61407364905,595.5974908011359,0.0,0.09256783401637758,0.09256783401784292,0.09256783401784292,0.371699566437035,0.371699566437035,0.5,10.000558383858213,-1.9668864126742847e-05,-1.9668864126742847e-05,-3.666400516522117e-11,-3.666400516522117e-11,-2.298222642593828e-05,-3.666400516522117e-11,27522.500922431973,20879.89230627606,0.758648073629751,0.9861373748935129,0.6058999775092199,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141154054105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63220281323987,260.63220281323987,-12.517797186760106,244.8653710016,276.39903462487945,124035.84297898931,124034.93915370993,0.9038252793447008,0.0,nan,276.39903462487945,3.249034624879471,270.0923019002235,-3.0576980997764736,263.78556917556784,-9.364430824432134,257.4788364509123,-15.67116354908768,251.1721037262561,-21.97789627374388,244.8653710016,-28.284628998399967,1.0,1.0,28837.30492052088,28837.30492052088,275.62852467882453,2.478524678824556,275.62852467882453,275.62852467882453,77201.07349361452,77201.07162868803,0.0018649264820851386,0.0,8545.783548066482,8545.783548066482,0.8861190774376262,3933.432759767297,275.62852467882453,2.478524678824556,1.0,0.002,0.12934642375124908,0.004902259307113863,0.00019977611541463714,0.0018002238846401095,0.09988805770731857,0.09988805770731857,0.0,5.474657185922105e-14,0.9999999536280755,0.9999999536280755,0.0,0.09256782972529431,4.292548612287053e-09,0.0,0.0,0.0,1600072.7521404338,266.5947045270763,0.0,1.0,1284569.1639174325,2597.8805674527443,,,,,,,,,,,,,,,,,,2.0,15242.86185382234,1553.53336771042,0.371699566437035,6.175347969391544,2.9297151693729533
5088.0,-30.036446274747476,4.99987020001386,35.054569065376604,24.627803067583613,5.000904950720049,-26.532711152200196,-40.032198338862486,1.4971698281766592,-6.5552964096293636,-6.555296409660906,40.10915077301402,41032.08032923551,25750.011156863955,25750.011156863955,66782.09148609947,77210.62924773479,77201.08056213231,25750.011156863955,102951.09171899626,102951.09171899626,102951.09171899626,130473.59676270738,125960.26769802065,4513.329064686735,0.0,90994.0397547355,54815.49083625151,40198.38768720443,27522.505043711117,67720.89273091554,20879.895238235247,1553.5335818719877,0.0,0.8783451929427291,2.7231385769980276,0.0014947059257719628,1.0,1.0,-6.5553163488908694,333662.09296226804,1559244.8803486957,4.67312563589602,1559244.8803486957,4.67312563589602,0.7586480665576731,0.09256784204121059,3.913863356060053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913863356060053,1.284737196440663,1.2850354520902942,3.046431104278235,6455.0219482537395,15242.860828407049,6454.03186639676,0.0003306023492180412,23249.161116941996,2370.754652908179,19291.533152472413,1967.1889128777325,0.829773300440264,0.829773300440264,35400.8515667705,35382.83765553947,1.0006364334615123,0.8,4275.067164652461,4272.891774033241,1.0006364334615123,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.555294481371,4632.441516551485,6.18462091544565,4.99987020001386,-3.7456570267277955,8.745527226741656,2.9297149256222568,3.5,0.8370614073206448,0.6,0.0002321409575206655,0.9982478377197997,0.00023254842009066853,198.95244525114188,0.0,0.0,0.0,0.014523611921566183,7.856883321821594e-05,0.00015357212430244956,0.0006010603098196568,0.09256784203986446,0.09256784203986446,0.09256784203986446,0.0925678385029712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.61940543214,595.5974891162224,0.0,0.09256784203986446,0.09256784204121059,0.09256784204121059,0.37169959077577447,0.37169959077577447,0.5,10.000558277812488,-1.9384950519452104e-05,-1.9384950519452104e-05,3.154809746774845e-11,3.154809746774845e-11,-1.9939229957799398e-05,3.154809746774845e-11,27522.505043711117,20879.895238235247,0.7586480665576731,0.9861371992164023,0.6058998733562736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517140587443367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63220763592085,260.63220763592085,-12.517792364079128,244.86538014431363,276.39903512752807,124035.809417812,124034.90232625455,0.9070915574505034,0.0,nan,276.39903512752807,3.2490351275280887,270.0923041308847,-3.057695869115264,263.78557313424227,-9.364426865757707,257.4788421375998,-15.67115786240015,251.17211114095667,-21.977888859043304,244.86538014431363,-28.284619855686344,1.0,1.0,28837.30492052088,28837.30492052088,275.6285247874134,2.4785247874134484,275.6285247874134,275.6285247874134,77201.08247584496,77201.08056213231,0.0019137126510031521,0.0,8545.783548066482,8545.783548066482,0.8861190829054412,3933.4326728403535,275.6285247874134,2.4785247874134484,1.0,0.002,0.1293464274734795,0.0049022591213451995,0.000199776120779105,0.001800223879290671,0.0998880603895525,0.0998880603895525,0.0,6.977578237421511e-14,0.9999999597895075,0.9999999597895075,0.0,0.09256783831901207,3.7221985173297744e-09,0.0,0.0,0.0,1600072.751041714,266.5947035903706,0.0,1.0,1284569.1671141186,2597.8805545189425,,,,,,,,,,,,,,,,,,2.0,15242.860828407049,1553.5335818719877,0.37169959077577447,6.175347969391544,2.9297149256222568
5089.0,-30.036436794481443,4.999870106034861,35.05456953807304,24.627806071098917,5.000905265059982,-26.532702588527574,-40.03218950293956,1.497171059109478,-6.5552973462772,-6.5552973462682225,40.10915176931682,41032.08117506417,25750.011278131584,25750.011278131584,66782.09245319576,77210.63816937551,77201.0894770007,25750.011278131584,102951.10075513228,102951.10075513228,102951.10075513228,130473.60991267482,125960.28048674838,4513.329425926437,0.0,90994.0447633625,54815.48776906423,40198.39666033141,27522.50915754254,67720.90581787395,20879.898164942933,1553.5337956584485,0.0,0.8783451840714028,2.7231384819038866,0.0014947059257719628,1.0,1.0,-6.555314411441941,333662.08062035707,1559244.9234029488,4.673125937786943,1559244.9234029488,4.673125937786943,0.7586480595000837,0.09256785007230821,3.913863268825877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913863268825877,1.2847371906826381,1.2850354463309326,3.0464310500315377,6455.021833311497,15242.859803221127,6454.031452474793,0.00033060234195629666,23249.16291484548,2370.7548362433126,19291.531915231957,1967.188786714317,0.8297731830557037,0.8297731830557037,35400.85093554477,35382.83765553947,1.0006364111588189,0.8,4275.067088424565,4272.891774033241,1.0006364111588189,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.555086234596,4632.441516551485,6.184621253905203,4.999870106034861,-3.7456578909287415,8.745527996963602,2.9297146813984174,3.5,0.837061337542405,0.6,0.0002321409575206655,0.9982468524429435,0.00023254864961763945,198.95243749294818,0.0,0.0,0.0,0.014523611921566183,7.856891180195327e-05,0.00015357204571871222,0.0006010599888569161,0.09256785007051743,0.09256785007051743,0.09256785007051743,0.09256784707403017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.62465679215,595.5974874574308,0.0,0.09256785007051743,0.09256785007230821,0.09256785007230821,0.37169961513951466,0.37169961513951466,0.5,10.00055818786719,-1.8583115831916075e-05,-1.8583115831916075e-05,-8.981260180007666e-12,-8.981260180007666e-12,-1.7065173722130567e-05,-8.981260180007666e-12,27522.50915754254,20879.898164942933,0.7586480595000837,0.986137022927558,0.6058997687569966,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714002109177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63221247216956,260.63221247216956,-12.517787527830421,244.86538926507347,276.3990356792653,124035.77548100956,124034.8658375365,0.9096434730374112,0.0,nan,276.3990356792653,3.2490356792653188,270.0923063964269,-3.057693603573057,263.78557711358866,-9.364422886411319,257.47884783075074,-15.67115216924924,251.17211854791213,-21.977881452087843,244.86538926507347,-28.284610734926503,1.0,1.0,28837.30492052088,28837.30492052088,275.62852489399523,2.4785248939952567,275.62852489399523,275.62852489399523,77201.09133282451,77201.0894770007,0.001855823808000423,0.0,8545.783548066482,8545.783548066482,0.8861190884200172,3933.4325851700064,275.62852489399523,2.4785248939952567,1.0,0.002,0.12934643065693668,0.004902258937662774,0.00019977612531145886,0.0018002238747034315,0.09988806265572943,0.09988806265572943,0.0,1.4890432636915918e-14,0.9999999656090838,0.9999999656090838,0.0,0.09256784688881503,3.1834931770506183e-09,0.0,0.0,0.0,1600072.7499430608,266.5947026537228,0.0,1.0,1284569.1703106072,2597.8805415859497,,,,,,,,,,,,,,,,,,2.0,15242.859803221127,1553.5337956584485,0.37169961513951466,6.175347969391544,2.9297146813984174
5090.0,-30.036427318496415,4.999870011103017,35.05457001259088,24.627814872097247,5.000905589044856,-26.532694027741755,-40.032184473797656,1.4971722982946756,-6.555298282210572,-6.55529828220438,40.10915276726204,41032.08334655136,25750.011392472985,25750.011392472985,66782.09473902434,77210.64371152496,77201.09840791654,25750.011392472985,102951.10980038952,102951.10980038952,102951.10980038952,130473.62307184417,125960.29327655089,4513.329795293272,0.0,90994.04172883736,54815.48136388144,40198.400405506574,27522.513271454653,67720.91367696122,20879.901091898308,1553.5340094020592,0.0,0.8783451751974773,2.723138386882231,0.0014947059257719628,1.0,1.0,-6.555312573771005,333662.06828785466,1559244.9665306762,4.673126239766322,1559244.9665306762,4.673126239766322,0.7586480524492718,0.09256785812772712,3.9138618557673337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138618557673337,1.284737184886011,1.2850354405329596,3.046429963895373,6455.019531919297,15242.85877826663,6454.03253900802,0.0003306028989966476,23249.170533382938,2370.755613117929,19291.53516295248,1967.1891178896444,0.829773050838619,0.829773050838619,35400.840710665,35382.83765553947,1.0006360498897267,0.8,4275.065853650659,4272.891774033241,1.0006360498897267,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.554877595746,4632.441516551485,6.184621591283646,4.999870011103017,-3.7456587551028524,8.745528766205869,2.929714436714776,3.5,0.8370612676327932,0.6,0.0002321409575206655,0.998245867612061,0.0002325488790411705,198.95242973825845,0.0,0.0,0.0,0.014523611921566183,7.856895652948857e-05,0.0001535720009911769,0.0006010595967932304,0.0925678581260924,0.0925678581260924,0.0925678581260924,0.09256785564472486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.62984128285,595.5974858204662,0.0,0.0925678581260924,0.09256785812772712,0.09256785812772712,0.3716996395868006,0.3716996395868006,0.5,10.000558113439888,-1.738715047849837e-05,-1.738715047849837e-05,-6.195932655828074e-12,-6.195932655828074e-12,-1.4291566628799046e-05,-6.195932655828074e-12,27522.513271454653,20879.901091898308,0.7586480524492718,0.9861369422389191,0.6058997305068928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517139454992751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63221732000665,260.63221732000665,-12.517782679993331,244.86539836721983,276.3990362727932,124035.69939031791,124034.78756719914,0.9118231187433266,0.0,nan,276.3990362727932,3.249036272793205,270.09230869167857,-3.0576913083214095,263.7855811105641,-9.364418889435854,257.47885352944974,-15.67114647055024,251.17212594833467,-21.97787405166531,244.86539836721983,-28.284601632780152,1.0,1.0,28837.30492052088,28837.30492052088,275.628525003126,2.4785250031260375,275.628525003126,275.628525003126,77201.10153805981,77201.09840791654,0.0031301432754844427,0.0,8545.783548066482,8545.783548066482,0.8861191777476045,3933.4311650461705,275.628525003126,2.4785250031260375,1.0,0.002,0.1293464333205686,0.004902258756534341,0.0001997761290412336,0.001800223871006162,0.0998880645206168,0.0998880645206168,0.0,4.739568112976933e-14,0.9999999712251789,0.9999999712251789,0.0,0.09256785546410357,2.6636235555169376e-09,0.0,0.0,0.0,1600072.748845247,266.5947017177894,0.0,1.0,1284569.1735046585,2597.8805286628094,,,,,,,,,,,,,,,,,,2.0,15242.85877826663,1553.5340094020592,0.3716996395868006,6.175347969391544,2.929714436714776
5091.0,-30.036417826290638,4.999869913562445,35.054570487883595,24.62781846933069,5.000903814737063,-26.532685662187262,-40.03217570772392,1.497171650636415,-6.5552993113464595,-6.555299311381572,40.109153738659785,41032.07878713996,25750.011705589015,25750.011705589015,66782.09049272898,77210.65256646043,77201.10667447031,25750.011705589015,102951.11838005933,102951.11838005933,102951.11838005933,130473.63572810084,125960.30555995367,4513.330168147171,0.0,90994.0439736521,54815.470194342364,40198.41531034414,27522.51734804151,67720.93265838566,20879.903986149762,1553.5342236034642,0.0,0.8783451659191918,2.7231382823981463,0.0014947059257719628,1.0,1.0,-6.555312958559682,333662.0547272581,1559245.0085106671,4.673126555506063,1559245.0085106671,4.673126555506063,0.7586480452390583,0.09256786622223585,3.9138612373208828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138612373208828,1.2847371879156095,1.2850354435632616,3.0464294753317067,6455.018496711515,15242.857753542383,6454.032756794067,0.00033060312925967973,23249.174780641777,2370.756046217799,19291.53581392955,1967.1891842708317,0.829772927252131,0.829772927252131,35400.83623559143,35382.83765553947,1.0006358917748426,0.8,4275.065313233149,4272.891774033241,1.0006358917748426,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.554668578233,4632.441516551485,6.184621976966165,4.999869913562445,-3.7456596907216664,8.745529604284112,2.929714191587061,3.5,0.8370611975963032,0.6,0.0002321409575206655,0.9982448810964141,0.0002325491088576336,198.95242197029506,0.0,0.0,0.0,0.014523611921566183,7.85690344921236e-05,0.00015357192302854192,0.0006010591966822364,0.0925678662202748,0.0925678662202748,0.0925678662202748,0.09256786387842408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.6348774984,595.5974842304163,0.0,0.0925678662202748,0.09256786622223585,0.09256786622223585,0.37169966416228617,0.37169966416228617,0.5,10.000558043140144,-1.626784467134712e-05,-1.626784467134712e-05,3.512923285597935e-11,3.512923285597935e-11,-1.3647178093378898e-05,3.512923285597935e-11,27522.51734804151,20879.903986149762,0.7586480452390583,0.9861366031328509,0.6058994933534645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517138889149408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6322219880457,260.6322219880457,-12.517778011954249,244.8654074378633,276.39903653822773,124035.62299756125,124034.74499236437,0.8780051968691835,0.0,nan,276.39903653822773,3.249036538227756,270.0923107181551,-3.057689281844887,263.785584898082,-9.364415101917984,257.4788590780099,-15.671140921990059,251.17213325793648,-21.977866742063497,244.8654074378633,-28.28459256213668,1.0,1.0,28837.30492052088,28837.30492052088,275.62852494127424,2.4785249412742587,275.62852494127424,275.62852494127424,77201.10549898611,77201.10667447031,-0.001175484198029153,0.0,8545.783548066482,8545.783548066482,0.886119216843173,3933.430543507487,275.62852494127424,2.4785249412742587,1.0,0.002,0.1293464358633887,0.004902258558821929,0.0001997761325461528,0.00180022386747433,0.09988806627307639,0.09988806627307639,0.0,2.048274744259615e-14,0.9999999725298772,0.9999999725298772,0.0,0.0925678636793852,2.542850656448324e-09,0.0,0.0,0.0,1600072.7476381087,266.5947006886535,0.0,1.0,1284569.1770167786,2597.8805144527632,,,,,,,,,,,,,,,,,,2.0,15242.857753542383,1553.5342236034642,0.37169966416228617,6.175347969391544,2.929714191587061
5092.0,-30.0364083400849,4.999869822133192,35.05457095434276,24.627821437921398,5.000904254455025,-26.532677080630837,-40.032166871800996,1.4971729950024657,-6.55529986774178,-6.555299867697039,40.10915443436586,41032.07998709155,25750.01097178123,25750.01097178123,66782.09095887278,77210.66148983398,77201.11249523379,25750.01097178123,102951.12346701502,102951.12346701502,102951.12346701502,130473.6433521229,125960.31287469332,4513.330477429588,0.0,90994.04914565652,54815.46764292016,40198.42389192929,27522.519885107886,67720.94377703717,20879.90579991471,1553.5343534788717,0.0,0.878345160253943,2.723138225909517,0.0014947059257719628,1.0,1.0,-6.555325054860305,333662.0473958114,1559245.0385760015,4.673126748294284,1559245.0385760015,4.673126748294284,0.7586480412068877,0.09256787368391994,3.913861182642938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913861182642938,1.2847371816269697,1.2850354372731618,3.046429447683992,6455.018438129325,15242.856729458954,6454.032304728249,0.0003306031074917937,23249.17642689882,2370.7562140892987,19291.53446267457,1967.1890464811704,0.8297728103759693,0.8297728103759693,35400.83583994226,35382.83765553947,1.000635877795626,0.8,4275.06526545388,4272.891774033241,1.000635877795626,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.554458754763,4632.441516551485,6.184622112396375,4.999869822133192,-3.745660267481865,8.745530089615057,2.92971394551416,3.5,0.83706112728976,0.6,0.0002321409575206655,0.9982438952054026,0.0002325493385290368,198.95241420724244,0.0,0.0,0.0,0.014523611921566183,7.856911307604718e-05,0.0001535718444446183,0.0006010588807186711,0.09256787368319293,0.09256787368319293,0.09256787368319293,0.09256786909981693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.63890469173,595.5974829549583,0.0,0.09256787368319293,0.09256787368391994,0.09256787368391994,0.3716996888561723,0.3716996888561723,0.5,10.000557905610568,-1.7851043537575606e-05,-1.7851043537575606e-05,-4.473577064345591e-11,-4.473577064345591e-11,-2.518716325994319e-05,-4.473577064345591e-11,27522.519885107886,20879.90579991471,0.7586480412068877,0.9861364481089417,0.6058994115939169,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517138322337517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63222670970737,260.63222670970737,-12.51777329029261,244.8654165018228,276.3990369175916,124035.59428225963,124034.70619132482,0.8880909347677614,0.0,nan,276.3990369175916,3.2490369175916385,270.09231283443796,-3.0576871655620153,263.78558875128425,-9.364411248715726,257.478864668131,-15.671135331868982,251.17214058497672,-21.97785941502326,244.8654165018228,-28.28458349817717,1.0,1.0,28837.30492052088,28837.30492052088,275.62852506608573,2.4785250660857514,275.62852506608573,275.62852506608573,77201.11463356068,77201.11249523379,0.0021383268904173747,0.0,8545.783548066482,8545.783548066482,0.8861192202996813,3933.430488556153,275.62852506608573,2.4785250660857514,1.0,0.002,0.12934644056920155,0.004902258437917492,0.0001997761395858916,0.001800223860419143,0.0998880697929458,0.0998880697929458,0.0,5.034601208153688e-15,0.9999999491634565,0.9999999491634565,0.0,0.0925678689780892,4.705830740042722e-09,0.0,0.0,0.0,1600072.746985478,266.5947001322582,0.0,1.0,1284569.1789155845,2597.8805067701946,,,,,,,,,,,,,,,,,,2.0,15242.856729458954,1553.5343534788717,0.3716996888561723,6.175347969391544,2.92971394551416
5093.0,-30.036398858220885,4.999869729461549,35.0545714234401,24.627830273844324,5.000904572958388,-26.532668515103293,-40.032158070802666,1.4971742298432156,-6.555300816185536,-6.555300816202099,40.109155443405704,41032.066930270375,25750.01112126589,25750.01112126589,66782.07805153626,77210.6670295722,77201.12156786522,25750.01112126589,102951.1326891311,102951.1326891311,102951.1326891311,130473.65677955214,125960.32594946928,4513.3308300828685,0.0,90994.0461015058,54815.44600221337,40198.44455476936,27522.524090421037,67720.9686451904,20879.908791185717,1553.5345720130247,0.0,0.8783451512700093,2.7231381296177584,0.0014947059257719628,1.0,1.0,-6.5553225592178705,333662.0348984674,1559245.0821824756,4.673127054017249,1559245.0821824756,4.673127054017249,0.758648033973482,0.09256788177561147,3.9138597688041696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138597688041696,1.284737175850665,1.285035431495516,3.04642836089232,6455.0161353481835,15242.855705571732,6454.033392722381,0.0003306036649282315,23249.18404762056,2370.7569911866503,19291.53771476184,1967.1893781017818,0.8297726782689491,0.8297726782689491,35400.825609415704,35382.83765553947,1.000635516327058,0.8,4275.064029998059,4272.891774033241,1.000635516327058,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5542503646675,4632.441516551485,6.184622457846095,4.999869729461549,-3.7456611404610025,8.745530869922552,2.9297137011222727,3.5,0.8370610574635065,0.6,0.0002321409575206655,0.9982429097666655,0.0002325495680955323,198.95240644774347,0.0,0.0,0.0,0.014523611921566183,7.85691913494344e-05,0.00015357176617123108,0.0006010583572417825,0.09256788177438928,0.09256788177438928,0.09256788177438928,0.09256787790118647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.64434367314,595.5974812357807,0.0,0.09256788177438928,0.09256788177561147,0.09256788177561147,0.3716997133745496,0.3716997133745496,0.5,10.000557789523,-1.828722190566623e-05,-1.828722190566623e-05,1.6541434888495132e-11,1.6541434888495132e-11,-2.1743015793163067e-05,1.6541434888495132e-11,27522.524090421037,20879.908791185717,0.758648033973482,0.9861358953890152,0.6058989962953595,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713775588395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63223146382734,260.63223146382734,-12.517768536172639,244.86542555846142,276.3990373691928,124035.52008940629,124034.62589337224,0.8941960340215681,0.0,nan,276.3990373691928,3.24903736919282,270.0923150070469,-3.0576849929530567,263.7855926449004,-9.364407355099559,257.4788702827543,-15.671129717245663,251.17214792060796,-21.977852079392022,244.86542555846142,-28.284574441538552,1.0,1.0,28837.30492052088,28837.30492052088,275.62852517923073,2.4785251792307577,275.62852517923073,275.62852517923073,77201.12493540627,77201.12156786522,0.0033675410522846505,0.0,8545.783548066482,8545.783548066482,0.8861193096765829,3933.4290676481905,275.62852517923073,2.4785251792307577,1.0,0.002,0.12934644462955627,0.004902258248797828,0.00019977614546777493,0.0018002238546269461,0.09988807273388746,0.09988807273388746,0.0,9.47211059587616e-14,0.999999956137168,0.999999956137168,0.0,0.09256787771532202,4.060289449990004e-09,0.0,0.0,0.0,1600072.7458729898,266.59469918381444,0.0,1.0,1284569.1821523288,2597.880493674319,,,,,,,,,,,,,,,,,,2.0,15242.855705571732,1553.5345720130247,0.3716997133745496,6.175347969391544,2.9297137011222727
5094.0,-30.036389285636105,4.99986963424187,35.05457189355182,24.627828038670145,5.000902813362561,-26.532660075736718,-40.032149269804336,1.4971736034667515,-6.555301839123331,-6.555301839106905,40.10915641087228,41032.07663657619,25750.01142707605,25750.01142707605,66782.08806365223,77210.67929230702,77201.12983544738,25750.01142707605,102951.14126252344,102951.14126252344,102951.14126252344,130473.66942194675,125960.33823914184,4513.331182804903,0.0,90994.05642879142,54815.45377307467,40198.44739524083,27522.528159423306,67720.97555466414,20879.911680034627,1553.534785769372,0.0,0.8783451420403283,2.723138025762944,0.0014947059257719628,1.0,1.0,-6.555322705916808,333662.0214195412,1559245.1239922245,4.673127368102991,1559245.1239922245,4.673127368102991,0.7586480267760451,0.09256788982832079,3.913860485092324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913860485092324,1.2847371787807118,1.2850354344262431,3.0464289114811787,6455.017301979906,15242.85468191374,6454.032100121845,0.0003306033269645051,23249.182431357145,2370.7568263736493,19291.533851092336,1967.1889841171385,0.8297725697688636,0.8297725697688636,35400.83079247143,35382.83765553947,1.0006356994566052,0.8,4275.064655912701,4272.891774033241,1.0006356994566052,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.554041525053,4632.441516551485,6.184622841509743,4.99986963424187,-3.7456620706551353,8.745531704897004,2.9297134562032157,3.5,0.837060987486633,0.6,0.0002321409575206655,0.998241914900497,0.00023254979985868948,198.95239861400367,0.0,0.0,0.0,0.014523611921566183,7.856926962289401e-05,0.00015357168789777148,0.0006010581608920189,0.0925678898264904,0.0925678898264904,0.0925678898264904,0.092567886134877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.6495559249,595.5974795882915,0.0,0.0925678898264904,0.09256788982832079,0.09256788982832079,0.37169973783718235,0.37169973783718235,0.5,10.000557678765645,-1.8434123944643943e-05,-1.8434123944643943e-05,-1.6427748050773516e-11,-1.6427748050773516e-11,-2.0866809904873662e-05,-1.6427748050773516e-11,27522.528159423306,20879.911680034627,0.7586480267760451,0.9861359426186347,0.6058990778042652,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517137189689688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6322360638338,260.6322360638338,-12.517763936166205,244.8654346058888,276.39903752177827,124035.4881790392,124034.62297005444,0.8652089847562463,0.0,nan,276.39903752177827,3.249037521778291,270.09231693860056,-3.057683061399416,263.78559635542257,-9.364403644577408,257.4788757722453,-15.67112422775466,251.17215518906693,-21.97784481093305,244.8654346058888,-28.284565394111183,1.0,1.0,28837.30492052088,28837.30492052088,275.6285251237717,2.4785251237717034,275.6285251237717,275.6285251237717,77201.12752188479,77201.12983544738,-0.0023135625961003825,0.0,8545.783548066482,8545.783548066482,0.8861192643958787,3933.429787517786,275.6285251237717,2.4785251237717034,1.0,0.002,0.12934644852559915,0.00490225804644363,0.00019977615106529686,0.0018002238489745431,0.09988807553264843,0.09988807553264843,0.0,3.9840093030152346e-14,0.9999999579114087,0.9999999579114087,0.0,0.09256788593226871,3.896052080530263e-09,0.0,0.0,0.0,1600072.7446731215,266.59469816087665,0.0,1.0,1284569.1856432983,2597.880479549854,,,,,,,,,,,,,,,,,,2.0,15242.85468191374,1553.534785769372,0.37169973783718235,6.175347969391544,2.9297134562032157
