time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5095.0,-30.03637781259672,4.999869547189671,35.054572356418134,24.627836141176545,5.000905543616696,-26.532649476975735,-40.03214015448464,1.4971772079939625,-6.555302279560067,-6.555302279556259,40.10915714203513,41032.077251190945,25750.010446480344,25750.010446480344,66782.08769767129,77210.68577948959,77201.13653906762,25750.010446480344,102951.14698554797,102951.14698554797,102951.14698554797,130473.67774737929,125960.34626915504,4513.331478224254,0.0,90994.0568617862,54815.44833348073,40198.45392033941,27522.53076183132,67720.98468217073,20879.913547913417,1553.534916010731,0.0,0.8783451368689487,2.7231379810471434,0.0014947059257719628,1.0,1.0,-6.555331659144656,333662.0156160461,1559245.1555902218,4.673127544084872,1559245.1555902218,4.673127544084872,0.7586480229089256,0.09256789721920942,3.913859742586228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913859742586228,1.2847371619195513,1.2850354175611682,3.0464283735191815,6455.016162102987,15242.853660389246,6454.032391268846,0.0003306035843561693,23249.18695263681,2370.757287415867,19291.534721350206,1967.1890728587446,0.8297724458343803,0.8297724458343803,35400.825419702865,35382.83765553947,1.0006355096240576,0.8,4275.064007088014,4272.891774033241,1.0006355096240576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.553831898307,4632.441516551485,6.184622917374417,4.999869547189671,-3.7456625585326924,8.745532105722363,2.9297132103610486,3.5,0.8370609172460138,0.6,0.0002321409575206655,0.9982407225239858,0.00023255007763429286,198.95238922502463,0.0,0.0,0.0,0.014523611921566183,7.856935069191018e-05,0.00015357160682875532,0.0006010577295713457,0.09256789721880171,0.09256789721880171,0.09256789721880171,0.09256789183031673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.653870817,595.5974782210172,0.0,0.09256789721880171,0.09256789721920942,0.09256789721920942,0.37169976227548546,0.37169976227548546,0.5,10.000557517123754,-2.0464311774048838e-05,-2.0464311774048838e-05,-3.808509063674137e-12,-3.808509063674137e-12,-2.9379588397659973e-05,-3.808509063674137e-12,27522.53076183132,20879.913547913417,0.7586480229089256,0.9861358043019326,0.6058990052162322,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136618078228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6322411186837,260.6322411186837,-12.517758881316297,244.8654440148565,276.3990382225105,124035.47647336219,124034.52571344136,0.950759920814307,0.0,nan,276.3990382225105,3.249038222510535,270.09231938098003,-3.0576806190199477,263.78560053944926,-9.364399460550715,257.47888169791855,-15.671118302081425,251.17216285638764,-21.977837143612334,244.8654440148565,-28.28455598514347,1.0,1.0,28837.30492052088,28837.30492052088,275.6285254677583,2.4785254677583453,275.6285254677583,275.6285254677583,77201.14400750546,77201.13653906762,0.007468437834177166,0.0,8545.783548066482,8545.783548066482,0.8861193113339701,3933.429041299159,275.6285254677583,2.4785254677583453,1.0,0.002,0.12934645401725345,0.004902257943294163,0.00019977615936637403,0.0018002238406565594,0.09988807968318701,0.09988807968318701,0.0,2.2933478033282384e-14,0.9999999406743996,0.9999999406743996,0.0,0.09256789172756334,5.491646083276046e-09,0.0,0.0,0.0,1600072.744156506,266.5946977204399,0.0,1.0,1284569.187146372,2597.880473468413,,,,,,,,,,,,,,,,,,2.0,15242.853660389246,1553.534916010731,0.37169976227548546,6.175347969391544,2.9297132103610486
5096.0,-30.036368289911863,4.999869449657559,35.054572832692315,24.627839598711603,5.000903655008936,-26.532641095420935,-40.03213516026733,1.497176460521348,-6.555303727937144,-6.55530372793444,40.109158454640145,41032.08793184755,25750.011705218592,25750.011705218592,66782.09963706615,77210.69445215171,77201.14838747933,25750.011705218592,102951.16009269793,102951.16009269793,102951.16009269793,130473.69674489443,125960.36485434158,4513.331890552855,0.0,90994.05883011968,54815.45230982883,40198.45168921207,27522.536652196508,67720.98834140858,20879.917722754282,1553.5352264528108,0.0,0.8783451240184181,2.723137833999196,0.0014947059257719628,1.0,1.0,-6.555315808719229,333661.9965312459,1559245.2123159557,4.673127981388014,1559245.2123159557,4.673127981388014,0.7586480122313837,0.09256790595286234,3.913859113568664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913859113568664,1.2847371654160586,1.2850354210584873,3.0464278756201244,6455.015107114632,15242.852677256282,6454.032642619143,0.00033060382122196836,23249.191192053702,2370.757719716081,19291.535472653064,1967.189149470315,0.82977232684321,0.82977232684321,35400.820868136325,35382.83765553947,1.0006353488065136,0.8,4275.063457433082,4272.891774033241,1.0006353488065136,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5536242371345,4632.441516551485,6.184623528161386,4.999869449657559,-3.7456638105589986,8.745533260216558,2.9297129668240385,3.5,0.837060847664011,0.6,0.0002321409575206655,0.9982397328461818,0.00023255030818978225,198.9523814321218,0.0,0.0,0.0,0.014523611921566183,7.856939510906699e-05,0.0001535715624115985,0.0006010574591296136,0.0925679059493515,0.0925679059493515,0.0925679059493515,0.09256790397519027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.66050346906,595.5974761285702,0.0,0.0925679059493515,0.09256790595286234,0.09256790595286234,0.3716997864892473,0.3716997864892473,0.5,10.000557457924007,-1.8265079233970027e-05,-1.8265079233970027e-05,-2.7284841053187847e-12,-2.7284841053187847e-12,-1.2080784813406353e-05,-2.7284841053187847e-12,27522.536652196508,20879.917722754282,0.7586480122313837,0.986135927319768,0.6058991301926722,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135932984244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6322459484768,260.6322459484768,-12.517754051523184,244.8654533407609,276.3990385561922,124035.39497678434,124034.48654744304,0.9084293413102832,0.0,nan,276.3990385561922,3.249038556192204,270.09232151310584,-3.057678486894133,263.7856044700202,-9.364395529979788,257.478887426934,-15.671112573065955,251.17217038384743,-21.977829616152547,244.8654533407609,-28.284546659239084,1.0,1.0,28837.30492052088,28837.30492052088,275.62852540584305,2.4785254058430723,275.62852540584305,275.62852540584305,77201.14733142337,77201.14838747933,-0.0010560559603618458,0.0,8545.783548066482,8545.783548066482,0.8861193510977958,3933.428409136507,275.62852540584305,2.4785254058430723,1.0,0.002,0.1293464562665132,0.004902257670923265,0.0001997761622457824,0.0018002238378466845,0.0998880811228912,0.0998880811228912,0.0,9.246683280172974e-14,0.9999999757016447,0.9999999757016447,0.0,0.09256790370361447,2.2492478707931046e-09,0.0,0.0,0.0,1600072.742457613,266.59469627206283,0.0,1.0,1284569.1920892326,2597.8804534695973,,,,,,,,,,,,,,,,,,2.0,15242.852677256282,1553.5352264528108,0.3716997864892473,6.175347969391544,2.9297129668240385
5097.0,-30.03635884239166,4.999869356797758,35.05457329858428,24.627842707000696,5.000903606405742,-26.53263259751178,-40.032126359269,1.4971773615264206,-6.555304365359746,-6.555304365380335,40.109159107620926,41032.087724194935,25750.011143473563,25750.011143473563,66782.0988676685,77210.70333169885,77201.1533835664,25750.011143473563,102951.16452703996,102951.16452703996,102951.16452703996,130473.70358029821,125960.37138693128,4513.332193366936,0.0,90994.06334313532,54815.44773563354,40198.46178611309,27522.53905325825,67721.00083937134,20879.919433909316,1553.5353517207247,0.0,0.878345118076395,2.723137769284151,0.0014947059257719628,1.0,1.0,-6.555330322574093,333661.9881321248,1559245.240534531,4.673128183594875,1559245.240534531,4.673128183594875,0.7586480082199193,0.09256791332585204,3.913858934434424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913858934434424,1.2847371612013614,1.2850354168428115,3.0464277461816107,6455.014832849954,15242.85165543365,6454.032339640954,0.0003306038551999172,23249.193409236785,2370.7579458058344,19291.53456703098,1967.1890571225629,0.8297722087582855,0.8297722087582855,35400.819571922235,35382.83765553947,1.0006353030082242,0.8,4275.0633009000585,4272.891774033241,1.0006353030082242,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.553413756517,4632.441516551485,6.184623705893787,4.999869356797758,-3.7456644494887543,8.745533806286513,2.9297127199805004,3.5,0.8370607771372859,0.6,0.0002321409575206655,0.998238750981175,0.00023255053692565304,198.9523737007307,0.0,0.0,0.0,0.014523611921566183,7.8569473382714e-05,0.0001535714841379515,0.0006010571252676758,0.09256791332503862,0.09256791332503862,0.09256791332503862,0.09256790861323066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.66434267664,595.5974749121464,0.0,0.09256791332503862,0.09256791332585204,0.09256791332585204,0.37169981093258087,0.37169981093258087,0.5,10.000557316532529,-1.9573522649807273e-05,-1.9573522649807273e-05,2.05773176276125e-11,2.05773176276125e-11,-2.5957193770409503e-05,2.05773176276125e-11,27522.53905325825,20879.919433909316,0.7586480082199193,0.9861357339663387,0.6058990153072262,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135364352574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632250754573,260.632250754573,-12.517749245426955,244.86546260244913,276.39903890669655,124035.35345412142,124034.44948196776,0.9039721536357062,0.0,nan,276.39903890669655,3.249038906696569,270.09232364584716,-3.057676354152818,263.78560838499806,-9.36439161500192,257.47889312414844,-15.671106875851535,251.1721778632988,-21.977822136701178,244.86546260244913,-28.28453739755085,1.0,1.0,28837.30492052088,28837.30492052088,275.6285253530231,2.4785253530231444,275.6285253530231,275.6285253530231,77201.15580257942,77201.1533835664,0.0024190130206989124,0.0,8545.783548066482,8545.783548066482,0.8861193624219035,3933.428229106596,275.6285253530231,2.4785253530231444,1.0,0.002,0.12934646111666315,0.004902257534488715,0.00019977616947518734,0.0018002238305268258,0.09988808473759367,0.09988808473759367,0.0,2.0131465938710846e-15,0.9999999476041406,0.9999999476041406,0.0,0.09256790847567667,4.850175374253062e-09,0.0,0.0,0.0,1600072.7417099415,266.59469563464023,0.0,1.0,1284569.19426456,2597.8804446682143,,,,,,,,,,,,,,,,,,2.0,15242.85165543365,1553.5353517207247,0.37169981093258087,6.175347969391544,2.9297127199805004
5098.0,-30.03634940313906,4.99986926496271,35.05457376504358,24.62784560574221,5.00090428463865,-26.53262403436093,-40.03211755827067,1.497178915864277,-6.555305194819368,-6.555305194785714,40.109160055771525,41032.08937776545,25750.011020750106,25750.011020750106,66782.10039851555,77210.71223738536,77201.16197969385,25750.011020750106,102951.17300044396,102951.17300044396,102951.17300044396,130473.71590442365,125960.38337709809,4513.332527325566,0.0,90994.06882051991,54815.44596091475,40198.46984400573,27522.542903979684,67721.01274798541,20879.922177012457,1553.5355505780205,0.0,0.8783451099694849,2.7231376850724316,0.0014947059257719628,1.0,1.0,-6.555329986714412,333661.9772026026,1559245.2815094374,4.673128459472772,1559245.2815094374,4.673128459472772,0.7586480017438098,0.09256792120866374,3.9138589396081236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138589396081236,1.284737153930522,1.285035409570284,3.0464277674496083,6455.014877914288,15242.85063242264,6454.031816968589,0.00033060380672045417,23249.194777988276,2370.758085379643,19291.533004728302,1967.188897812026,0.8297720927089061,0.8297720927089061,35400.81960935909,35382.83765553947,1.0006353043309562,0.8,4275.063305420997,4272.891774033241,1.0006353043309562,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.553204339133,4632.441516551485,6.18462398749083,4.99986926496271,-3.7456652327775144,8.745534497740223,2.9297124743838903,3.5,0.8370607069668258,0.6,0.0002321409575206655,0.9982377699764373,0.00023255076546156435,198.95236597610602,0.0,0.0,0.0,0.014523611921566183,7.856955165643341e-05,0.00015357140586423209,0.0006010568197099121,0.09256792120753314,0.09256792120753314,0.09256792120753314,0.09256791674520985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.66957268154,595.5974732579366,0.0,0.09256792120753314,0.09256792120866374,0.09256792120866374,0.3716998352294583,0.3716998352294583,0.5,10.000557182717985,-2.0318005567787623e-05,-2.0318005567787623e-05,-3.3651303965598345e-11,-3.3651303965598345e-11,-2.4791928694867238e-05,-3.3651303965598345e-11,27522.542903979684,20879.922177012457,0.7586480017438098,0.9861355831614053,0.6058989331784038,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134800209281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63225560660516,260.63225560660516,-12.517744393394821,244.86547181677628,276.3990393964337,124035.32692331345,124034.41431118127,0.9126121322014775,0.0,nan,276.3990393964337,3.249039396433716,270.09232588050264,-3.057674119497335,263.7856123645712,-9.364387635428784,257.47889884863946,-15.671101151360517,251.17218533270784,-21.977814667292137,244.86547181677628,-28.2845281832237,1.0,1.0,28837.30492052088,28837.30492052088,275.6285255295088,2.478525529508829,275.6285255295088,275.6285255295088,77201.1653645236,77201.16197969385,0.0033848297462100163,0.0,8545.783548066482,8545.783548066482,0.8861193620948441,3933.428234306164,275.6285255295088,2.478525529508829,1.0,0.002,0.12934646574844813,0.004902257364501318,0.00019977617628849225,0.0018002238237745207,0.09988808814424611,0.09988808814424611,0.0,6.301296290311953e-14,0.9999999499637212,0.9999999499637212,0.0,0.09256791657690942,4.631754312326882e-09,0.0,0.0,0.0,1600072.740737016,266.5946948051806,0.0,1.0,1284569.1970952472,2597.8804332152517,,,,,,,,,,,,,,,,,,2.0,15242.85063242264,1553.5355505780205,0.3716998352294583,6.175347969391544,2.9297124743838903
5099.0,-30.036339961800106,4.999869169696359,35.05457423459124,24.627854546438925,5.000904166235461,-26.532615548997047,-40.03210875727234,1.4971797534298081,-6.555306267071103,-6.555306267071288,40.10916107780405,41032.07503517269,25750.011432734016,25750.011432734016,66782.0864679067,77210.71774007424,77201.17088662666,25750.011432734016,102951.18231936067,102951.18231936067,102951.18231936067,130473.72956882376,125960.39668605938,4513.332882764389,0.0,90994.06518917979,54815.42248426808,40198.49189434635,27522.547249463096,67721.03914380944,20879.92526195158,1553.5357786594786,0.0,0.878345100264631,2.723137576210954,0.0014947059257719628,1.0,1.0,-6.555327165628057,333661.9630738815,1559245.325677934,4.6731287897286515,1559245.325677934,4.6731287897286515,0.758647994050002,0.09256792930527727,3.9138574138216122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138574138216122,1.2847371500125804,1.285035405651433,3.0464265891145805,6455.01238116376,15242.84960956092,6454.033038553219,0.00033060441425410896,23249.20291368774,2370.7589149901078,19291.53665612651,1967.1892701510212,0.8297719593977482,0.8297719593977482,35400.80856877822,35382.83765553947,1.0006349142413098,0.8,4275.061972141636,4272.891774033241,1.0006349142413098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.552995053368,4632.441516551485,6.184624397318126,4.999869169696359,-3.7456662006407804,8.745535370337139,2.9297122289416464,3.5,0.8370606368404704,0.6,0.0002321409575206655,0.9982367887559154,0.00023255099404819433,198.95235824977453,0.0,0.0,0.0,0.014523611921566183,7.856962993022524e-05,0.00015357132759044026,0.0006010562790402721,0.09256792930357546,0.09256792930357546,0.09256792930357546,0.09256792561219143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.6750483731,595.5974715274583,0.0,0.09256792930357546,0.09256792930527727,0.09256792930527727,0.37169985943820416,0.37169985943820416,0.5,10.000557072048181,-2.0047255816280085e-05,-2.0047255816280085e-05,1.7053025658242404e-13,1.7053025658242404e-13,-2.0898556783777167e-05,1.7053025658242404e-13,27522.547249463096,20879.92526195158,0.758647994050002,0.9861349930867301,0.6058984852261167,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134236559723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632260423989,260.632260423989,-12.517739576010968,244.86548098547132,276.39903986250624,124035.24146857775,124034.33537333716,0.9060952405719478,0.0,nan,276.39903986250624,3.2490398625062653,270.0923280870997,-3.0576719129002754,263.78561631169265,-9.364383688307328,257.47890453628577,-15.67109546371421,251.17219276087843,-21.977807239121546,244.86548098547132,-28.284519014528655,1.0,1.0,28837.30492052088,28837.30492052088,275.62852549948377,2.478525499483794,275.62852549948377,275.62852549948377,77201.17493890722,77201.17088662666,0.004052280564792454,0.0,8545.783548066482,8545.783548066482,0.8861194585485983,3933.4267008907204,275.62852549948377,2.478525499483794,1.0,0.002,0.12934646965049737,0.004902257153373412,0.00019977618187504669,0.0018002238182100283,0.09988809093752334,0.09988809093752334,0.0,8.507474238972357e-14,0.9999999578470947,0.9999999578470947,0.0,0.09256792540327011,3.902007155732829e-09,0.0,0.0,0.0,1600072.7394793052,266.5946937329289,0.0,1.0,1284569.2007545107,2597.880418409867,,,,,,,,,,,,,,,,,,2.0,15242.84960956092,1553.5357786594786,0.37169985943820416,6.175347969391544,2.9297122289416464
5100.0,-30.036330433371862,4.9998690740648595,35.054574703356955,24.627852241415553,5.000902745574546,-26.53260711547662,-40.032103763055034,1.497179427683649,-6.555307178306236,-6.555307178265988,40.109161994335985,41032.10070836758,25750.0114763772,25750.0114763772,66782.11218474478,77210.72998923634,77201.17879661245,25750.0114763772,102951.19027298965,102951.19027298965,102951.19027298965,130473.74127828373,125960.40805539001,4513.333222893722,0.0,90994.07595479734,54815.446673945684,40198.476978724066,27522.551005294088,67721.02798401815,20879.927932184917,1553.5359748491812,0.0,0.8783450918346007,2.7231374836968514,0.0014947059257719628,1.0,1.0,-6.55532901999959,333661.9510668249,1559245.3652862404,4.673129076602321,1559245.3652862404,4.673129076602321,0.7586479875418731,0.09256793716564064,3.913858215642628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913858215642628,1.284737151536347,1.2850354071755534,3.0464272096142455,6455.013695928093,15242.848587055638,6454.0316448606645,0.0003306040381005494,23249.200901330238,2370.758709786751,19291.5324902862,1967.1888453535307,0.8297718520373922,0.8297718520373922,35400.81437074977,35382.83765553947,1.0006351192385845,0.8,4275.062672797609,4272.891774033241,1.0006351192385845,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.552784754461,4632.441516551485,6.184624720182518,4.9998690740648595,-3.7456670473157425,8.745536121380603,2.929711982311235,3.5,0.8370605663746387,0.6,0.0002321409575206655,0.9982357984854237,0.0002325512247435747,198.952350452174,0.0,0.0,0.0,0.014523611921566183,7.856967434752709e-05,0.0001535712831731384,0.0006010562283339681,0.09256793716425188,0.09256793716425188,0.09256793716425188,0.09256793326894204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.68004363345,595.5974699480334,0.0,0.09256793716425188,0.09256793716564064,0.09256793716564064,0.3716998836679697,0.3716998836679697,0.5,10.000556955211415,-2.007744041065962e-05,-2.007744041065962e-05,-4.0245140553452075e-11,-4.0245140553452075e-11,-2.1841733598648716e-05,-4.0245140553452075e-11,27522.551005294088,20879.927932184917,0.7586479875418731,0.9861355353392606,0.6058989641747755,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713367278562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6322651025548,260.6322651025548,-12.517734897445166,244.86549012003547,276.39904008507364,124035.2150634658,124034.33507836194,0.879985103858707,0.0,nan,276.39904008507364,3.249040085073659,270.09233009206685,-3.057669907933132,263.78562009905886,-9.364379900941117,257.4789101060508,-15.671089893949159,251.17220011304332,-21.97779988695666,244.86549012003547,-28.284509879964503,1.0,1.0,28837.30492052088,28837.30492052088,275.62852551389005,2.4785255138900766,275.62852551389005,275.62852551389005,77201.17825449977,77201.17879661245,-0.0005421126843430102,0.0,8545.783548066482,8545.783548066482,0.8861194078608741,3933.4275067208414,275.62852551389005,2.4785255138900766,1.0,0.002,0.12934647372929428,0.004902256970591508,0.0001997761878006888,0.0018002238122478557,0.0998880939003444,0.0998880939003444,0.0,4.854450175173497e-14,0.9999999559373977,0.9999999559373977,0.0,0.09256793308685644,4.078784205187181e-09,0.0,0.0,0.0,1600072.738410461,266.59469282169374,0.0,1.0,1284569.2038642731,2597.8804058277588,,,,,,,,,,,,,,,,,,2.0,15242.848587055638,1553.5359748491812,0.3716998836679697,6.175347969391544,2.929711982311235
5101.0,-30.036321082175185,4.999868985507459,35.05457516658572,24.62786624617877,5.000905316996803,-26.532598442258234,-40.03209489220751,1.497182677079974,-6.555307682574664,-6.555307682584896,40.109162772103026,41032.07913836132,25750.010627152078,25750.010627152078,66782.0897655134,77210.73215436857,77201.18597960178,25750.010627152078,102951.19660675386,102951.19660675386,102951.19660675386,130473.75046727358,125960.41694234271,4513.333524930866,0.0,90994.06780806577,54815.414792059084,40198.50335111854,27522.553860519718,67721.05721163825,20879.929978231812,1553.5361186328723,0.0,0.8783450861396801,2.7231374325005073,0.0014947059257719628,1.0,1.0,-6.555335630217087,333661.9444222436,1559245.398898265,4.673129270400301,1559245.398898265,4.673129270400301,0.758647983179477,0.09256794460624758,3.9138560448663804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138560448663804,1.2847371363364088,1.2850353919720865,3.046425555991351,6455.0101920996085,15242.847566609758,6454.033558656626,0.00033060490563381997,23249.211714727826,2370.7598124464344,19291.5382107504,1967.1894286785398,0.8297717121535638,0.8297717121535638,35400.7986630267,35382.83765553947,1.0006345642478747,0.8,4275.060775906201,4272.891774033241,1.0006345642478747,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.552574226232,4632.441516551485,6.1846248289389125,4.999868985507459,-3.7456675844725664,8.745536569980025,2.9297117354118933,3.5,0.8370604958319695,0.6,0.0002321409575206655,0.9982348266352898,0.00023255145114815692,198.95234279961178,0.0,0.0,0.0,0.014523611921566183,7.856975324265297e-05,0.00015357120427801253,0.000601055586180909,0.09256794460572279,0.09256794460572279,0.09256794460572279,0.09256793949583313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.68454353634,595.5974685228817,0.0,0.09256794460572279,0.09256794460624758,0.09256794460624758,0.3716999078887704,0.3716999078887704,0.5,10.000556801938774,-2.146951516124318e-05,-2.146951516124318e-05,1.0231815394945443e-11,1.0231815394945443e-11,-2.794763219071683e-05,1.0231815394945443e-11,27522.553860519718,20879.929978231812,0.758647983179477,0.986134778682051,0.6058983841632898,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517133103811168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63227001434643,260.63227001434643,-12.517729985653546,244.86549923235276,276.39904079633953,124035.14420164652,124034.22034934562,0.9238523009146389,0.0,nan,276.39904079633953,3.249040796339557,270.0923324835429,-3.057667516457059,263.78562417074545,-9.364375829254527,257.47891585794764,-15.671084142052337,251.17220754515026,-21.97779245484972,244.86549923235276,-28.284500767647216,1.0,1.0,28837.30492052088,28837.30492052088,275.62852585010137,2.4785258501013914,275.62852585010137,275.62852585010137,77201.19503290455,77201.18597960178,0.009053302768734284,0.0,8545.783548066482,8545.783548066482,0.8861195450881386,3933.4253250907122,275.62852585010137,2.4785258501013914,1.0,0.002,0.12934647895256068,0.0049022568569769285,0.00019977619566103575,0.0018002238043710254,0.09988809783051787,0.09988809783051787,0.0,3.206115928300335e-14,0.9999999435738508,0.9999999435738508,0.0,0.09256793938299493,5.223252653261884e-09,0.0,0.0,0.0,1600072.7378189724,266.5946923174253,0.0,1.0,1284569.205585185,2597.8803988649533,,,,,,,,,,,,,,,,,,2.0,15242.847566609758,1553.5361186328723,0.3716999078887704,6.175347969391544,2.9297117354118933
5102.0,-30.036311541536232,4.999868885618974,35.05457564153983,24.62786460472273,5.000901373351549,-26.53259025004857,-40.03208616105837,1.49718008186919,-6.555309183644226,-6.555309183627357,40.109164036892714,41032.08302594186,25750.011988015784,25750.011988015784,66782.09501395765,77210.74433010626,77201.19701205961,25750.011988015784,102951.2090000754,102951.2090000754,102951.2090000754,130473.7685895862,125960.43465973367,4513.333929852531,0.0,90994.07524033578,54815.41393619228,40198.51256015944,27522.5595895108,67721.07214967025,20879.9340335051,1553.5364226713175,0.0,0.8783450731854493,2.723137280102866,0.0014947059257719628,1.0,1.0,-6.555322465122458,333661.92464312795,1559245.4535567854,4.673129711232394,1559245.4535567854,4.673129711232394,0.7586479726058148,0.09256795325648322,3.9138562042094307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138562042094307,1.2847371484762156,1.2850354041147116,3.0464256512326484,6455.010393904489,15242.846542930953,6454.032928109919,0.00033060481667772276,23249.21266715671,2370.759909567152,19291.536326004098,1967.1892364879036,0.8297715970939751,0.8297715970939751,35400.79981603206,35382.83765553947,1.000634604986257,0.8,4275.0609151450935,4272.891774033241,1.000634604986257,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.552365381744,4632.441516551485,6.184625466012324,4.999868885618974,-3.7456688776837495,8.745537763302723,2.929711490487186,3.5,0.8370604258534817,0.6,0.0002321409575206655,0.9982338350978678,0.00023255168213959224,198.95233499201984,0.0,0.0,0.0,0.014523611921566183,7.856983089540809e-05,0.0001535711266252574,0.0006010553067296958,0.09256795325261154,0.09256795325261154,0.09256795325261154,0.0925679510663533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.6909759654,595.5974664931986,0.0,0.09256795325261154,0.09256795325648322,0.09256795325648322,0.371699931955196,0.371699931955196,0.5,10.000556736310225,-1.9290396664928267e-05,-1.9290396664928267e-05,-1.688249540165998e-11,-1.688249540165998e-11,-1.3281495114370045e-05,-1.688249540165998e-11,27522.5595895108,20879.9340335051,0.7586479726058148,0.9861346386596277,0.605898307918943,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132545419855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632274541903,260.632274541903,-12.517725458097004,244.86550829996236,276.39904078384296,124035.06538076364,124034.21379879535,0.8515819682889865,0.0,nan,276.39904078384296,3.249040783842986,270.0923342870682,-3.0576657129317937,263.7856277902911,-9.364372209708904,257.4789212935149,-15.671078706485105,251.17221479673867,-21.977785203261305,244.86550829996236,-28.28449170003762,1.0,1.0,28837.30492052088,28837.30492052088,275.6285256400415,2.478525640041539,275.6285256400415,275.6285256400415,77201.19230926459,77201.19701205961,-0.004702795020421036,0.0,8545.783548066482,8545.783548066482,0.8861195350151474,3933.425485230478,275.6285256400415,2.478525640041539,1.0,0.002,0.1293464814268305,0.00490225657398062,0.00019977619886634172,0.0018002238011958459,0.09988809943317085,0.09988809943317085,0.0,6.218766820942356e-14,0.9999999732704321,0.9999999732704321,0.0,0.09256795078218183,2.4743013912299446e-09,0.0,0.0,0.0,1600072.7360582745,266.59469081635575,0.0,1.0,1284569.2107078703,2597.8803781385595,,,,,,,,,,,,,,,,,,2.0,15242.846542930953,1553.5364226713175,0.371699931955196,6.175347969391544,2.929711490487186
5103.0,-30.036302105183573,4.999868801019285,35.054576098014365,24.627872777078323,5.000904072084759,-26.532581487457005,-40.03207732513545,1.4971834543565505,-6.555309246338311,-6.555309246303291,40.1091644535934,41032.07603239798,25750.01015199137,25750.01015199137,66782.08618438935,77210.74990954499,77201.20044464721,25750.01015199137,102951.21059663859,102951.21059663859,102951.21059663859,130473.77113311441,125960.43696376435,4513.334169350058,0.0,90994.07532616863,54815.401449015124,40198.526530170566,27522.56053647582,67721.08706664639,20879.934732075904,1553.5364652306964,0.0,0.8783450712594851,2.7231372737378075,0.0014947059257719628,1.0,1.0,-6.555345589044805,333661.92381703056,1559245.471564696,4.673129776772899,1559245.471564696,4.673129776772899,0.7586479718848687,0.09256795993971113,3.913855396889977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913855396889977,1.2847371327004855,1.2850353883353192,3.046425060248045,6455.00914167903,15242.845523359012,6454.033297284241,0.0003306051031344009,23249.21748475282,2370.760400825238,19291.53742949085,1967.1893490122368,0.8297714726159074,0.8297714726159074,35400.79397427324,35382.83765553947,1.000634398583226,0.8,4275.060209684343,4272.891774033241,1.000634398583226,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.552153496726,4632.441516551485,6.18462533977518,4.999868801019285,-3.7456690804838972,8.745537881503182,2.9297112419966718,3.5,0.8370603548561919,0.6,0.0002321409575206655,0.9982328543997285,0.0002325519106063282,198.95232726977136,0.0,0.0,0.0,0.014523611921566183,7.856990948006831e-05,0.0001535710480405972,0.0006010548751797412,0.0925679599397344,0.0925679599397344,0.0925679599397344,0.09256795318292331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.6939681796,595.5974655406108,0.0,0.0925679599397344,0.09256795993971113,0.09256795993971113,0.3716999562480729,0.3716999562480729,0.5,10.000556533610453,-2.2678262268982508e-05,-2.2678262268982508e-05,-3.501554601825774e-11,-3.501554601825774e-11,-3.6342741509542975e-05,-3.501554601825774e-11,27522.56053647582,20879.934732075904,0.7586479718848687,0.9861342910616167,0.6058980711874435,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131975716349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63227934945695,260.63227934945695,-12.517720650543026,244.8655173733652,276.399041325548,124035.04227632874,124034.13802999847,0.9042463302512959,0.0,nan,276.399041325548,3.249041325548035,270.0923365351124,-3.0576634648875824,263.78563174467524,-9.364368255324734,257.4789269542387,-15.671073045761261,251.172222163802,-21.977777836197987,244.8655173733652,-28.28448262663477,1.0,1.0,28837.30492052088,28837.30492052088,275.6285259790359,2.4785259790359078,275.6285259790359,275.6285259790359,77201.20813420734,77201.20044464721,0.007689560123253614,0.0,8545.783548066482,8545.783548066482,0.8861195860504552,3933.4246738744273,275.6285259790359,2.4785259790359078,1.0,0.002,0.12934648822361408,0.004902256533852853,0.00019977620933826624,0.0018002237906678295,0.09988810466913312,0.09988810466913312,0.0,6.0958182945825e-15,0.9999999265752206,0.9999999265752206,0.0,0.0925679531429291,6.796782035088616e-09,0.0,0.0,0.0,1600072.7359847361,266.59469075366167,0.0,1.0,1284569.210921824,2597.8803772728998,,,,,,,,,,,,,,,,,,2.0,15242.845523359012,1553.5364652306964,0.3716999562480729,6.175347969391544,2.9297112419966718
5104.0,-30.03629257597164,4.99986870629323,35.05457656799674,24.62787633938717,5.000902206253467,-26.53257309774986,-40.03206852413712,1.4971827280362353,-6.555310674540806,-6.55531067454819,40.10916575629615,41032.07138601726,25750.011368461448,25750.011368461448,66782.0827544787,77210.75876233587,77201.21224909805,25750.011368461448,102951.2236175595,102951.2236175595,102951.2236175595,130473.79001810978,125960.45545854869,4513.334559561091,0.0,90994.07744493536,54815.390068634755,40198.54152922289,27522.566400550284,67721.10792977318,20879.938888489192,1553.5367740849326,0.0,0.8783450585560176,2.723137128738091,0.0014947059257719628,1.0,1.0,-6.5553295637478755,333661.90499806404,1559245.5278628082,4.67313020907153,1559245.5278628082,4.67313020907153,0.7586479612624977,0.09256796857172839,3.913854757623145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913854757623145,1.284737136098047,1.2850353917336694,3.046424554605894,6455.008070283989,15242.844502015894,6454.033541521723,0.00033060534285733625,23249.221823498476,2370.760843254167,19291.53815953303,1967.1894234558213,0.8297713491655306,0.8297713491655306,35400.789348542035,35382.83765553947,1.0006342351453068,0.8,4275.05965107316,4272.891774033241,1.0006342351453068,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.551945402447,4632.441516551485,6.184625941053908,4.99986870629323,-3.745670316865795,8.745539023159026,2.9297109979517977,3.5,0.837060285129085,0.6,0.0002321409575206655,0.9982318640519976,0.00023255214132152102,198.95231947153192,0.0,0.0,0.0,0.014523611921566183,7.8569987754189e-05,0.0001535709697664765,0.0006010544706533242,0.09256796856840512,0.09256796856840512,0.09256796856840512,0.09256796531829757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.70073729515,595.5974634033003,0.0,0.09256796856840512,0.09256796857172839,0.09256796857172839,0.37169998017189537,0.37169998017189537,0.5,10.000556436171783,-2.14051676721283e-05,-2.14051676721283e-05,7.389644451905042e-12,7.389644451905042e-12,-1.8889199679961166e-05,7.389644451905042e-12,27522.566400550284,20879.938888489192,0.7586479612624977,0.9861339366114883,0.6058978159153501,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517131412240176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6322839795812,260.6322839795812,-12.517716020418789,244.8655264260511,276.3990415331107,124034.96499157943,124034.09411777493,0.8708738044562392,0.0,nan,276.3990415331107,3.2490415331106988,270.09233851169967,-3.0576614883003117,263.78563549028706,-9.364364509712914,257.4789324688754,-15.67106753112455,251.17222944746337,-21.97777055253661,244.8655264260511,-28.284473573948873,1.0,1.0,28837.30492052088,28837.30492052088,275.6285259321097,2.478525932109733,275.6285259321097,275.6285259321097,77201.2116253161,77201.21224909805,-0.0006237819616217166,0.0,8545.783548066482,8545.783548066482,0.8861196264621883,3933.4240314112603,275.6285259321097,2.478525932109733,1.0,0.002,0.12934649174903645,0.004902256259882493,0.00019977621419699508,0.0018002237859165331,0.09988810709849753,0.09988810709849753,0.0,1.1352811052356415e-13,0.9999999619157002,0.9999999619157002,0.0,0.09256796504634211,3.5253862692658587e-09,0.0,0.0,0.0,1600072.7343095085,266.59468932545917,0.0,1.0,1284569.2157958366,2597.8803575526417,,,,,,,,,,,,,,,,,,2.0,15242.844502015894,1553.5367740849326,0.37169998017189537,6.175347969391544,2.9297109979517977
5105.0,-30.03628108726036,4.999868618460629,35.05457702936646,24.62787920320409,5.000902853890934,-26.53256269314582,-40.032059443742014,1.497184459776648,-6.555311188679184,-6.555311188632975,40.10916644774703,41032.08055858998,25750.01054015846,25750.01054015846,66782.09109874844,77210.76855265014,77201.21820631718,25750.01054015846,102951.22874647564,102951.22874647564,102951.22874647564,130473.79762168761,125960.4627727741,4513.334848913504,0.0,90994.08317118783,54815.39517712866,40198.542215621295,27522.568875211982,67721.11109083328,20879.940660137396,1553.5368999419595,0.0,0.8783450531361132,2.7231370765396163,0.0014947059257719628,1.0,1.0,-6.5553405374120075,333661.8982234211,1559245.5577443514,4.673130393510725,1559245.5577443514,4.673130393510725,0.7586479574202383,0.0925679758408562,3.9138548146136642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138548146136642,1.284737127997359,1.2850353836311008,3.0464246181742713,6455.008204977752,15242.8434828476,6454.032959194745,0.0003306052713839832,23249.22294803361,2370.760957924838,19291.53641891872,1967.1892459625583,0.8297712341629195,0.8297712341629195,35400.78976092512,35382.83765553947,1.000634249715767,0.8,4275.059700873244,4272.891774033241,1.000634249715767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.55173458315,4632.441516551485,6.184626055267816,4.999868618460629,-3.7456708614229286,8.745539479883558,2.9297107507111364,3.5,0.8370602144888961,0.6,0.0002321409575206655,0.9982306700597,0.00023255241947913913,198.95231006973523,0.0,0.0,0.0,0.014523611921566183,7.857006851327837e-05,0.00015357088900738714,0.0006010541633260628,0.09256797584031645,0.09256797584031645,0.09256797584031645,0.09256797047193853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7048573399,595.5974620974388,0.0,0.09256797584031645,0.0925679758408562,0.0925679758408562,0.3717000042205908,0.3717000042205908,0.5,10.000556275113949,-2.280844898905343e-05,-2.280844898905343e-05,-4.6213699533836916e-11,-4.6213699533836916e-11,-2.934877903726374e-05,-4.6213699533836916e-11,27522.568875211982,20879.940660137396,0.7586479574202383,0.9861340137962984,0.6058979230797659,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517130843219104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63228887116924,260.63228887116924,-12.51771112883074,244.86553582309546,276.39904191924217,124034.95300855822,124034.03295641203,0.9200521462040154,0.0,nan,276.39904191924217,3.249041919242188,270.09234070001395,-3.057659299986028,263.7856394807837,-9.36436051921629,257.47893826155473,-15.671061738445246,251.17223704232518,-21.9777629576748,244.86553582309546,-28.28446417690452,1.0,1.0,28837.30492052088,28837.30492052088,275.6285261151195,2.4785261151195073,275.6285261151195,275.6285261151195,77201.2217794941,77201.21820631718,0.0035731769166886806,0.0,8545.783548066482,8545.783548066482,0.8861196228594899,3933.4240886867324,275.6285261151195,2.4785261151195073,1.0,0.002,0.12934649723489863,0.00490225614314511,0.0001997762224588703,0.001800223777555427,0.09988811122943514,0.09988811122943514,0.0,1.429715720813185e-14,0.9999999407368735,0.9999999407368735,0.0,0.09256797035498854,5.485867663704506e-09,0.0,0.0,0.0,1600072.7337064438,266.5946888113208,0.0,1.0,1284569.2175504323,2597.880350453537,,,,,,,,,,,,,,,,,,2.0,15242.8434828476,1553.5368999419595,0.3717000042205908,6.175347969391544,2.9297107507111364
5106.0,-30.03627160957238,4.999868528955144,35.05457749479532,24.627882067021005,5.0009032038027765,-26.53255412823465,-40.032050642743684,1.4971857224686878,-6.555312160146627,-6.555312160173605,40.10916748760708,41032.08169073499,25750.010741360344,25750.010741360344,66782.09243209533,77210.77726391208,77201.22768675676,25750.010741360344,102951.2384281171,102951.2384281171,102951.2384281171,130473.81166505122,125960.47647220397,4513.3351928472575,0.0,90994.0880842791,54815.392511116544,40198.55063684728,27522.573236934124,67721.1238737814,20879.94376254785,1553.537126481656,0.0,0.8783450439099401,2.7231369779104577,0.0014947059257719628,1.0,1.0,-6.555335616258162,333661.8854227132,1559245.6026835993,4.673130707477138,1559245.6026835993,4.673130707477138,0.7586479499136314,0.09256798383409354,3.913854755728322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913854755728322,1.2847371220907724,1.285035377723143,3.046424586345681,6455.008137536788,15242.842503252252,6454.032534593186,0.00033060525350406413,23249.22455313398,2370.761121599525,19291.535149756248,1967.1891165440031,0.8297711222869909,0.8297711222869909,35400.78933483111,35382.83765553947,1.0006342346608676,0.8,4275.059649417405,4272.891774033241,1.0006342346608676,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.551525402414,4632.441516551485,6.184626414313814,4.999868528955144,-3.745671751569974,8.745540280525118,2.9297105053921237,3.5,0.8370601443977497,0.6,0.0002321409575206655,0.9982296850690529,0.00023255264894732827,198.95230231366185,0.0,0.0,0.0,0.014523611921566183,7.857014678754581e-05,0.0001535708107331197,0.0006010538479288745,0.09256798383265516,0.09256798383265516,0.09256798383265516,0.09256797964532264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7104909687,595.5974603164768,0.0,0.09256798383265516,0.09256798383409354,0.09256798383409354,0.37170002811317404,0.37170002811317404,0.5,10.000556149565442,-2.2587444050259364e-05,-2.2587444050259364e-05,2.7000623958883807e-11,2.7000623958883807e-11,-2.3456084534245747e-05,2.7000623958883807e-11,27522.573236934124,20879.94376254785,0.7586479499136314,0.986133847343759,0.6058978254290428,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517130157189844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63229376679567,260.63229376679567,-12.517706233204308,244.86554515182254,276.3990423817681,124034.91920914374,124033.99839739509,0.920811748650513,0.0,nan,276.3990423817681,3.2490423817681062,270.0923429357801,-3.0576570642198817,263.78564348979006,-9.364356510209916,257.4789440438014,-15.671055956198586,251.17224459781193,-21.977755402188052,244.86554515182254,-28.284454848177432,1.0,1.0,28837.30492052088,28837.30492052088,275.62852625294926,2.4785262529492798,275.62852625294926,275.62852625294926,77201.23044367236,77201.22768675676,0.0027569156081881374,0.0,8545.783548066482,8545.783548066482,0.8861196265819711,3933.4240295069635,275.62852625294926,2.4785262529492798,1.0,0.002,0.12934650161632083,0.0049022559484246915,0.00019977622882719198,0.001800223771251721,0.09988811441359599,0.09988811441359599,0.0,7.891300460305395e-14,0.9999999526684673,0.9999999526684673,0.0,0.09256797945270899,4.381384553187625e-09,0.0,0.0,0.0,1600072.7325669478,266.59468783985335,0.0,1.0,1284569.2208657474,2597.8803370397727,,,,,,,,,,,,,,,,,,2.0,15242.842503252252,1553.537126481656,0.37170002811317404,6.175347969391544,2.9297105053921237
5107.0,-30.03626018268874,4.999868439011566,35.054577962911715,24.627884930837922,5.000903733884821,-26.532543791032545,-40.03204156234858,1.4971873422304827,-6.555313067530562,-6.555313067524371,40.1091684960062,41032.09032628413,25750.01079386014,25750.01079386014,66782.10112014427,77210.78702457022,77201.23691437312,25750.01079386014,102951.24770823326,102951.24770823326,102951.24770823326,130473.82509262228,125960.48954880398,4513.335543818308,0.0,90994.09364688503,54815.3969486063,40198.55188697636,27522.577384389013,67721.12927136538,20879.946715174534,1553.5373411900862,0.0,0.8783450351511856,2.7231368857873894,0.0014947059257719628,1.0,1.0,-6.555332093071513,333661.8734664072,1559245.646261535,4.6731310055373125,1559245.646261535,4.6731310055373125,0.7586479428709965,0.09256799175408503,3.913854780901074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913854780901074,1.2847371145138948,1.2850353701445063,3.046424623906002,6455.008217122601,15242.841483752358,6454.031989920916,0.0003306051962410582,23249.225824862042,2370.7612512796973,19291.533521694386,1967.1889505278955,0.8297710068721765,0.8297710068721765,35400.78951698101,35382.83765553947,1.00063424109665,0.8,4275.059671414137,4272.891774033241,1.00063424109665,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5513156665365,4632.441516551485,6.184626738469264,4.999868439011566,-3.7456725935946196,8.745541032606186,2.92971025942207,3.5,0.8370600741205915,0.6,0.0002321409575206655,0.9982284975051268,0.00023255292560857115,198.9522929624635,0.0,0.0,0.0,0.014523611921566183,7.857022754678663e-05,0.00015357072997387888,0.0006010535357147338,0.09256799175237329,0.09256799175237329,0.09256799175237329,0.09256798838415928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.71585451753,595.5974586217972,0.0,0.09256799175237329,0.09256799175408503,0.09256799175408503,0.37170005202170914,0.37170005202170914,0.5,10.000556048481947,-2.1547737048877025e-05,-2.1547737048877025e-05,-6.195932655828074e-12,-6.195932655828074e-12,-1.9025547146611643e-05,-6.195932655828074e-12,27522.577384389013,20879.946715174534,0.7586479428709965,0.9861338970373881,0.6058979046534267,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712959124554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63229885930485,260.63229885930485,-12.517701140695124,244.86555476297065,276.39904295563855,124034.8999470606,124033.94210384907,0.9578432115143265,0.0,nan,276.39904295563855,3.249042955638572,270.0923453171056,-3.0576546828943947,263.78564767857154,-9.364352321428441,257.47895004003834,-15.671049959961636,251.17225240150455,-21.977747598495426,244.86555476297065,-28.28444523702933,1.0,1.0,28837.30492052088,28837.30492052088,275.6285264253844,2.478526425384416,275.6285264253844,275.6285264253844,77201.24018233693,77201.23691437312,0.00326796380977612,0.0,8545.783548066482,8545.783548066482,0.8861196249906566,3933.4240548055795,275.6285264253844,2.478526425384416,1.0,0.002,0.1293465051672394,0.0049022557685064,0.00019977623393910459,0.0018002237660826239,0.09988811696955228,0.09988811696955228,0.0,2.1728278898347497e-14,0.9999999616396475,0.9999999616396475,0.0,0.09256798820314424,3.5509407892831878e-09,0.0,0.0,0.0,1600072.731502621,266.5946869324694,0.0,1.0,1284569.2239623682,2597.8803245108475,,,,,,,,,,,,,,,,,,2.0,15242.841483752358,1553.5373411900862,0.37170005202170914,6.175347969391544,2.92971025942207
