time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5108.0,-30.036250752928588,4.999868347700742,35.05457843428705,24.627893592137866,5.000904082873962,-26.532535269348678,-40.032036568131275,1.4971885992973804,-6.555314027249722,-6.555314027241153,40.10916952626964,41032.09259137917,25750.010957983883,25750.010957983883,66782.10354936306,77210.79234082712,77201.24627111533,25750.010957983883,102951.25722909922,102951.25722909922,102951.25722909922,130473.83888949952,125960.50297743444,4513.3359120650775,0.0,90994.09049932372,54815.390749888975,40198.55527714972,27522.581660400283,67721.13693755,20879.949757351023,1553.53756322312,0.0,0.8783450260253793,2.7231367883508923,0.0014947059257719628,1.0,1.0,-6.555328024873575,333661.86082049186,1559245.690784519,4.673131316088249,1559245.690784519,4.673131316088249,0.7586479355384479,0.09256799976372537,3.913853391923052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913853391923052,1.2847371086336217,1.285035364262868,3.0464235567116287,6455.005955865784,15242.840503617273,6454.0330704411235,0.0003306057445348256,23249.233271513585,2370.762010626828,19291.536751441592,1967.1892798704546,0.8297708800177419,0.8297708800177419,35400.77946634334,35382.83765553947,1.0006338859840955,0.8,4275.058457682005,4272.891774033241,1.0006338859840955,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.551105690761,4632.441516551485,6.184627089790889,4.999868347700742,-3.7456734757375756,8.745541823438318,2.929710013170683,3.5,0.8370600037630522,0.6,0.0002321409575206655,0.9982275174977915,0.00023255315391681645,198.9522852456132,0.0,0.0,0.0,0.014523611921566183,7.857027196440071e-05,0.0001535706855562648,0.0006010531485643354,0.09256799976200925,0.09256799976200925,0.09256799976200925,0.09256799734013012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7211867105,595.5974569383857,0.0,0.09256799976200925,0.09256799976372537,0.09256799976372537,0.37170007603990307,0.37170007603990307,0.5,10.000555975833844,-1.9691483487349615e-05,-1.9691483487349615e-05,-8.58335624798201e-12,-8.58335624798201e-12,-1.3997632436257845e-05,-8.58335624798201e-12,27522.581660400283,20879.949757351023,0.7586479355384479,0.9861338212757284,0.6058978695118112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712890890833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63230391488065,260.63230391488065,-12.517696085119326,244.86556425858677,276.399043571174,124034.8203087453,124033.86941232163,0.950896423657926,0.0,nan,276.399043571174,3.2490435711740133,270.0923477086571,-3.0576522913428903,263.7856518461392,-9.36434815386076,257.47895598362237,-15.671044016377607,251.17226012110456,-21.97773987889542,244.86556425858677,-28.284435741413205,1.0,1.0,28837.30492052088,28837.30492052088,275.6285265605634,2.4785265605634095,275.6285265605634,275.6285265605634,77201.25015207802,77201.24627111533,0.003880962685798295,0.0,8545.783548066482,8545.783548066482,0.8861197127959424,3933.4226588826673,275.6285265605634,2.4785265605634095,1.0,0.002,0.1293465077757762,0.004902255583266943,0.00019977623757401982,0.0018002237624720984,0.0998881187870099,0.0998881187870099,0.0,4.611805728971241e-14,0.9999999718203567,0.9999999718203567,0.0,0.09256799715519216,2.608533212993797e-09,0.0,0.0,0.0,1600072.7303769062,266.59468597275026,0.0,1.0,1284569.2272375915,2597.8803112592786,,,,,,,,,,,,,,,,,,2.0,15242.840503617273,1553.53756322312,0.37170007603990307,6.175347969391544,2.929710013170683
5109.0,-30.03624130648668,4.9998682539094075,35.05457890681172,24.627897154446714,5.0009023297527335,-26.532526942862045,-40.032027767132945,1.4971879661324976,-6.555315051138905,-6.555315051191566,40.10917050218629,41032.0879399731,25750.01125567578,25750.01125567578,66782.09919564889,77210.80115362191,77201.25465230926,25750.01125567578,102951.26590798504,102951.26590798504,102951.26590798504,130473.85166150083,125960.51537791942,4513.336283581404,0.0,90994.09275018725,54815.37953655577,40198.570237368316,27522.585753515785,67721.1559908841,20879.95266380495,1553.537778089991,0.0,0.8783450167582387,2.7231366843995315,0.0014947059257719628,1.0,1.0,-6.555327610239715,333661.84732903674,1559245.7329609618,4.6731316314488,1559245.7329609618,4.6731316314488,0.758647928316027,0.09256800777438737,3.9138527796777494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138527796777494,1.284737111595423,1.285035367225357,3.046423073135496,6455.004931225987,15242.839483854046,6454.033283353511,0.00033060597224737954,23249.237483500678,2370.762440129981,19291.537387850967,1967.1893447661503,0.8297707570642531,0.8297707570642531,35400.77503613932,35382.83765553947,1.0006337294546257,0.8,4275.057922683017,4272.891774033241,1.0006337294546257,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.550895235461,4632.441516551485,6.18462747390519,4.9998682539094075,-3.7456744074039836,8.74554266131339,2.929709766356937,3.5,0.8370599332448391,0.6,0.0002321409575206655,0.9982265357577976,0.00023255338262916152,198.952277515112,0.0,0.0,0.0,0.014523611921566183,7.857035023885578e-05,0.0001535706072818097,0.0006010527481867109,0.09256800777242069,0.09256800777242069,0.09256800777242069,0.09256800563274602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7262155441,595.5974553509598,0.0,0.09256800777242069,0.09256800777438737,0.09256800777438737,0.37170010025887373,0.37170010025887373,0.5,10.000555911598015,-1.7895562109515595e-05,-1.7895562109515595e-05,5.263700586510822e-11,5.263700586510822e-11,-1.2559048172988696e-05,5.263700586510822e-11,27522.585753515785,20879.95266380495,0.758647928316027,0.9861334795383349,0.605897630357881,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517128345826051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632308750654,260.632308750654,-12.517691249346,244.86557364344807,276.39904385785934,124034.7405874543,124033.83103345551,0.9095539987867196,0.0,nan,276.39904385785934,3.2490438578593626,270.09234981497764,-3.0576501850223394,263.7856557720951,-9.364344227904894,257.4789617292132,-15.671038270786767,251.17226768633054,-21.977732313669435,244.86557364344807,-28.284426356551904,1.0,1.0,28837.30492052088,28837.30492052088,275.62852651735324,2.4785265173532594,275.62852651735324,275.62852651735324,77201.25401439896,77201.25465230926,-0.0006379102997016162,0.0,8545.783548066482,8545.783548066482,0.886119751499486,3933.422043576138,275.62852651735324,2.4785265173532594,1.0,0.002,0.12934651011464982,0.0049022553873664144,0.0001997762407660963,0.0018002237592534469,0.09988812038304815,0.09988812038304815,0.0,1.9542960999485715e-14,0.9999999747331294,0.9999999747331294,0.0,0.09256800543548349,2.3389038737451503e-09,0.0,0.0,0.0,1600072.729175923,266.5946849488611,0.0,1.0,1284569.2307318083,2597.8802971216824,,,,,,,,,,,,,,,,,,2.0,15242.839483854046,1553.537778089991,0.37170010025887373,6.175347969391544,2.929709766356937
5110.0,-30.03623185913671,4.999868164541152,35.054579369722795,24.627900262735807,5.00090228672375,-26.532518444550544,-40.032018966134615,1.4971888721373434,-6.555315701664767,-6.5553157016746795,40.10917116985297,41032.08775828193,25750.010724498912,25750.010724498912,66782.09848278084,77210.81002080755,77201.25982587297,25750.010724498912,102951.27055037188,102951.27055037188,102951.27055037188,130473.85880387241,125960.52221541374,4513.336588458675,0.0,90994.09726213913,54815.37499961263,40198.58029169611,27522.588253500537,67721.16854519665,20879.954444850086,1553.5379084828649,0.0,0.8783450106892607,2.7231366183542556,0.0014947059257719628,1.0,1.0,-6.555341348841068,333661.8387572683,1559245.761814191,4.673131837975958,1559245.761814191,4.673131837975958,0.7586479241171807,0.09256801517023923,3.9138526031075633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138526031075633,1.2847371073573381,1.2850353629862883,3.0464229457482,6455.004661307592,15242.838464739334,6454.032978694062,0.0003306060052003161,23249.23968518657,2370.762664639461,19291.536477203485,1967.1892519059502,0.8297706393166583,0.8297706393166583,35400.773758478295,35382.83765553947,1.0006336843118742,0.8,4275.057768390494,4272.891774033241,1.0006336843118742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.550684012333,4632.441516551485,6.1846276600826995,4.999868164541152,-3.7456750558246124,8.745543220365764,2.929709518642719,3.5,0.8370598624693483,0.6,0.0002321409575206655,0.9982255539244915,0.00023255361136369514,198.95226978386825,0.0,0.0,0.0,0.014523611921566183,7.85704285133827e-05,0.0001535705290072828,0.0006010524147157594,0.09256801516943196,0.09256801516943196,0.09256801516943196,0.09256801051755206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7301170801,595.5974541149875,0.0,0.09256801516943196,0.09256801517023923,0.09256801517023923,0.37170012467150315,0.37170012467150315,0.5,10.00055577200858,-1.921122873227432e-05,-1.921122873227432e-05,9.890754881780595e-12,9.890754881780595e-12,-2.5647166410180944e-05,9.890754881780595e-12,27522.588253500537,20879.954444850086,0.7586479241171807,0.9861332862000295,0.6058975153521958,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127781747694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323135621339,260.6323135621339,-12.517686437866075,244.86558295339466,276.39904417087257,124034.6991104154,124033.79412569325,0.9049847221444537,0.0,nan,276.39904417087257,3.249044170872594,270.09235192737793,-3.057648072622044,263.7856596838816,-9.364340316118387,257.47896744038616,-15.67103255961382,251.1722751968905,-21.97772480310948,244.86558295339466,-28.284417046605313,1.0,1.0,28837.30492052088,28837.30492052088,275.62852647226384,2.478526472263866,275.62852647226384,275.62852647226384,77201.26249504204,77201.25982587297,0.002669169072760269,0.0,8545.783548066482,8545.783548066482,0.8861197626615018,3933.421866123101,275.62852647226384,2.478526472263866,1.0,0.002,0.12934651490669466,0.004902255249000987,0.0001997762479003784,0.0018002237521039205,0.0998881239501892,0.0998881239501892,0.0,4.298644773470528e-15,0.9999999482319216,0.9999999482319216,0.0,0.09256801037817096,4.792068264775853e-09,0.0,0.0,0.0,1600072.7284128796,266.5946842983352,0.0,1.0,1284569.23295185,2597.8802881393885,,,,,,,,,,,,,,,,,,2.0,15242.838464739334,1553.5379084828649,0.37170012467150315,6.175347969391544,2.929709518642719
5111.0,-30.036222412877443,4.999868074188529,35.054579832134955,24.627903301175706,5.0009023978543095,-26.532509931803844,-40.032010165136285,1.4971899167806613,-6.555316640858223,-6.555316640843451,40.10917208128231,41032.08797641747,25750.010842918397,25750.010842918397,66782.09881933586,77210.81889112297,77201.26760101005,25750.010842918397,102951.27844392846,102951.27844392846,102951.27844392846,130473.87049048739,125960.53357376925,4513.33691671814,0.0,90994.10197689025,54815.371062184524,40198.58990522858,27522.592046558926,67721.18195178751,20879.957139345126,1553.5381072698663,0.0,0.8783450021269921,2.7231365230016875,0.0014947059257719628,1.0,1.0,-6.555343483862657,333661.82638181816,1559245.801202389,4.67313212934974,1559245.801202389,4.67313212934974,0.758647917464434,0.0925680230431487,3.913852465896746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913852465896746,1.2847371024707344,1.28503535809855,3.046422850534825,6455.004459561876,15242.837445957695,6454.0326274150975,0.0003306060205707486,23249.241704884138,2370.7628705912966,19291.535427207153,1967.1891448361218,0.8297705220705947,0.8297705220705947,35400.77276562147,35382.83765553947,1.0006336492319212,0.8,4275.057648491412,4272.891774033241,1.0006336492319212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.550473793644,4632.441516551485,6.184628000788019,4.999868074188529,-3.7456759223374214,8.745543996525951,2.929709272106477,3.5,0.8370597920304219,0.6,0.0002321409575206655,0.9982245722055643,0.00023255384007203215,198.95226205351773,0.0,0.0,0.0,0.014523611921566183,7.857050678798174e-05,0.00015357045073268377,0.0006010520872889891,0.09256802304164889,0.09256802304164889,0.09256802304164889,0.09256801821862838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7352219606,595.5974524996642,0.0,0.09256802304164889,0.0925680230431487,0.0925680230431487,0.3717001489363157,0.3717001489363157,0.5,10.000555627315265,-2.0398776769070537e-05,-2.0398776769070537e-05,-1.4779288903810084e-11,-1.4779288903810084e-11,-2.6843019213629304e-05,-1.4779288903810084e-11,27522.592046558926,20879.957139345126,0.758647917464434,0.9861330959474363,0.6058973986252822,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127217615156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63231836765266,260.63231836765266,-12.517681632347319,244.8655922032606,276.39904453204446,124034.6611543715,124033.75729082037,0.9038635511200537,0.0,nan,276.39904453204446,3.249044532044479,270.09235406628795,-3.057645933712024,263.7856636005309,-9.364336399469096,257.47897313477455,-15.671026865225429,251.17228266901765,-21.97771733098233,244.8655922032606,-28.284407796739373,1.0,1.0,28837.30492052088,28837.30492052088,275.6285264429165,2.478526442916518,275.6285264429165,275.6285264429165,77201.27123695321,77201.26760101005,0.003635943154222332,0.0,8545.783548066482,8545.783548066482,0.8861197713353858,3933.42172822623,275.6285264429165,2.478526442916518,1.0,0.002,0.12934651992289872,0.004902255057391878,0.00019977625526237223,0.00180022374477665,0.09988812763118611,0.09988812763118611,0.0,3.902217091122928e-14,0.9999999458105654,0.9999999458105654,0.0,0.09256801802693987,5.016208831323973e-09,0.0,0.0,0.0,1600072.7273112412,266.59468335914175,0.0,1.0,1284569.2361570266,2597.880275171242,,,,,,,,,,,,,,,,,,2.0,15242.837445957695,1553.5381072698663,0.3717001489363157,6.175347969391544,2.929709272106477
5112.0,-30.036212968215377,4.999867982485655,35.05458029503616,24.62791217202323,5.000902549563789,-26.53250141643737,-40.03200513599438,1.4971909977845401,-6.555317602377272,-6.555317602386413,40.109173020216865,41032.08961086649,25750.01100498119,25750.01100498119,66782.10061584768,77210.82438453435,77201.275718994,25750.01100498119,102951.2867239752,102951.2867239752,102951.2867239752,130473.88268411111,125960.54543697555,4513.337247135563,0.0,90994.09869024546,54815.36391657278,40198.59419296964,27522.59596013592,67721.19015310556,20879.959919640223,1553.5383122479452,0.0,0.8783449933389874,2.7231364253824997,0.0014947059257719628,1.0,1.0,-6.555344061376616,333661.8137121917,1559245.8417789754,4.673132428405313,1559245.8417789754,4.673132428405313,0.7586479106070889,0.0925680309338851,3.913851010818947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913851010818947,1.2847370974140442,1.285035353040686,3.046421729937478,6455.002085150566,15242.836427469118,6454.033767139483,0.00033060659668571613,23249.249508658624,2370.7636663548333,19291.53883391961,1967.1894922241145,0.8297703900822665,0.8297703900822666,35400.762236684895,35382.83765553947,1.0006332772199915,0.8,4275.056376999088,4272.891774033241,1.0006332772199915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5502631947365,4632.441516551485,6.1846283525403924,4.999867982485655,-3.7456768063543615,8.745544788840016,2.929709025124338,3.5,0.8370597214640966,0.6,0.0002321409575206655,0.9982235906536787,0.00023255406874190366,198.9522543244749,0.0,0.0,0.0,0.014523611921566183,7.857055151635674e-05,0.00015357040600430874,0.0006010516887718398,0.09256803093199936,0.09256803093199936,0.09256803093199936,0.09256802618776111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7404488481,595.597450846016,0.0,0.09256803093199936,0.0925680309338851,0.0925680309338851,0.37170017306108116,0.37170017306108116,0.5,10.000555484903819,-2.1263915982672188e-05,-2.1263915982672188e-05,9.15179043659009e-12,9.15179043659009e-12,-2.6458990191713383e-05,9.15179043659009e-12,27522.59596013592,20879.959919640223,0.7586479106070889,0.9861330030506734,0.6058973493835568,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126653547794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63232317183827,260.63232317183827,-12.517676828161711,244.86560140406246,276.3990449396134,124034.5820182179,124033.67840544325,0.9036127746581823,0.0,nan,276.3990449396134,3.249044939613441,270.09235623250385,-3.057643767496131,263.7856675253931,-9.364332474606897,257.47897881828357,-15.671021181716412,251.17229011117303,-21.97770988882695,244.86560140406246,-28.284398595937517,1.0,1.0,28837.30492052088,28837.30492052088,275.6285264313138,2.47852643131381,275.6285264313138,275.6285264313138,77201.2815088541,77201.275718994,0.005789860093500465,0.0,8545.783548066482,8545.783548066482,0.886119863319209,3933.4202658730414,275.6285264313138,2.47852643131381,1.0,0.002,0.12934652486707618,0.004902254861832054,0.00019977626250395556,0.0018002237374970143,0.09988813125197778,0.09988813125197778,0.0,9.697104230710352e-16,0.9999999465881135,0.9999999465881135,0.0,0.09256802598965194,4.944233158921264e-09,0.0,0.0,0.0,1600072.7261834152,266.5946823976227,0.0,1.0,1284569.2394383925,2597.88026189483,,,,,,,,,,,,,,,,,,2.0,15242.836427469118,1553.5383122479452,0.37170017306108116,6.175347969391544,2.929709025124338
5113.0,-30.036203512935106,4.999867890024055,35.05458075904829,24.627909797150664,5.000901245939182,-26.53249303704827,-40.03199633499605,1.4971907700533706,-6.555318534625144,-6.555318534619748,40.10917397807146,41032.10009772652,25750.011096025646,25750.011096025646,66782.11119375216,77210.83658523705,77201.2841968997,25750.011096025646,102951.29529292534,102951.29529292534,102951.29529292534,130473.89521689346,125960.55763568389,4513.337581209581,0.0,90994.10958633173,54815.37309882523,40198.59609722945,27522.599923968122,67721.19602119757,20879.9627381253,1553.538518882894,0.0,0.8783449846377082,2.7231363307351177,0.0014947059257719628,1.0,1.0,-6.555343351603028,333661.8014282644,1559245.8831732562,4.673132724509629,1559245.8831732562,4.673132724509629,0.7586479037520701,0.09256803881317444,3.913851842200775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913851842200775,1.2847370984793187,1.2850353541062078,3.046422374533601,6455.003450972401,15242.83540926342,6454.03234048773,0.0003306062075099406,23249.24735402487,2370.763446643336,19291.53456956205,1967.1890573806602,0.8297702835624197,0.8297702835624197,35400.76825256026,35382.83765553947,1.0006334897749205,0.8,4275.057103486449,4272.891774033241,1.0006334897749205,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.550052120096,4632.441516551485,6.18462868794231,4.999867890024055,-3.745677668675456,8.745545558699511,2.929708777584285,3.5,0.8370596507383672,0.6,0.0002321409575206655,0.9982226079993124,0.00023255429766906802,198.95224658674317,0.0,0.0,0.0,0.014523611921566183,7.857062979106828e-05,0.0001535703277295972,0.0006010515100918608,0.09256803881155769,0.09256803881155769,0.09256803881155769,0.09256803436577887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.74572370556,595.5974491776966,0.0,0.09256803881155769,0.09256803881317444,0.09256803881317444,0.3717001970815802,0.3717001970815802,0.5,10.000555351519644,-2.1638217049257946e-05,-2.1638217049257946e-05,-5.4001247917767614e-12,-5.4001247917767614e-12,-2.4816983284381422e-05,-5.4001247917767614e-12,27522.599923968122,20879.9627381253,0.7586479037520701,0.9861330737993543,0.6058974517355389,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712608957585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63232784359485,260.63232784359485,-12.517672156405126,244.8656105533251,276.3990451338643,124034.55782406598,124033.67911961029,0.8787044557190937,0.0,nan,276.3990451338643,3.2490451338643425,270.09235821775684,-3.057641782243138,263.7856713016486,-9.364328698351358,257.4789843855413,-15.671015614458668,251.17229746943315,-21.97770253056683,244.8656105533251,-28.28438944667488,1.0,1.0,28837.30492052088,28837.30492052088,275.6285264911376,2.478526491137643,275.6285264911376,275.6285264911376,77201.2848430248,77201.2841968997,0.0006461251032305881,0.0,8545.783548066482,8545.783548066482,0.8861198107627903,3933.421101411779,275.6285264911376,2.478526491137643,1.0,0.002,0.1293465295035279,0.00490225467308124,0.00019977626928227154,0.0018002237307531927,0.09988813464113577,0.09988813464113577,0.0,3.546425306200085e-14,0.9999999499129383,0.9999999499129383,0.0,0.09256803417671336,4.636461073370279e-09,0.0,0.0,0.0,1600072.7250899232,266.59468146537483,0.0,1.0,1284569.2426198653,2597.8802490225908,,,,,,,,,,,,,,,,,,2.0,15242.83540926342,1553.538518882894,0.3717001970815802,6.175347969391544,2.929708777584285
5114.0,-30.03619399443159,4.9998678017040294,35.05458121676815,24.62791894739496,5.000900231268427,-26.53248457186151,-40.03198756892232,1.497190808699142,-6.555319199944222,-6.555319199938686,40.109174724543976,41032.08372416246,25750.010598751654,25750.010598751654,66782.09432291411,77210.84206867228,77201.29049871983,25750.010598751654,102951.30109747149,102951.30109747149,102951.30109747149,130473.90388600474,125960.56601663864,4513.337869366109,0.0,90994.10476462387,54815.34642011718,40198.620382785215,27522.60278853326,67721.22317131847,20879.96478060835,1553.5386670147852,0.0,0.8783449781883883,2.72313626318789,0.0014947059257719628,1.0,1.0,-6.555352107433464,333661.7926615647,1559245.9154341237,4.673132943979825,1559245.9154341237,4.673132943979825,0.7586478990027632,0.09256804622149424,3.913850092603389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913850092603389,1.2847370982985427,1.2850353539253898,3.0464210131292577,6455.000566319962,15242.83439158526,6454.033830722634,0.0003306069153398366,23249.256515110166,2370.7643808140565,19291.539023973906,1967.189511604259,0.8297701481953171,0.8297701481953171,35400.755592480746,35382.83765553947,1.0006330424647492,0.8,4275.055574633672,4272.891774033241,1.0006330424647492,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.549840719958,4632.441516551485,6.184628882525633,4.9998678017040294,-3.7456783281823935,8.745546129886423,2.9297085296625123,3.5,0.8370595799035749,0.6,0.0002321409575206655,0.9982216187754402,0.0002325545281271732,198.95223879727337,0.0,0.0,0.0,0.014523611921566183,7.857070775523849e-05,0.000153570249765427,0.000601050936265542,0.09256804622059556,0.09256804622059556,0.09256804622059556,0.09256804021642676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.75020189723,595.5974477580714,0.0,0.09256804622059556,0.09256804622149424,0.09256804622149424,0.3717002210535048,0.3717002210535048,0.5,10.000555171361475,-2.3652047730138293e-05,-2.3652047730138293e-05,-5.5138116294983774e-12,-5.5138116294983774e-12,-3.2907494755818334e-05,-5.5138116294983774e-12,27522.60278853326,20879.96478060835,0.7586478990027632,0.9861324293267918,0.605896967046226,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517125524969898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63233243901726,260.63233243901726,-12.517667560982716,244.86561967396625,276.39904520406793,124034.45791037357,124033.59356360193,0.8643467716447397,0.0,nan,276.39904520406793,3.2490452040679543,270.0923600980482,-3.057639901951802,263.78567499202705,-9.364325007972923,257.47898988600724,-15.671010113992736,251.17230477998686,-21.977695220013118,244.86561967396625,-28.284380326033727,1.0,1.0,28837.30492052088,28837.30492052088,275.6285265632373,2.478526563237324,275.6285265632373,275.6285265632373,77201.29160963553,77201.29049871983,0.0011109157057944685,0.0,8545.783548066482,8545.783548066482,0.886119921364884,3933.419343066406,275.6285265632373,2.478526563237324,1.0,0.002,0.12934653565641366,0.004902254526272354,0.00019977627851230513,0.001800223721495938,0.09988813925615256,0.09988813925615256,0.0,8.242972276972793e-15,0.9999999335309792,0.9999999335309792,0.0,0.09256804006858685,6.152907393687838e-09,0.0,0.0,0.0,1600072.724309529,266.59468080005576,0.0,1.0,1284569.244890393,2597.880239836023,,,,,,,,,,,,,,,,,,2.0,15242.83439158526,1553.5386670147852,0.3717002210535048,6.175347969391544,2.9297085296625123
5115.0,-30.036184553055453,4.9998677189130705,35.05458167129691,24.62792146196591,5.000902264509428,-26.532475871298818,-40.03197873299939,1.4971935827552476,-6.5553197815785325,-6.555319781594341,40.109175547907206,41032.08895308184,25750.009935237566,25750.009935237566,66782.09888831941,77210.8509884591,77201.29815584647,25750.009935237566,102951.30809108404,102951.30809108404,102951.30809108404,130473.91402317423,125960.57587202289,4513.338151151347,0.0,90994.1120137798,54815.34997841214,40198.62448374184,27522.6059320902,67721.23041583205,20879.967028918538,1553.538826479348,0.0,0.8783449719004114,2.7231362041369116,0.0014947059257719628,1.0,1.0,-6.555355778537091,333661.784997561,1559245.9510160643,4.6731331579595246,1559245.9510160643,4.6731331579595246,0.7586478940416531,0.0925680536461847,3.9138504457507466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138504457507466,1.2847370853221391,1.2850353409459738,3.0464213187785227,6455.001213954077,15242.83337548885,6454.032897899376,0.00033060671159408384,23249.256269506102,2370.764355769412,19291.536235702762,1967.18922727973,0.8297700370314935,0.8297700370314935,35400.75814785367,35382.83765553947,1.0006331327520381,0.8,4275.055883224861,4272.891774033241,1.0006331327520381,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54963025374,4632.441516551485,6.184629035794218,4.9998677189130705,-3.7456789224302556,8.745546641343326,2.9297082828360113,3.5,0.8370595093817175,0.6,0.0002321409575206655,0.9982206375681809,0.00023255475671811053,198.95223107092133,0.0,0.0,0.0,0.014523611921566183,7.857078634070916e-05,0.00015357017117995634,0.0006010506829266906,0.09256805364544451,0.09256805364544451,0.09256805364544451,0.09256804704815282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.755137529,595.5974461934635,0.0,0.09256805364544451,0.0925680536461847,0.0925680536461847,0.3717002447977581,0.3717002447977581,0.5,10.000554973441801,-2.5911175271176035e-05,-2.5911175271176035e-05,1.5802470443304628e-11,1.5802470443304628e-11,-3.5996942756355566e-05,1.5802470443304628e-11,27522.6059320902,20879.967028918538,0.7586478940416531,0.9861323912494495,0.6058969794424948,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124956588727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63233724205526,260.63233724205526,-12.51766275794472,244.86562878557606,276.3990456985341,124034.46240168568,124033.55900476396,0.9033969217184763,0.0,nan,276.3990456985341,3.2490456985341325,270.0923623159429,-3.057637684057056,263.7856789333509,-9.364321066649097,257.4789955507598,-15.671004449240172,251.17231216816796,-21.977687831832014,244.86562878557606,-28.284371214423913,1.0,1.0,28837.30492052088,28837.30492052088,275.6285268775939,2.4785268775939358,275.6285268775939,275.6285268775939,77201.30429935567,77201.29815584647,0.006143509206594899,0.0,8545.783548066482,8545.783548066482,0.8861198990404131,3933.4196979795,275.6285268775939,2.4785268775939358,1.0,0.002,0.12934654238839505,0.004902254392347856,0.00019977628867110835,0.0018002237113533938,0.09988814433555417,0.09988814433555417,0.0,2.4502101736434412e-14,0.9999999272753094,0.9999999272753094,0.0,0.09256804691420165,6.731983061134411e-09,0.0,0.0,0.0,1600072.723627294,266.59468021842144,0.0,1.0,1284569.2468753317,2597.8802318049693,,,,,,,,,,,,,,,,,,2.0,15242.83337548885,1553.538826479348,0.3717002447977581,6.175347969391544,2.9297082828360113
5116.0,-30.03617511504615,4.99986763000165,35.054582137334044,24.627924465481215,5.0009025592926575,-26.532467347612208,-40.03196993200106,1.4971947918634028,-6.555320992120244,-6.555320992117973,40.10917678902136,41032.08962653941,25750.01067041422,25750.01067041422,66782.10029695363,77210.85985453306,77201.30979815745,25750.01067041422,102951.32046857168,102951.32046857168,102951.32046857168,130473.931807041,125960.59328474451,4513.338522296493,0.0,90994.11696579626,54815.34673782105,40198.633586639124,27522.61133846931,67721.24492510843,20879.97086945583,1553.5391083122122,0.0,0.8783449606118535,2.723136081235487,0.0014947059257719628,1.0,1.0,-6.555340965861035,333661.76904664777,1559246.004651276,4.6731335421088795,1559246.004651276,4.6731335421088795,0.758647884558511,0.09256806196618325,3.9138503556827233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138503556827233,1.284737079666206,1.2850353352887276,3.0464212620839124,6455.001093825001,15242.832358164605,6454.032491316311,0.0003306067059525767,23249.25806978725,2370.7645393469993,19291.535020398773,1967.1891033532117,0.8297699205063409,0.8297699205063409,35400.7574961218,35382.83765553947,1.0006331097248302,0.8,4275.05580452061,4272.891774033241,1.0006331097248302,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54942108423,4632.441516551485,6.184629523073768,4.99986763000165,-3.745679993300303,8.745547623301952,2.9297080375302453,3.5,0.8370594392943558,0.6,0.0002321409575206655,0.9982196567118642,0.00023255498522773823,198.95222334732514,0.0,0.0,0.0,0.014523611921566183,7.857086461563762e-05,0.00015357009290502786,0.0006010503627385721,0.09256806196340507,0.09256806196340507,0.09256806196340507,0.09256805847374076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7616438973,595.5974441385716,0.0,0.09256806196340507,0.09256806196618325,0.09256806196618325,0.3717002682869434,0.3717002682869434,0.5,10.000554868728349,-2.428698007861385e-05,-2.428698007861385e-05,-2.2737367544323206e-12,-2.2737367544323206e-12,-1.9973743064838345e-05,-2.2737367544323206e-12,27522.61133846931,20879.97086945583,0.758647884558511,0.986132200771067,0.6058968595736238,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124392813125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323420566129,260.6323420566129,-12.517657943387064,244.86563787341106,276.3990462398143,124034.42826296875,124033.52269932095,0.9055636478119926,0.0,nan,276.3990462398143,3.2490462398143336,270.0923645665343,-3.057635433465691,263.78568289325295,-9.364317106747023,257.4790012199728,-15.670998780027162,251.172319546692,-21.977680453307983,244.86563787341106,-28.284362126588917,1.0,1.0,28837.30492052088,28837.30492052088,275.6285270294159,2.478527029415943,275.6285270294159,275.6285270294159,77201.31295832698,77201.30979815745,0.003160169522743672,0.0,8545.783548066482,8545.783548066482,0.8861199047341297,3933.419607461137,275.6285270294159,2.478527029415943,1.0,0.002,0.12934654611704277,0.0049022541568465765,0.00019977629393307287,0.0018002237061200113,0.09988814696653643,0.09988814696653643,0.0,5.3084273088366274e-14,0.9999999597197013,0.9999999597197013,0.0,0.09256805823751407,3.72866918164458e-09,0.0,0.0,0.0,1600072.722207373,266.59467900787973,0.0,1.0,1284569.2510065334,2597.880215090123,,,,,,,,,,,,,,,,,,2.0,15242.832358164605,1553.5391083122122,0.3717002682869434,6.175347969391544,2.9297080375302453
5117.0,-30.036163735037423,4.999867540951908,35.05458260590065,24.627933161705755,5.000903108194352,-26.53245705071443,-40.03196085160596,1.4971964238745705,-6.555321886525348,-6.5553218865344265,40.109177794073055,41032.08422313738,25750.010686585876,25750.010686585876,66782.09490972327,77210.86620789253,77201.31903603234,25750.010686585876,102951.32972261822,102951.32972261822,102951.32972261822,130473.94516718911,125960.60628838878,4513.338878800342,0.0,90994.11448503418,54815.332500291785,40198.64664971377,27522.615444570903,67721.26209428467,20879.97379346474,1553.539320672273,0.0,0.8783449519361097,2.7231359904301065,0.0014947059257719628,1.0,1.0,-6.555337251601998,333661.75726135983,1559246.0480858,4.6731338373442375,1559246.0480858,4.6731338373442375,0.7586478776159884,0.09256806981336847,3.9138490570708058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138490570708058,1.2847370720320292,1.2850353276527786,3.0464202693866307,6454.998990418581,15242.831341087622,6454.033445755175,0.0003306072121753729,23249.26515003003,2370.765261330835,19291.53787328041,1967.1893942661775,0.8297697905198302,0.8297697905198302,35400.748099370685,35382.83765553947,1.0006327777156925,0.8,4275.054669752932,4272.891774033241,1.0006327777156925,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.549210222701,4632.441516551485,6.184629840176323,4.999867540951908,-3.745680826034608,8.745548366986515,2.929707790240155,3.5,0.8370593686400444,0.6,0.0002321409575206655,0.9982184740323325,0.0002325552607566211,198.95221403449432,0.0,0.0,0.0,0.014523611921566183,7.857094537556028e-05,0.00015357001214510522,0.0006010498472284723,0.09256806981148306,0.09256806981148306,0.09256806981148306,0.09256806712618003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.76689278416,595.597442481015,0.0,0.09256806981148306,0.09256806981336847,0.09256806981336847,0.3717002919439019,0.3717002919439019,0.5,10.00055478807108,-2.217991669795083e-05,-2.217991669795083e-05,9.094947017729282e-12,9.094947017729282e-12,-1.5365067554284906e-05,9.094947017729282e-12,27522.615444570903,20879.97379346474,0.7586478776159884,0.9861318712097561,0.6058966261734847,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517123829238614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323470802428,260.6323470802428,-12.517652919757154,244.86564727954044,276.39904688094487,124034.36842772445,124033.42353995466,0.9448877697769503,0.0,nan,276.39904688094487,3.2490468809448885,270.0923669606645,-3.057633039335485,263.7856870403831,-9.364312959616882,257.47900712010244,-15.67099287989754,251.17232719982144,-21.97767280017854,244.86564727954044,-28.284352720459538,1.0,1.0,28837.30492052088,28837.30492052088,275.62852721598574,2.478527215985764,275.62852721598574,275.62852721598574,77201.32415538945,77201.31903603234,0.005119357112562284,0.0,8545.783548066482,8545.783548066482,0.8861199868268387,3933.41830235616,275.62852721598574,2.478527215985764,1.0,0.002,0.1293465489818235,0.0049022539821546385,0.00019977629799057046,0.001800223701999051,0.09988814899528523,0.09988814899528523,0.0,-1.0378416875900243e-14,0.9999999690514904,0.9999999690514904,0.0,0.09256806694852467,2.864843801337471e-09,0.0,0.0,0.0,1600072.7211582696,266.59467811347463,0.0,1.0,1284569.254058861,2597.8802027404004,,,,,,,,,,,,,,,,,,2.0,15242.831341087622,1553.539320672273,0.3717002919439019,6.175347969391544,2.929707790240155
5118.0,-30.036154248736814,4.99986744896822,35.05458307685719,24.627930751908593,5.000901379025911,-26.532448685960446,-40.03195585738865,1.4971958162535803,-6.555322935308595,-6.555322935292777,40.109178800168884,41032.1091341306,25750.01103879442,25750.01103879442,66782.12017292502,77210.87822173543,77201.32779096918,25750.01103879442,102951.3388297636,102951.3388297636,102951.3388297636,130473.95851852452,125960.6192675892,4513.339250935333,0.0,90994.12469656923,54815.35560898027,40198.63231954328,27522.61968876093,67721.2520083042,20879.976807191942,1553.5395433190508,0.0,0.8783449424191954,2.7231358839513686,0.0014947059257719628,1.0,1.0,-6.555334908399743,333661.74344188586,1559246.0915653666,4.673134161204614,1559246.0915653666,4.673134161204614,0.7586478701269284,0.0925680777994007,3.913849798128489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849798128489,1.284737074874342,1.2850353304957511,3.0464208394634333,6455.000198342919,15242.830363229961,6454.032146847809,0.00033060686520382904,23249.26335703544,2370.76507849627,19291.533990759366,1967.188998359212,0.82976968751664,0.8297696875166399,35400.753461661465,35382.83765553947,1.0006329671779322,0.8,4275.055317312304,4272.891774033241,1.0006329671779322,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.548999199228,4632.441516551485,6.184630238228706,4.99986744896822,-3.745681776399057,8.745549225367277,2.929707542760153,3.5,0.8370592979314723,0.6,0.0002321409575206655,0.99821748815959,0.0002325554904359199,198.95220627138025,0.0,0.0,0.0,0.014523611921566183,7.857098979355035e-05,0.00015356996772711515,0.0006010497871873682,0.09256807779757398,0.09256807779757398,0.09256807779757398,0.09256807577011739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.77205110376,595.5974408529623,0.0,0.09256807779757398,0.0925680777994007,0.0925680777994007,0.37170031583053553,0.37170031583053553,0.5,10.000554727247968,-1.9760208544994384e-05,-1.9760208544994384e-05,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.1973106950335932e-05,-1.5802470443304628e-11,27522.61968876093,20879.976807191942,0.7586478701269284,0.9861323911249599,0.6058970842579684,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517123149701006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63235189567916,260.63235189567916,-12.517648104320813,244.86565659828736,276.39904719307054,124034.33262957199,124033.42690061378,0.9057289581857608,0.0,nan,276.39904719307054,3.2490471930705667,270.0923690741144,-3.057630925885576,263.7856909551576,-9.3643090448424,257.4790128362008,-15.670987163799168,251.17233471724415,-21.977665282755822,244.86565659828736,-28.28434340171262,1.0,1.0,28837.30492052088,28837.30492052088,275.62852719170183,2.4785271917018576,275.62852719170183,275.62852719170183,77201.32637681108,77201.32779096918,-0.0014141581050353125,0.0,8545.783548066482,8545.783548066482,0.8861199399803319,3933.4190471191314,275.62852719170183,2.4785271917018576,1.0,0.002,0.12934655121088698,0.0049022537824109525,0.0001997763010028251,0.00180022369903991,0.09988815050141255,0.09988815050141255,0.0,4.273491283068864e-14,0.9999999759197045,0.9999999759197045,0.0,0.09256807557033403,2.229066670549381e-09,0.0,0.0,0.0,1600072.719928086,266.5946770646914,0.0,1.0,1284569.2576380312,2597.880188259072,,,,,,,,,,,,,,,,,,2.0,15242.830363229961,1553.5395433190508,0.37170031583053553,6.175347969391544,2.929707542760153
5119.0,-30.036144938999712,4.999867364935627,35.05458354056683,24.627938959188782,5.00090394934002,-26.532440050165235,-40.031947021465726,1.4971990605076309,-6.555323393015499,-6.5553233929847465,40.109179532978416,41032.10135544341,25750.010084134192,25750.010084134192,66782.1114395776,77210.88372214632,77201.33447851524,25750.010084134192,102951.34456264944,102951.34456264944,102951.34456264944,130473.9668649552,125960.62729846206,4513.339566493152,0.0,90994.1245811131,54815.34221441847,40198.64707410513,27522.622302305772,67721.2693764109,20879.97868224639,1553.5396744587633,0.0,0.878344937147949,2.7231358374822285,0.0014947059257719628,1.0,1.0,-6.555343668928401,333661.73741083127,1559246.1232338133,4.673134340585009,1559246.1232338133,4.673134340585009,0.7586478662135737,0.09256808513556145,3.9138489562948355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138489562948355,1.2847370596984604,1.2850353153163465,3.0464202201915556,6454.99888618012,15242.82934781435,6454.032559142744,0.00033060716727778186,23249.268328243168,2370.7655854183813,19291.535223136518,1967.1891240267082,0.8297695631006674,0.8297695631006674,35400.74737015611,35382.83765553947,1.0006327519508413,0.8,4275.0545816917365,4272.891774033241,1.0006327519508413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.548787294502,4632.441516551485,6.184630323706786,4.999867364935627,-3.745682278042079,8.745549642977705,2.9297072942466595,3.5,0.837059226927617,0.6,0.0002321409575206655,0.9982165206373984,0.0002325557158405221,198.95219865275757,0.0,0.0,0.0,0.014523611921566183,7.857106837928188e-05,0.00015356988914138361,0.0006010493503343179,0.09256808513515515,0.09256808513515515,0.09256808513515515,0.09256808144894582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7761277518,595.5974395632425,0.0,0.09256808513515515,0.09256808513556145,0.09256808513556145,0.3717003399796666,0.3717003399796666,0.5,10.000554616675934,-1.969824194247849e-05,-1.969824194247849e-05,-3.0752289603697136e-11,-3.0752289603697136e-11,-2.027594365472396e-05,-3.0752289603697136e-11,27522.622302305772,20879.97868224639,0.7586478662135737,0.9861320092567486,0.6058968140035481,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122583242956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323569155868,260.6323569155868,-12.51764308441318,244.86566585412893,276.39904797704435,124034.30132223909,124033.35713467358,0.9441875655122822,0.0,nan,276.39904797704435,3.24904797704437,270.09237155246143,-3.057628447538548,263.7856951278787,-9.364304872121295,257.4790187032955,-15.670981296704497,251.17234227871205,-21.977657721287926,244.86566585412893,-28.284334145871043,1.0,1.0,28837.30492052088,28837.30492052088,275.62852751656493,2.4785275165649523,275.62852751656493,275.62852751656493,77201.34188194534,77201.33447851524,0.0074034300923813134,0.0,8545.783548066482,8545.783548066482,0.8861199931974657,3933.4182010763097,275.62852751656493,2.4785275165649523,1.0,0.002,0.12934655499620332,0.004902253683291027,0.0001997763066613656,0.0018002236933607665,0.0998881533306828,0.0998881533306828,0.0,2.21320357873811e-14,0.9999999591078526,0.9999999591078526,0.0,0.09256808135025366,3.7853077861534574e-09,0.0,0.0,0.0,1600072.7193912126,266.5946766069845,0.0,1.0,1284569.2592000433,2597.880181939172,,,,,,,,,,,,,,,,,,2.0,15242.82934781435,1553.5396744587633,0.3717003399796666,6.175347969391544,2.9297072942466595
5120.0,-30.036135534073335,4.999867271130013,35.05458401685604,24.627942556422227,5.000902076579199,-26.532431773008728,-40.03193829031659,1.4971983155217898,-6.555324808360751,-6.555324808358926,40.109180823370394,41032.09624317518,25750.011257977472,25750.011257977472,66782.10750115266,77210.8925076038,77201.34612383606,25750.011257977472,102951.35738181353,102951.35738181353,102951.35738181353,130473.98544928202,125960.64545349244,4513.339995789581,0.0,90994.12666417133,54815.330399770995,40198.66251600037,27522.628067468482,67721.29058346886,20879.98276899629,1553.5399781489589,0.0,0.8783449245610858,2.7231356937878854,0.0014947059257719628,1.0,1.0,-6.555328854288518,333661.7187612843,1559246.1789995236,4.673134768915682,1559246.1789995236,4.673134768915682,0.7586478557865721,0.09256809381150913,3.913848312893266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913848312893266,1.2847370631833344,1.2850353188020294,3.0464197111239972,6454.997807527051,15242.828329177793,6454.0328096568155,0.00033060740897003136,23249.272682442053,2370.766029423101,19291.535971939844,1967.1892003833975,0.8297694399063456,0.8297694399063456,35400.742714504435,35382.83765553947,1.000632587455816,0.8,4275.054019467307,4272.891774033241,1.000632587455816,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54857730429,4632.441516551485,6.184630917564423,4.999867271130013,-3.7456835056655584,8.745550776795572,2.9297070479784413,3.5,0.837059156565269,0.6,0.0002321409575206655,0.9982155432236132,0.00023255594355002236,198.9521909562373,0.0,0.0,0.0,0.014523611921566183,7.857114603323867e-05,0.00015356981148742684,0.0006010489476014025,0.09256809380748968,0.09256809380748968,0.09256809380748968,0.09256809333325798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7824369312,595.5974375748947,0.0,0.09256809380748968,0.09256809381150913,0.09256809381150913,0.37170036413874696,0.37170036413874696,0.5,10.000554602292597,-1.6057146694947733e-05,-1.6057146694947733e-05,-1.8189894035458565e-12,-1.8189894035458565e-12,-4.0459295860273414e-06,-1.8189894035458565e-12,27522.628067468482,20879.98276899629,0.7586478557865721,0.9861316422911547,0.6058965487759228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122027328138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63236170752606,260.63236170752606,-12.517638292473919,244.86567503455223,276.39904838049966,124034.21956922008,124033.31825986582,0.9013093542621842,0.0,nan,276.39904838049966,3.249048380499687,270.0923737113103,-3.0576262886896757,263.7856990421212,-9.364300957878754,257.4790243729314,-15.670975627068572,251.1723497037417,-21.977650296258275,244.86567503455223,-28.28432496544775,1.0,1.0,28837.30492052088,28837.30492052088,275.6285274638886,2.478527463888611,275.6285274638886,275.6285274638886,77201.34545598489,77201.34612383606,-0.0006678511708742008,0.0,8545.783548066482,8545.783548066482,0.8861200338705679,3933.4175544577324,275.6285274638886,2.478527463888611,1.0,0.002,0.1293465557393389,0.004902253422997396,0.00019977630722811844,0.0018002236927689248,0.09988815361405921,0.09988815361405921,0.0,-2.9568361648024677e-15,0.9999999919709099,0.9999999919709099,0.0,0.09256809306827156,7.432375618470354e-10,0.0,0.0,0.0,1600072.7177310658,266.5946751916392,0.0,1.0,1284569.264030176,2597.8801623964387,,,,,,,,,,,,,,,,,,2.0,15242.828329177793,1553.5399781489589,0.37170036413874696,6.175347969391544,2.9297070479784413
