time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5121.0,-30.036126134124384,4.999867183918723,35.0545844839489,24.627951287571364,5.000902547110488,-26.53242326600146,-40.03192948931826,1.497199678987421,-6.555325344818925,-6.555325344778097,40.109181510594375,41032.08331305474,25750.010465609063,25750.010465609063,66782.09377866381,77210.89798260137,77201.35191655156,25750.010465609063,102951.36238216062,102951.36238216062,102951.36238216062,130473.99290812734,125960.65258240362,4513.340325723721,0.0,90994.12378662851,54815.30911708131,40198.68296616355,27522.630525966728,67721.31349213028,20879.98452797664,1553.540103699988,0.0,0.8783449190362171,2.723135639323467,0.0014947059257719628,1.0,1.0,-6.5553411633254655,333661.71169255296,1559246.2086985155,4.6731349569268446,1559246.2086985155,4.6731349569268446,0.758647851929598,0.09256810121933343,3.913846938590575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913846938590575,1.2847370568053524,1.2850353124225669,3.046418656532574,6454.995572974372,15242.827312758518,6454.033854398656,0.0003306079490628022,23249.28011093776,2370.766786918852,19291.53909474312,1967.1895188207104,0.8297693091007708,0.8297693091007708,35400.73277005411,35382.83765553947,1.0006322360952247,0.8,4275.052818558538,4272.891774033241,1.0006322360952247,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.548364680755,4632.441516551485,6.184631043089487,4.999867183918723,-3.7456840681235057,8.74555125204223,2.9297067986219743,3.5,0.8370590853205641,0.6,0.0002321409575206655,0.9982145663281344,0.0002325561711392176,198.95218326379091,0.0,0.0,0.0,0.014523611921566183,7.857122430849818e-05,0.0001535697332121673,0.0006010484301926123,0.0925681012186177,0.0925681012186177,0.0925681012186177,0.09256809838056784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7861707402,595.5974363944267,0.0,0.0925681012186177,0.09256810121933343,0.09256810121933343,0.3717003886904045,0.3717003886904045,0.5,10.000554517110523,-1.5815921699413593e-05,-1.5815921699413593e-05,-4.0813574742060155e-11,-4.0813574742060155e-11,-1.5818547353774193e-05,-4.0813574742060155e-11,27522.630525966728,20879.98452797664,0.758647851929598,0.9861311060723059,0.6058961528828435,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171214657293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323665255199,260.6323665255199,-12.517633474480078,244.8656841737125,276.39904887732683,124034.14685568796,124033.24064573464,0.90620995333783,0.0,nan,276.39904887732683,3.2490488773268567,270.0923759366044,-3.057624063395565,263.78570299588176,-9.364297004118214,257.47903005515866,-15.670969944841318,251.1723571144354,-21.977642885564563,244.8656841737125,-28.284315826287468,1.0,1.0,28837.30492052088,28837.30492052088,275.6285276053143,2.478527605314298,275.6285276053143,275.6285276053143,77201.35585594659,77201.35191655156,0.003939395028282888,0.0,8545.783548066482,8545.783548066482,0.886120120748117,3933.4161732835278,275.6285276053143,2.478527605314298,1.0,0.002,0.12934655868914646,0.004902253313139829,0.0001997763115638835,0.0018002236884322202,0.09988815578194175,0.09988815578194175,0.0,-3.896188927043909e-15,0.9999999681333694,0.9999999681333694,0.0,0.09256809826949994,2.9498334828771692e-09,0.0,0.0,0.0,1600072.7171018203,266.59467465518105,0.0,1.0,1284569.2658609399,2597.880154989167,,,,,,,,,,,,,,,,,,2.0,15242.827312758518,1553.540103699988,0.3717003886904045,6.175347969391544,2.9297067986219743
5122.0,-30.036116642039826,4.999867093905683,35.0545849528139,24.627949052397184,5.0009007806554715,-26.532414899769734,-40.031924460176356,1.49719903839102,-6.55532638475853,-6.555326384742345,40.1091824959188,41032.10797739669,25750.010802297744,25750.010802297744,66782.11877969443,77210.91017472083,77201.36039096602,25750.010802297744,102951.37119326377,102951.37119326377,102951.37119326377,130474.00589652837,125960.66519806148,4513.340698466889,0.0,90994.1340692781,54815.33187197632,40198.669108113085,27522.634703264597,67721.30381137769,20879.98749338992,1553.5403230872641,0.0,0.8783449096463999,2.723135533742555,0.0014947059257719628,1.0,1.0,-6.555340690570176,333661.69798960496,1559246.2512794745,4.673135276462125,1559246.2512794745,4.673135276462125,0.7586478445289702,0.09256810934206743,3.9138476540348575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138476540348575,1.2847370598019165,1.2850353154198266,3.046419206306933,6454.9967378802685,15242.826296553025,6454.032566579816,0.000330607611812476,23249.278488259646,2370.766621451734,19291.535245366427,1967.1891262935283,0.8297692014446044,0.8297692014446044,35400.73794700698,35382.83765553947,1.0006324190090237,0.8,4275.0534437361885,4272.891774033241,1.0006324190090237,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.548153620145,4632.441516551485,6.184631437469623,4.999867093905683,-3.745685011376699,8.745552105282382,2.9297065510984517,3.5,0.8370590145995577,0.6,0.0002321409575206655,0.998213579858448,0.00023255640095938616,198.95217549594597,0.0,0.0,0.0,0.014523611921566183,7.857126903725045e-05,0.00015356968848341505,0.0006010483650016778,0.09256810934033656,0.09256810934033656,0.09256810934033656,0.0925681068741973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.79129183857,595.5974347774568,0.0,0.09256810934033656,0.09256810934206743,0.09256810934206743,0.37170041327211756,0.37170041327211756,0.5,10.000554443173414,-1.5138707340156543e-05,-1.5138707340156543e-05,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.4305827846783359e-05,-1.6200374375330284e-11,27522.634703264597,20879.98749338992,0.7586478445289702,0.9861316162149042,0.6058966036992187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712090442772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63237116984504,260.63237116984504,-12.517628830154933,244.86569327469095,276.3990490649985,124034.11334016947,124033.23979537803,0.8735447914185546,0.0,nan,276.3990490649985,3.2490490649985304,270.0923779069379,-3.0576220930620934,263.7857067488764,-9.36429325112357,257.4790355908142,-15.670964409185785,251.17236443275243,-21.977635567247546,244.86569327469095,-28.284306725309023,1.0,1.0,28837.30492052088,28837.30492052088,275.6285275569987,2.4785275569986993,275.6285275569987,275.6285275569987,77201.35840562938,77201.36039096602,-0.0019853366393363103,0.0,8545.783548066482,8545.783548066482,0.8861200755207844,3933.4168923050315,275.6285275569987,2.4785275569986993,1.0,0.002,0.12934656135547656,0.004902253113214106,0.0001997763152551287,0.0018002236848126928,0.09988815762756435,0.09988815762756435,0.0,6.782161637852724e-14,0.999999971196329,0.999999971196329,0.0,0.09256810667576607,2.6663013669405876e-09,0.0,0.0,0.0,1600072.7158820103,266.59467361524145,0.0,1.0,1284569.2694099338,2597.8801406299394,,,,,,,,,,,,,,,,,,2.0,15242.826296553025,1553.5403230872641,0.37170041327211756,6.175347969391544,2.9297065510984517
5123.0,-30.03610731105677,4.99986700752597,35.05458541160661,24.627957539074146,5.0009021337195865,-26.53240636657922,-40.031915659178026,1.4972011892412511,-6.555327077349489,-6.555327077346831,40.109183143033036,41032.09710620932,25750.010365889615,25750.010365889615,66782.10747209894,77210.91563776406,77201.36517505268,25750.010365889615,102951.37554094229,102951.37554094229,102951.37554094229,130474.01270335917,125960.67170575695,4513.340997602225,0.0,90994.13234203823,54815.313810480475,40198.68725728639,27522.637162416882,67721.32441970328,20879.98924210294,1553.5404526025425,0.0,0.8783449034274061,2.7231354634266314,0.0014947059257719628,1.0,1.0,-6.555355898798098,333661.6888635651,1559246.2792458225,4.673135488094353,1559246.2792458225,4.673135488094353,0.7586478402809194,0.09256811678486497,3.913846503476399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913846503476399,1.284737049740729,1.2850353053563033,3.046418334604927,6454.994890848318,15242.825282506648,6454.033346550282,0.00033060805197717655,23249.284881564578,2370.7672733874033,19291.537576750343,1967.189364028526,0.8297690735446012,0.8297690735446012,35400.72962156903,35382.83765553947,1.000632124851919,0.8,4275.052438342114,4272.891774033241,1.000632124851919,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.547941714899,4632.441516551485,6.184631647422221,4.99986700752597,-3.745685691384447,8.745552698910418,2.9297063025843824,3.5,0.8370589435955378,0.6,0.0002321409575206655,0.9982126101323551,0.00023255662687920306,198.95216785993904,0.0,0.0,0.0,0.014523611921566183,7.857134731262387e-05,0.00015356961020804164,0.0006010478819529773,0.09256811678420795,0.09256811678420795,0.09256811678420795,0.09256811154572009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7951785633,595.5974335452928,0.0,0.09256811678420795,0.09256811678486497,0.09256811678486497,0.37170043792215074,0.37170043792215074,0.5,10.000554286041135,-1.7625381246944016e-05,-1.7625381246944016e-05,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.882145128069169e-05,-2.6716406864579767e-12,27522.637162416882,20879.98924210294,0.7586478402809194,0.9861311491520229,0.6058962587901069,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712033762447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63237594102424,260.63237594102424,-12.517624058975741,244.86570234496168,276.39904953708606,124034.06056534436,124033.16316069875,0.8974046455889912,0.0,nan,276.39904953708606,3.24904953708608,270.09238009866215,-3.05761990133783,263.78571066023727,-9.364289339762706,257.4790412218118,-15.670958778188151,251.17237178338655,-21.977628216613425,244.86570234496168,-28.2842976550383,1.0,1.0,28837.30492052088,28837.30492052088,275.62852742421256,2.4785274242125865,275.62852742421256,275.62852742421256,77201.37209035388,77201.36517505268,0.0069153012009337544,0.0,8545.783548066482,8545.783548066482,0.8861201482541765,3933.4157359937813,275.62852742421256,2.4785274242125865,1.0,0.002,0.12934656674253045,0.004902252964652139,0.00019977632329113603,0.0018002236767420078,0.09988816164556802,0.09988816164556802,0.0,3.3143626732012876e-14,0.9999999418045457,0.9999999418045457,0.0,0.09256811139782135,5.387043614098712e-09,0.0,0.0,0.0,1600072.7150696258,266.5946729226505,0.0,1.0,1284569.2717735292,2597.8801310668305,,,,,,,,,,,,,,,,,,2.0,15242.825282506648,1553.5404526025425,0.37170043792215074,6.175347969391544,2.9297063025843824
5124.0,-30.0360978958686,4.99986691661615,35.05458587775864,24.62796092676001,5.000901085192941,-26.532397997763088,-40.031906858179696,1.4972011870849469,-6.555328211534004,-6.555328211460553,40.109184272955574,41032.09419067466,25750.01091006517,25750.01091006517,66782.10510073983,77210.92444742171,77201.37547197173,25750.01091006517,102951.3863820369,102951.3863820369,102951.3863820369,130474.0284156609,125960.68704635621,4513.341369304685,0.0,90994.13551206113,54815.30525530434,40198.70028528532,27522.642033623993,67721.34231890932,20879.992701699724,1553.540707199267,0.0,0.8783448929760955,2.7231353482774656,0.0014947059257719628,1.0,1.0,-6.555347695051978,333661.6739187891,1559246.3280762646,4.673135843752238,1559246.3280762646,4.673135843752238,0.7586478317085603,0.09256812511758787,3.9138460709193645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138460709193645,1.284737049750816,1.2850353053663925,3.0464179978918513,6454.994177393715,15242.824265549276,6454.033347275373,0.0003306081994770748,23249.288261019054,2370.7676179958553,19291.53757891769,1967.1893642495338,0.8297689530248059,0.8297689530248059,35400.72649158736,35382.83765553947,1.0006320142623841,0.8,4275.0520603601935,4272.891774033241,1.0006320142623841,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.547730616317,4632.441516551485,6.184632091692986,4.99986691661615,-3.7456867061369623,8.745553622753112,2.9297060550163447,3.5,0.8370588728618128,0.6,0.0002321409575206655,0.9982116316562432,0.0002325568548379814,198.95216015502345,0.0,0.0,0.0,0.014523611921566183,7.857142558806885e-05,0.00015356953193259665,0.0006010475091673193,0.09256812511562744,0.09256812511562744,0.09256812511562744,0.09256812170018593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8011361083,595.5974316634164,0.0,0.09256812511562744,0.09256812511758787,0.09256812511758787,0.37170046229256287,0.37170046229256287,0.5,10.000554183639451,-1.7587903528237803e-05,-1.7587903528237803e-05,-7.344169716816396e-11,-7.344169716816396e-11,-1.9483591415792034e-05,-7.344169716816396e-11,27522.642033623993,20879.992701699724,0.7586478317085603,0.9861308534945087,0.6058960555957199,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119780441161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63238060532177,260.63238060532177,-12.517619394678206,244.86571138282005,276.3990498278228,124033.9997632705,124033.12246181922,0.8773014513085233,0.0,nan,276.3990498278228,3.24904982782283,270.09238213882276,-3.0576178611772207,263.7857144498225,-9.364285550177499,257.4790467608218,-15.670953239178175,251.1723790718206,-21.97762092817939,244.86571138282005,-28.284288617179925,1.0,1.0,28837.30492052088,28837.30492052088,275.62852749501104,2.4785274950110647,275.62852749501104,275.62852749501104,77201.37750134795,77201.37547197173,0.0020293762208893895,0.0,8545.783548066482,8545.783548066482,0.8861201755985839,3933.415301273961,275.62852749501104,2.4785274950110647,1.0,0.002,0.12934657037934752,0.0049022527434718615,0.00019977632844261347,0.0018002236716427311,0.09988816422130674,0.09988816422130674,0.0,8.534449189023796e-14,0.999999960712324,0.999999960712324,0.0,0.09256812148080136,3.6367865076736056e-09,0.0,0.0,0.0,1600072.7137392696,266.594671788466,0.0,1.0,1284569.27564415,2597.8801154063044,,,,,,,,,,,,,,,,,,2.0,15242.824265549276,1553.540707199267,0.37170046229256287,6.175347969391544,2.9297060550163447
5125.0,-30.036088479513747,4.9998668282682655,35.054586338399695,24.627964000124507,5.000901059226737,-26.532389525639804,-40.031898057181365,1.4972021053518383,-6.5553289655077265,-6.555328965519059,40.1091850462507,41032.09395735345,25750.01060215684,25750.01060215684,66782.10455951029,77210.93328236944,77201.38187945397,25750.01060215684,102951.3924816108,102951.3924816108,102951.3924816108,130474.03755070857,125960.69586938388,4513.341681324687,0.0,90994.14002909875,54815.300704078974,40198.71036113308,27522.645069097758,67721.35543023085,20879.994862179814,1553.5408654993553,0.0,0.8783448859439787,2.7231352717295354,0.0014947059257719628,1.0,1.0,-6.555356143566883,333661.66398392245,1559246.36149545,4.673136083055027,1559246.36149545,4.673136083055027,0.7586478265355292,0.09256813271184147,3.913845899582217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913845899582217,1.2847370454553724,1.2850353010699518,3.0464178747137804,6454.993916394164,15242.823250589841,6454.033038492607,0.0003306082302768483,23249.29043292479,2370.7678394686045,19291.53665594534,1967.1892701325469,0.8297688358103771,0.829768835810377,35400.725251792144,35382.83765553947,1.0006319704575355,0.8,4275.051910640411,4272.891774033241,1.0006319704575355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5475182297,4632.441516551485,6.1846323332237345,4.9998668282682655,-3.7456874334410415,8.745554261709307,2.9297058059377594,3.5,0.8370588016965027,0.6,0.0002321409575206655,0.9982106530599048,0.00023255708282521627,198.95215244915366,0.0,0.0,0.0,0.014523611921566183,7.857150386358594e-05,0.00015356945365707956,0.0006010471764968422,0.09256813271112616,0.09256813271112616,0.09256813271112616,0.09256812778931721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8055869953,595.597430253986,0.0,0.09256813271112616,0.09256813271184147,0.09256813271184147,0.3717004866572252,0.3717004866572252,0.5,10.000554036048731,-1.923385599411631e-05,-1.923385599411631e-05,1.1311840353300795e-11,1.1311840353300795e-11,-2.7178047844245157e-05,1.1311840353300795e-11,27522.645069097758,20879.994862179814,0.7586478265355292,0.9861306545807665,0.6058959348447521,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119218229733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323852752371,260.6323852752371,-12.517614724762893,244.8657204036566,276.399050146817,124033.96143521735,124033.08307716993,0.8783580474360648,0.0,nan,276.399050146817,3.2490501468170123,270.0923841981855,-3.0576158018144497,263.7857182495535,-9.36428175044648,257.4790523009214,-15.670947699078567,251.17238635228873,-21.97761364771125,244.8657204036566,-28.284279596343367,1.0,1.0,28837.30492052088,28837.30492052088,275.62852749073545,2.4785274907354733,275.62852749073545,275.62852749073545,77201.38579238373,77201.38187945397,0.003912929765647277,0.0,8545.783548066482,8545.783548066482,0.8861201864297862,3933.415129080128,275.62852749073545,2.4785274907354733,1.0,0.002,0.12934657545840084,0.004902252585077338,0.0001997763359777138,0.0018002236640811782,0.0998881679888569,0.0998881679888569,0.0,5.889212728593662e-14,0.9999999451321397,0.9999999451321397,0.0,0.0925681276328261,5.079015369719458e-09,0.0,0.0,0.0,1600072.7128548871,266.59467103449225,0.0,1.0,1284569.2782172277,2597.880104995623,,,,,,,,,,,,,,,,,,2.0,15242.823250589841,1553.5408654993553,0.3717004866572252,6.175347969391544,2.9297058059377594
5126.0,-30.036079071885087,4.9998667413928635,35.054586800194,24.627966863941424,5.000901803108891,-26.53238098438557,-40.03189302803946,1.4972037156114153,-6.555329775076245,-6.5553297750332655,40.10918600080378,41032.11094304069,25750.010425577755,25750.010425577755,66782.12136861845,77210.9421374954,77201.39068568926,25750.010425577755,102951.40111126701,102951.40111126701,102951.40111126701,130474.05004773496,125960.70803495984,4513.342012775118,0.0,90994.14556246708,54815.31436802053,40198.70132716283,27522.648936467936,67721.35026363077,20879.99761839164,1553.5410646960906,0.0,0.8783448779205992,2.723135189537317,0.0014947059257719628,1.0,1.0,-6.555354993018909,333661.6533165043,1559246.402746612,4.673136356090474,1559246.402746612,4.673136356090474,0.758647820076843,0.09256814056471649,3.9138459241405474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138459241405474,1.284737037922945,1.2850352935357758,3.0464179116904146,6454.993994743216,15242.822235967622,6454.032497015604,0.00033060817350773376,23249.291700834834,2370.7679687594473,19291.53503743434,1967.1891050903562,0.8297687209430823,0.8297687209430823,35400.72542949617,35382.83765553947,1.000631976736232,0.8,4275.051932100251,4272.891774033241,1.000631976736232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5473063728805,4632.441516551485,6.184632605510171,4.9998667413928635,-3.7456882020217397,8.745554943414604,2.9297055574805078,3.5,0.8370587307087165,0.6,0.0002321409575206655,0.9982096753714789,0.00023255731060137778,198.9521447504256,0.0,0.0,0.0,0.014523611921566183,7.85715485924851e-05,0.0001535694089281804,0.0006010470052062319,0.09256814056346917,0.09256814056346917,0.09256814056346917,0.09256813601894892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.81085996446,595.5974285861178,0.0,0.09256814056346917,0.09256814056471649,0.09256814056471649,0.371700510835126,0.371700510835126,0.5,10.000553899744855,-2.0138659863278008e-05,-2.0138659863278008e-05,-4.297362465877086e-11,-4.297362465877086e-11,-2.5217985637482343e-05,-4.297362465877086e-11,27522.648936467936,20879.99761839164,0.758647820076843,0.9861309780245666,0.605896231887105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517118655948678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323900189415,260.6323900189415,-12.517609981058456,244.86572941605766,276.3990506218246,124033.9384826415,124033.04624569851,0.8922369429860939,0.0,nan,276.3990506218246,3.2490506218246082,270.0923863806717,-3.057613619328265,263.78572213951855,-9.364277860481423,257.47905789836517,-15.670942101634807,251.1723936572112,-21.97760634278879,244.86572941605766,-28.284270583942316,1.0,1.0,28837.30492052088,28837.30492052088,275.62852771169844,2.4785277116984616,275.62852771169844,275.62852771169844,77201.3953531564,77201.39068568926,0.004667467146646231,0.0,8545.783548066482,8545.783548066482,0.8861201848773135,3933.41515376125,275.62852771169844,2.4785277116984616,1.0,0.002,0.12934658017003797,0.004902252418183879,0.00019977634292251556,0.0018002236571299688,0.09988817146125778,0.09988817146125778,0.0,5.248449244654729e-14,0.9999999491010547,0.9999999491010547,0.0,0.09256813585309577,4.7116207213455745e-09,0.0,0.0,0.0,1600072.7119052932,266.59467022492373,0.0,1.0,1284569.2809800336,2597.88009381731,,,,,,,,,,,,,,,,,,2.0,15242.822235967622,1553.5410646960906,0.371700510835126,6.175347969391544,2.9297055574805078
5127.0,-30.036069742985607,4.999866652937478,35.05458726675281,24.627975630015158,5.000902183331474,-26.532372550354122,-40.03188426196573,1.4972049907030847,-6.5553307496451225,-6.555330749572095,40.109187061863686,41032.097522959106,25750.010615359926,25750.010615359926,66782.10813831903,77210.94756944045,77201.40048340081,25750.010615359926,102951.41109876073,102951.41109876073,102951.41109876073,130474.06447309577,125960.72209968042,4513.342373415351,0.0,90994.14254911533,54815.29250264629,40198.722273854495,27522.65337433504,67721.37564818954,20880.000775864355,1553.5412948520677,0.0,0.8783448685969867,2.723135090593252,0.0014947059257719628,1.0,1.0,-6.555349190835727,333661.6404749273,1559246.4486011234,4.673136673372831,1559246.4486011234,4.673136673372831,0.7586478124719988,0.09256814863911236,3.913844525657396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913844525657396,1.2847370319583566,1.2850352875698028,3.046416837297377,6454.991718233292,15242.821221484466,6454.033571474679,0.0003306087244981706,23249.299238280637,2370.7687373650165,19291.53824906442,1967.1894325854823,0.8297685900700331,0.8297685900700331,35400.715310074855,35382.83765553947,1.000631619193552,0.8,4275.050710061689,4272.891774033241,1.000631619193552,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54709476926,4632.441516551485,6.184632965413106,4.999866652937478,-3.7456890957245044,8.745555748661982,2.929705309320208,3.5,0.8370586598057737,0.6,0.0002321409575206655,0.9982087058660006,0.00023255753647156435,198.95213711612604,0.0,0.0,0.0,0.014523611921566183,7.857162655749819e-05,0.0001535693309631673,0.0006010464852990612,0.0925681486376008,0.0925681486376008,0.0925681486376008,0.09256814538681396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.81646063185,595.5974268169141,0.0,0.0925681486376008,0.09256814863911236,0.09256814863911236,0.37170053490746685,0.37170053490746685,0.5,10.000553802297135,-1.9447612316980667e-05,-1.9447612316980667e-05,-7.30437932361383e-11,-7.30437932361383e-11,-1.8441263648583117e-05,-7.30437932361383e-11,27522.65337433504,20880.000775864355,0.7586478124719988,0.9861304130212892,0.60589580660794,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711809418874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63239478280155,260.63239478280155,-12.517605217198422,244.86573840465212,276.39905116095025,124033.8643799543,124032.9683519407,0.8960280135973431,0.0,nan,276.39905116095025,3.2490511609502732,270.0923886096911,-3.057611390308864,263.7857260584318,-9.364273941568172,257.4790635071722,-15.670936492827764,251.17240095591194,-21.977599044088038,244.86573840465212,-28.284261595347857,1.0,1.0,28837.30492052088,28837.30492052088,275.6285278836562,2.478527883656227,275.6285278836562,275.6285278836562,77201.4054245938,77201.40048340081,0.004941192994010635,0.0,8545.783548066482,8545.783548066482,0.8861202732834386,3933.413748285683,275.6285278836562,2.478527883656227,1.0,0.002,0.1293465836115016,0.004902252226757254,0.00019977634783779351,0.0018002236522439905,0.09988817391889676,0.09988817391889676,0.0,8.178397195579556e-14,0.9999999628228665,0.9999999628228665,0.0,0.09256814519769395,3.441418418215214e-09,0.0,0.0,0.0,1600072.7107621601,266.59466925035485,0.0,1.0,1284569.2843059343,2597.8800803607082,,,,,,,,,,,,,,,,,,2.0,15242.821221484466,1553.5412948520677,0.37170053490746685,6.175347969391544,2.929705309320208
5128.0,-30.036060321296027,4.9998665622646,35.05458773496909,24.627973359916382,5.00090046573178,-26.532364242592926,-40.031875495891995,1.4972043870329477,-6.555331762577623,-6.555331762578888,40.109188042808476,41032.10681605399,25750.0108814543,25750.0108814543,66782.11769750828,77210.95972989764,77201.40901671555,25750.0108814543,102951.41989816984,102951.41989816984,102951.41989816984,130474.07738765792,125960.73465319209,4513.342734465829,0.0,90994.1528845089,54815.2999706819,40198.72545980778,27522.65748948807,67721.38294929585,20880.003698663095,1553.541510546156,0.0,0.8783448593702287,2.7231349877543223,0.0014947059257719628,1.0,1.0,-6.555348128474293,333661.6271278503,1559246.490993621,4.673136987359229,1559246.490993621,4.673136987359229,0.7586478052360296,0.09256815662982275,3.9138452517442635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138452517442635,1.2847370347821883,1.2850352903942899,3.046417395765203,6454.992901559602,15242.82020573769,6454.032271238773,0.00033060838251003995,23249.29756585445,2370.7685668250065,19291.534362572285,1967.1890362735783,0.8297684825930047,0.8297684825930047,35400.720564038085,35382.83765553947,1.0006318048282836,0.8,4275.051344539242,4272.891774033241,1.0006318048282836,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.546882635756,4632.441516551485,6.18463334443183,4.9998665622646,-3.745690019418067,8.745556581682667,2.9297050605384882,3.5,0.8370585887252824,0.6,0.0002321409575206655,0.9982077267183547,0.00023255776458857677,198.95212940589244,0.0,0.0,0.0,0.014523611921566183,7.857170452258222e-05,0.00015356925299808328,0.0006010462916604618,0.09256815662845082,0.09256815662845082,0.09256815662845082,0.09256815377077092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8216168638,595.5974251883056,0.0,0.09256815662845082,0.09256815662982275,0.09256815662982275,0.3717005590498562,0.3717005590498562,0.5,10.000553716679052,-1.8465777031906327e-05,-1.8465777031906327e-05,1.2505552149377763e-12,1.2505552149377763e-12,-1.6365895419312437e-05,1.2505552149377763e-12,27522.65748948807,20880.003698663095,0.7586478052360296,0.9861304478603041,0.6058958785111555,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117537130015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6323993808774,260.6323993808774,-12.517600619122561,244.8657473707251,276.3990513910289,124033.83236532826,124032.96751952413,0.8648458041224361,0.0,nan,276.3990513910289,3.2490513910288996,270.0923905869687,-3.0576094130312867,263.7857297829082,-9.364270217091757,257.4790689788476,-15.670931021152398,251.1724081747861,-21.977591825213864,244.8657473707251,-28.284252629274874,1.0,1.0,28837.30492052088,28837.30492052088,275.62852786919035,2.4785278691903727,275.62852786919035,275.62852786919035,77201.40788589758,77201.40901671555,-0.0011308179673505947,0.0,8545.783548066482,8545.783548066482,0.8861202273833322,3933.4144780029847,275.62852786919035,2.4785278691903727,1.0,0.002,0.12934658666400178,0.0049022520299621545,0.00019977635213656706,0.0018002236479614203,0.09988817606828353,0.09988817606828353,0.0,9.798715658315693e-14,0.9999999670249958,0.9999999670249958,0.0,0.0925681535773874,3.052435351030695e-09,0.0,0.0,0.0,1600072.709574028,266.59466823742235,0.0,1.0,1284569.2877627593,2597.880066374398,,,,,,,,,,,,,,,,,,2.0,15242.82020573769,1553.541510546156,0.3717005590498562,6.175347969391544,2.9297050605384882
5129.0,-30.03605100042415,4.999866479681087,35.054588196127014,24.627987329755,5.000903052032031,-26.53235559517898,-40.03186665996907,1.497207646785821,-6.555332214946873,-6.555332214895666,40.10918877557804,41032.08520282657,25750.00991024225,25750.00991024225,66782.09511306882,77210.9618517319,77201.4157425545,25750.00991024225,102951.42565279675,102951.42565279675,102951.42565279675,130474.08576291127,125960.74272284724,4513.343040064029,0.0,90994.14473280623,54815.26808389677,40198.75183212163,27522.660110114517,67721.41194223614,20880.005578890057,1553.541641945664,0.0,0.8783448541280384,2.723134941827142,0.0014947059257719628,1.0,1.0,-6.555356837089562,333661.6211671339,1559246.5226608196,4.673137165750867,1559246.5226608196,4.673137165750867,0.7586478013154223,0.09256816398468866,3.9138430867811205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138430867811205,1.2847370195338075,1.285035275142369,3.046415746781654,6454.989407561334,15242.81919216077,6454.034181552178,0.00033060924774850513,23249.308343539895,2370.7696658430655,19291.54007262689,1967.189618537104,0.8297683435381543,0.8297683435381543,35400.704898368225,35382.83765553947,1.000631251323779,0.8,4275.049452726252,4272.891774033241,1.000631251323779,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5466698061355,4632.441516551485,6.184633427308558,4.999866479681087,-3.7456905172291006,8.745556996910187,2.9297048109403994,3.5,0.8370585174115427,0.6,0.0002321409575206655,0.998206758049198,0.00023255799026480255,198.95212177816344,0.0,0.0,0.0,0.014523611921566183,7.857178310897512e-05,0.00015356917441169038,0.0006010456516138786,0.09256816398422514,0.09256816398422514,0.09256816398422514,0.09256815948655885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8258107603,595.5974238604551,0.0,0.09256816398422514,0.09256816398468866,0.09256816398468866,0.37170058329478756,0.37170058329478756,0.5,10.000553581746845,-1.95339022184271e-05,-1.95339022184271e-05,-5.121592039358802e-11,-5.121592039358802e-11,-2.4622193905088352e-05,-5.121592039358802e-11,27522.660110114517,20880.005578890057,0.7586478013154223,0.9861296921870365,0.6058952999654736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517116974530542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63240422540935,260.63240422540935,-12.517595774590632,244.86575634008358,276.39905211073443,124033.76309259994,124032.85189113267,0.911201467258467,0.0,nan,276.39905211073443,3.2490521107344534,270.0923929566047,-3.057607043395251,263.7857338024749,-9.364266197525069,257.4790746483446,-15.670925351655399,251.1724154942139,-21.97758450578607,244.86575634008358,-28.2842436599164,1.0,1.0,28837.30492052088,28837.30492052088,275.6285282039095,2.4785282039095478,275.6285282039095,275.6285282039095,77201.42463005762,77201.4157425545,0.008887503121513873,0.0,8545.783548066482,8545.783548066482,0.8861203642430385,3933.412302215026,275.6285282039095,2.4785282039095478,1.0,0.002,0.1293465912639474,0.004902251928215322,0.00019977635905549723,0.001800223640959331,0.09988817952774862,0.09988817952774862,0.0,1.4828416272649747e-14,0.9999999503074537,0.9999999503074537,0.0,0.09256815938474089,4.599947774719838e-09,0.0,0.0,0.0,1600072.7090434148,266.5946677850531,0.0,1.0,1284569.2893065535,2597.880060128208,,,,,,,,,,,,,,,,,,2.0,15242.81919216077,1553.541641945664,0.37170058329478756,6.175347969391544,2.9297048109403994
5130.0,-30.036041489496117,4.9998663856975645,35.05458866907115,24.627985688298963,5.000899089459723,-26.53234743160002,-40.03186166575176,1.4972050315721253,-6.55533372145851,-6.555333721462964,40.10919003798269,41032.104208895755,25750.011279418515,25750.011279418515,66782.11548831427,77210.97397485533,77201.42674592286,25750.011279418515,102951.43802534137,102951.43802534137,102951.43802534137,130474.10386322104,125960.76040963753,4513.343453583505,0.0,90994.1521093521,54815.28234342607,40198.74418436225,27522.66583787967,67721.41002224192,20880.009632834113,1553.5419460759035,0.0,0.878344841153341,2.723134788877099,0.0014947059257719628,1.0,1.0,-6.555343873270658,333661.60131632496,1559246.5772164457,4.673137607279585,1559246.5772164457,4.673137607279585,0.7586477907273351,0.09256817265116629,3.9138432440355944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138432440355944,1.2847370317671805,1.2850352873785822,3.046415840175501,6454.989605451688,15242.818176878194,6454.033557731769,0.0003306091601037579,23249.309294137012,2370.7697627769944,19291.53820798594,1967.1894283966433,0.8297682294093297,0.8297682294093297,35400.7060362614,35382.83765553947,1.000631291528186,0.8,4275.049590140171,4272.891774033241,1.000631291528186,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5464589284575,4632.441516551485,6.184634069399964,4.9998663856975645,-3.74569181448026,8.745558200177825,2.9297045636314802,3.5,0.8370584467518515,0.6,0.0002321409575206655,0.9982057696295419,0.0002325582205428632,198.95211399490276,0.0,0.0,0.0,0.014523611921566183,7.857182752740281e-05,0.00015356912999326267,0.0006010455019165551,0.09256817264780146,0.09256817264780146,0.09256817264780146,0.0925681710415717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.83214707475,595.5974218619093,0.0,0.09256817264780146,0.09256817265116629,0.09256817265116629,0.3717006074232109,0.3717006074232109,0.5,10.0005535336625,-1.711393935011074e-05,-1.711393935011074e-05,4.433786671143025e-12,4.433786671143025e-12,-1.0151807714464667e-05,4.433786671143025e-12,27522.66583787967,20880.009632834113,0.7586477907273351,0.986130021013751,0.6058955977942496,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517116417951257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63240869351307,260.63240869351307,-12.517591306486906,244.8657652854228,276.3990521016029,124033.68497807691,124032.8445784338,0.8403996431196064,0.0,nan,276.3990521016029,3.2490521016028993,270.09239473836715,-3.0576052616328298,263.78573737513176,-9.364262624868218,257.47908001189506,-15.670919988104913,251.17242264865874,-21.97757735134124,244.8657652854228,-28.284234714577167,1.0,1.0,28837.30492052088,28837.30492052088,275.6285279849209,2.478527984920902,275.6285279849209,275.6285279849209,77201.42190787474,77201.42674592286,-0.004838048116653226,0.0,8545.783548066482,8545.783548066482,0.886120354302084,3933.412460255772,275.6285279849209,2.478527984920902,1.0,0.002,0.12934659315170655,0.004902251646933943,0.0001997763613527002,0.0018002236387790885,0.09988818067635011,0.09988818067635011,0.0,1.31788677193434e-13,0.9999999796074975,0.9999999796074975,0.0,0.0925681707634696,1.8876966889175357e-09,0.0,0.0,0.0,1600072.707276333,266.59466627854147,0.0,1.0,1284569.2944478109,2597.8800393266797,,,,,,,,,,,,,,,,,,2.0,15242.818176878194,1553.5419460759035,0.3717006074232109,6.175347969391544,2.9297045636314802
5131.0,-30.036032157226536,4.999866307073579,35.05458912343243,24.62799382572996,5.000901781009862,-26.53233876340275,-40.03185286475343,1.4972083871860622,-6.555333782081959,-6.555333782085399,40.109190447683005,41032.09684883028,25750.009434904616,25750.009434904616,66782.1062837349,77210.97946978598,77201.43010736631,25750.009434904616,102951.43954227092,102951.43954227092,102951.43954227092,130474.1063010236,125960.76260064209,4513.343700381512,0.0,90994.15214455634,54815.26952360054,40198.75846772867,27522.66675875267,67721.42522648134,20880.010312606446,1553.5419873706687,0.0,0.8783448392652268,2.723134782722254,0.0014947059257719628,1.0,1.0,-6.555367427662475,333661.6005175112,1559246.594922069,4.673137671532079,1559246.594922069,4.673137671532079,0.7586477900425929,0.09256817934736816,3.913842435502961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913842435502961,1.284737016070384,1.2850352716781415,3.0464152480592515,6454.988350828407,15242.817165713772,6454.033932580075,0.0003306094474792567,23249.314106039845,2370.770253454528,19291.539328432613,1967.189542650407,0.8297681058651508,0.8297681058651507,35400.700185720154,35382.83765553947,1.0006310848149882,0.8,4275.04888361884,4272.891774033241,1.0006310848149882,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.546245001009,4632.441516551485,6.184633944157951,4.999866307073579,-3.745692015572938,8.745558322646517,2.92970431274592,3.5,0.8370583750702628,0.6,0.0002321409575206655,0.9982047997779285,0.00023255844649545875,198.95210635784775,0.0,0.0,0.0,0.014523611921566183,7.857190580329025e-05,0.00015356905171737525,0.0006010450713914121,0.09256817934738275,0.09256817934738275,0.09256817934738275,0.09256817309392001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8350326572,595.5974209436536,0.0,0.09256817934738275,0.09256817934736816,0.09256817934736816,0.3717006318053614,0.3717006318053614,0.5,10.00055334605916,-2.039839688450229e-05,-2.039839688450229e-05,3.467448550509289e-12,3.467448550509289e-12,-3.364557704799154e-05,3.467448550509289e-12,27522.66675875267,20880.010312606446,0.7586477900425929,0.9861296636979351,0.6058953530822231,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115850023152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632413442309,260.632413442309,-12.517586557691004,244.86577424074275,276.3990526438748,124033.66224381173,124032.76904919508,0.8931946166551422,0.0,nan,276.3990526438748,3.2490526438748475,270.0923969632487,-3.0576030367512885,263.78574128262295,-9.364258717377027,257.4790856019956,-15.670914398004356,251.17242992136914,-21.977570078630833,244.86577424074275,-28.284225759257225,1.0,1.0,28837.30492052088,28837.30492052088,275.62852831764366,2.478528317643679,275.62852831764366,275.62852831764366,77201.4376155406,77201.43010736631,0.0075081742979818955,0.0,8545.783548066482,8545.783548066482,0.8861204054140546,3933.4116476804757,275.62852831764366,2.478528317643679,1.0,0.002,0.1293465994429675,0.00490225160911253,0.00019977637104469235,0.0018002236289590366,0.09988818552234617,0.09988818552234617,0.0,3.728788111612147e-15,0.9999999320364725,0.9999999320364725,0.0,0.09256817305610816,6.291260000155489e-09,0.0,0.0,0.0,1600072.707205224,266.594666217918,0.0,1.0,1284569.2946546986,2597.88003848961,,,,,,,,,,,,,,,,,,2.0,15242.817165713772,1553.5419873706687,0.3717006318053614,6.175347969391544,2.92970431274592
5132.0,-30.036022730269412,4.999866218360429,35.05458959127805,24.627997388038807,5.00089990837637,-26.53233046640471,-40.0318440637551,1.4972076445178042,-6.555335209990915,-6.555335209944453,40.10919174548151,41032.091837067506,25750.01064690285,25750.01064690285,66782.10248397036,77210.98824569662,77201.44186621875,25750.01064690285,102951.4525131216,102951.4525131216,102951.4525131216,130474.12511892873,125960.78102154317,4513.344097385561,0.0,90994.15421805409,54815.25780944913,40198.77378733883,27522.672605807118,67721.44639314595,20880.0144566771,1553.5422954284543,0.0,0.878344826582063,2.7231346377524104,0.0014947059257719628,1.0,1.0,-6.555351731829489,333661.5817024223,1559246.6510075235,4.673138103139921,1559246.6510075235,4.673138103139921,0.758647779440996,0.09256818799842985,3.913841794540001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913841794540001,1.2847370195444165,1.2850352751529805,3.0464147409155355,6454.987276251729,15242.816151287256,6454.034182314829,0.00033060968826978247,23249.31844332475,2370.7706957345017,19291.540074906505,1967.18961876956,0.8297679831748106,0.8297679831748105,35400.69554771271,35382.83765553947,1.0006309209434292,0.8,4275.048323525158,4272.891774033241,1.0006309209434292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.546034890891,4632.441516551485,6.184634547358296,4.999866218360429,-3.745693251484003,8.745559469844432,2.9297040663371803,3.5,0.8370583046677658,0.6,0.0002321409575206655,0.9982038200869856,0.00023255867474083222,198.95209864330576,0.0,0.0,0.0,0.014523611921566183,7.857198407925009e-05,0.0001535689734414154,0.000601044666599615,0.09256818799534135,0.09256818799534135,0.09256818799534135,0.09256818518495137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8417141823,595.5974188345857,0.0,0.09256818799534135,0.09256818799842985,0.09256818799842985,0.3717006558306309,0.3717006558306309,0.5,10.000553261870575,-1.9107992216049752e-05,-1.9107992216049752e-05,-4.644107320928015e-11,-4.644107320928015e-11,-1.652188501566343e-05,-4.644107320928015e-11,27522.672605807118,20880.0144566771,0.758647779440996,0.986129299369621,0.6058950897011607,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115292763365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6324180144442,260.6324180144442,-12.51758198555575,244.8657831790915,276.3990528497963,124033.5853158325,124032.72534909833,0.8599667341702546,0.0,nan,276.3990528497963,3.2490528497963282,270.09239891565574,-3.057601084344242,263.7857449815155,-9.36425501848447,257.47909104737374,-15.670908952626235,251.17243711323255,-21.97756288676743,244.8657831790915,-28.284216820908483,1.0,1.0,28837.30492052088,28837.30492052088,275.62852826576756,2.4785282657675793,275.62852826576756,275.62852826576756,77201.441099683,77201.44186621875,-0.0007665357552468777,0.0,8545.783548066482,8545.783548066482,0.8861204459329867,3933.411003512701,275.62852826576756,2.4785282657675793,1.0,0.002,0.1293466025247083,0.004902251337142856,0.0001997763752182728,0.0018002236249226842,0.0998881876091364,0.0998881876091364,0.0,1.4095712444484043e-13,0.9999999667092404,0.9999999667092404,0.0,0.09256818491676455,3.0816652926582e-09,0.0,0.0,0.0,1600072.70553034,266.59466479000906,0.0,1.0,1284569.29952771,2597.8800187734005,,,,,,,,,,,,,,,,,,2.0,15242.816151287256,1553.5422954284543,0.3717006558306309,6.175347969391544,2.9297040663371803
5133.0,-30.03601330874685,4.999866136209525,35.054590050264316,24.628000321704917,5.000900376186398,-26.532321940253784,-40.03183526275677,1.4972090076939437,-6.555335743720491,-6.555335743753321,40.10919242554135,41032.09292386332,25750.009858359805,25750.009858359805,66782.10278222313,77210.99708665328,77201.44762571719,25750.009858359805,102951.457484077,102951.457484077,102951.457484077,130474.13253766952,125960.78814606224,4513.344391607267,0.0,90994.15938066937,54815.25521788174,40198.782403097364,27522.675053592528,67721.4574566899,20880.01620760317,1553.5424205027537,0.0,0.8783448210991868,2.7231345835650136,0.0014947059257719628,1.0,1.0,-6.5553635008095625,333661.57466964435,1559246.6803976875,4.673138289722108,1559246.6803976875,4.673138289722108,0.758647775586687,0.0925681952871812,3.913841750224633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913841750224633,1.2847370131677893,1.2850352687748732,3.046414721542297,6454.987235202161,15242.815139068722,6454.033723923813,0.0003306096624020466,23249.320025636396,2370.7708570853856,19291.538704745082,1967.1894790519784,0.8297678677687272,0.8297678677687272,35400.69522704674,35382.83765553947,1.000630909613557,0.8,4275.048284800988,4272.891774033241,1.000630909613557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.545822073814,4632.441516551485,6.18463467408989,4.999866136209525,-3.745693810859268,8.745559947068793,2.929703816753836,3.5,0.8370582333582389,0.6,0.0002321409575206655,0.998202840961865,0.00023255890285482983,198.9520909332118,0.0,0.0,0.0,0.014523611921566183,7.857206235528176e-05,0.00015356889516538374,0.0006010443534341487,0.09256819528677816,0.09256819528677816,0.09256819528677816,0.09256819021769067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8457356633,595.5974175602183,0.0,0.09256819528677816,0.0925681952871812,0.0925681952871812,0.3717006799832528,0.3717006799832528,0.5,10.00055310983194,-2.064518946554017e-05,-2.064518946554017e-05,3.285549610154703e-11,3.285549610154703e-11,-2.775705621615998e-05,3.285549610154703e-11,27522.675053592528,20880.01620760317,0.758647775586687,0.9861291426713975,0.6058950067650964,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711472984952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63242265431245,260.63242265431245,-12.517577345687528,244.86579212389273,276.3990531847315,124033.55858456659,124032.68587804069,0.8727065259103595,0.0,nan,276.3990531847315,3.2490531847315083,270.09240097256395,-3.0575990274360265,263.7857487603971,-9.36425123960288,257.47909654822865,-15.670903451771323,251.17244433606055,-21.977555663939427,244.86579212389273,-28.284207876107246,1.0,1.0,28837.30492052088,28837.30492052088,275.6285284059166,2.47852840591662,275.6285284059166,275.6285284059166,77201.45020635717,77201.44762571719,0.002580639978987165,0.0,8545.783548066482,8545.783548066482,0.8861204487344143,3933.4109589757563,275.6285284059166,2.47852840591662,1.0,0.002,0.1293466077122783,0.0049022512180805595,0.0001997763830113915,0.0018002236170226458,0.09988819150569574,0.09988819150569574,0.0,3.403700932214093e-14,0.9999999439597026,0.9999999439597026,0.0,0.092568190099632,5.187549193913923e-09,0.0,0.0,0.0,1600072.704904295,266.5946642562795,0.0,1.0,1284569.3013491621,2597.8800114038013,,,,,,,,,,,,,,,,,,2.0,15242.815139068722,1553.5424205027537,0.3717006799832528,6.175347969391544,2.929703816753836
