time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5134.0,-30.036003890859657,4.999866052915488,35.05459051236313,24.62800332522022,5.000900710988305,-26.532313430675035,-40.031830268539466,1.4972102508064398,-6.555336688410307,-6.555336688389124,40.109193433322154,41032.10889135579,25750.009995944216,25750.009995944216,66782.1188873,77211.0059206665,77201.4567611793,25750.009995944216,102951.46675712352,102951.46675712352,102951.46675712352,130474.14602207838,125960.80128882716,4513.34473325122,0.0,90994.16436611612,54815.267336816265,40198.77447699984,27522.67926495485,67721.4537419547,20880.01920313727,1553.542639298752,0.0,0.8783448121404034,2.7231344876545327,0.0014947059257719628,1.0,1.0,-6.555360139205334,333661.5622217842,1559246.723949598,4.673138594589357,1559246.723949598,4.673138594589357,0.7586477683415145,0.09256820324097728,3.913841672032246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913841672032246,1.2847370073527924,1.2850352629585262,3.046414674468464,6454.987135458358,15242.81412705555,6454.033305906208,0.00033060965168968284,23249.321763919943,2370.771034340977,19291.537455262485,1967.1893516402122,0.8297677519866645,0.8297677519866645,35400.69466124668,35382.83765553947,1.000630889622529,0.8,4275.048216474009,4272.891774033241,1.000630889622529,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.545610818647,4632.441516551485,6.184635020938603,4.999866052915488,-3.7456946804534303,8.745560733368919,2.929703569002247,3.5,0.8370581625720706,0.6,0.0002321409575206655,0.9982018622155826,0.00023255913088101392,198.9520832260934,0.0,0.0,0.0,0.014523611921566183,7.857210677385535e-05,0.00015356885074681016,0.0006010441675789659,0.09256820323937079,0.09256820323937079,0.09256820323937079,0.09256819905023192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.85121471994,595.5974158279463,0.0,0.09256820323937079,0.09256820324097728,0.09256820324097728,0.37170070396490845,0.37170070396490845,0.5,10.000552984169044,-2.086554508196059e-05,-2.086554508196059e-05,-2.120259523508139e-11,-2.120259523508139e-11,-2.345081622934231e-05,-2.120259523508139e-11,27522.67926495485,20880.01920313727,0.7586477683415145,0.9861294345772031,0.6058952757822391,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517114167260237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6324273371761,260.6324273371761,-12.517572662823852,244.86580107213592,276.3990536022159,124033.52799532874,124032.64720179471,0.8807935340570652,0.0,nan,276.3990536022159,3.249053602215895,270.0924030961998,-3.0575969038001745,263.78575259018504,-9.364247409814936,257.4791020841683,-15.670897915831688,251.17245157815213,-21.977548421847843,244.86580107213592,-28.284198927864054,1.0,1.0,28837.30492052088,28837.30492052088,275.6285285302831,2.4785285302831426,275.6285285302831,275.6285285302831,77201.4591298451,77201.4567611793,0.002368665795074776,0.0,8545.783548066482,8545.783548066482,0.8861204536774019,3933.4108803924073,275.6285285302831,2.4785285302831426,1.0,0.002,0.1293466120926808,0.004902251028090732,0.00019977638938913038,0.0018002236106588365,0.09988819469456518,0.09988819469456518,0.0,4.796683883423469e-14,0.9999999526792421,0.9999999526792421,0.0,0.09256819886057975,4.38039753181714e-09,0.0,0.0,0.0,1600072.7037962084,266.59466331158967,0.0,1.0,1284569.3045730947,2597.8799983597764,,,,,,,,,,,,,,,,,,2.0,15242.81412705555,1553.542639298752,0.37170070396490845,6.175347969391544,2.929703569002247
5135.0,-30.03599455126422,4.9998659687618785,35.054590976839656,24.62800625888633,5.000901037913488,-26.53230499234692,-40.031821467541135,1.4972114789978996,-6.555337620018406,-6.555337619978246,40.10919442612331,41032.10930933986,25750.010099074254,25750.010099074254,66782.11940841412,77211.0147187724,77201.46572642948,25750.010099074254,102951.47582550373,102951.47582550373,102951.47582550373,130474.15920044122,125960.8141186076,4513.345081833626,0.0,90994.16932886298,54815.263919437144,40198.78378825093,27522.68337493749,67721.46716318841,20880.02212703666,1553.5428528488255,0.0,0.8783448033096636,2.7231343930720917,0.0014947059257719628,1.0,1.0,-6.555357518373285,333661.54994628706,1559246.76685311,4.673138895099294,1559246.76685311,4.673138895099294,0.7586477612880682,0.09256821115869159,3.9138415897212204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138415897212204,1.2847370016075934,1.2850352572119934,3.0464146240233014,6454.987028571111,15242.813115283598,6454.032892906079,0.00033060964282950744,23249.323520869533,2370.7712134999756,19291.536220777463,1967.1892257577729,0.8297676361835045,0.8297676361835045,35400.69406564415,35382.83765553947,1.000630868578511,0.8,4275.048144548032,4272.891774033241,1.000630868578511,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54539915268,4632.441516551485,6.184635360122317,4.9998659687618785,-3.745695540643573,8.745561509405452,2.9297033207688954,3.5,0.8370580916482558,0.6,0.0002321409575206655,0.9982008916067263,0.00023255935701179976,198.95207558304557,0.0,0.0,0.0,0.014523611921566183,7.857218505000006e-05,0.00015356877247066543,0.0006010438485781255,0.09256821115707012,0.09256821115707012,0.09256821115707012,0.09256820762883128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8565257864,595.5974141495666,0.0,0.09256821115707012,0.09256821115869159,0.09256821115869159,0.3717007279140973,0.3717007279140973,0.5,10.000552878326493,-2.0336037039214716e-05,-2.0336037039214716e-05,-4.0188297134591267e-11,-4.0188297134591267e-11,-1.9898395066775265e-05,-4.0188297134591267e-11,27522.68337493749,20880.02212703666,0.7586477612880682,0.9861292468382182,0.6058951618762894,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517113604888074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6324320473847,260.6324320473847,-12.517567952615252,244.86581000960075,276.3990540851682,124033.49605296661,124032.6101161767,0.8859367899172572,0.0,nan,276.3990540851682,3.2490540851682113,270.09240527005437,-3.057594729945606,263.78575645494226,-9.364243545057718,257.4791076398281,-15.670892360171877,251.17245882471445,-21.977541175285523,244.86581000960075,-28.284189990399227,1.0,1.0,28837.30492052088,28837.30492052088,275.62852864777864,2.47852864777866,275.62852864777864,275.62852864777864,77201.46777526649,77201.46572642948,0.0020488370064413175,0.0,8545.783548066482,8545.783548066482,0.8861204588807522,3933.4107976698265,275.62852864777864,2.47852864777866,1.0,0.002,0.1293466158072243,0.004902250843227396,0.00019977639474381734,0.0018002236052996469,0.09988819737190867,0.09988819737190867,0.0,4.346436405233689e-14,0.9999999598723498,0.9999999598723498,0.0,0.09256820744414679,3.7145447972629063e-09,0.0,0.0,0.0,1600072.7027034676,266.59466237998157,0.0,1.0,1284569.3077523825,2597.879985496361,,,,,,,,,,,,,,,,,,2.0,15242.813115283598,1553.5428528488255,0.3717007279140973,6.175347969391544,2.9297033207688954
5136.0,-30.035985213559762,4.999865883729361,35.05459144351523,24.628009262401633,5.000901354411789,-26.532296556762837,-40.031812666542805,1.497212697618049,-6.555338554777961,-6.555338554781713,40.10919541852505,41032.10968753023,25750.01020454497,25750.01020454497,66782.1198920752,77211.02352148887,77201.47466235071,25750.01020454497,102951.48486689568,102951.48486689568,102951.48486689568,130474.17234579331,125960.82690627815,4513.345439515162,0.0,90994.17428144261,54815.2604474966,40198.7931488289,27522.687478897627,67721.48062772653,20880.02504655652,1553.5430661564806,0.0,0.8783447944631669,2.723134298169787,0.0014947059257719628,1.0,1.0,-6.555355119585499,333661.5376292745,1559246.809741518,4.673139196145437,1559246.809741518,4.673139196145437,0.7586477542415067,0.09256821909218153,3.913841504169645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913841504169645,1.284736995907166,1.2850352515102426,3.0464145709496293,6454.986916114369,15242.81210225713,6454.032483124442,0.00033060963536143034,23249.32529447122,2370.7713943570147,19291.534995912727,1967.18910085633,0.8297675201998369,0.8297675201998369,35400.693446593,35382.83765553947,1.000630846705999,0.8,4275.04806979036,4272.891774033241,1.000630846705999,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.545187147226,4632.441516551485,6.184635700372531,4.999865883729361,-3.7456964036961944,8.745562287425555,2.9297030721374155,3.5,0.8370580206106901,0.6,0.0002321409575206655,0.9981999211954133,0.0002325595830970019,198.95206794154586,0.0,0.0,0.0,0.014523611921566183,7.857226332621692e-05,0.0001535686941944486,0.0006010435290793689,0.09256821909111428,0.09256821909111428,0.09256821909111428,0.09256821618045116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8617448949,595.5974125010728,0.0,0.09256821909111428,0.09256821909218153,0.09256821909218153,0.37170075191558605,0.37170075191558605,0.5,10.00055279115811,-1.9244524651185202e-05,-1.9244524651185202e-05,3.751665644813329e-12,3.751665644813329e-12,-1.6564803786423e-05,3.751665644813329e-12,27522.687478897627,20880.02504655652,0.7586477542415067,0.986129057915684,0.6058950469953379,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517113047191006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6324367788466,260.6324367788466,-12.517563221153353,244.86581893782542,276.39905461986734,124033.46340480783,124032.57347053148,0.8899342763479978,0.0,nan,276.39905461986734,3.2490546198673655,270.09240748345877,-3.057592516541206,263.78576034705134,-9.36423965294864,257.4791132106427,-15.670886789357269,251.1724660742341,-21.97753392576587,244.86581893782542,-28.284181062174554,1.0,1.0,28837.30492052088,28837.30492052088,275.6285287586278,2.4785287586278173,275.6285287586278,275.6285287586278,77201.47664123758,77201.47466235071,0.0019788868667092174,0.0,8545.783548066482,8545.783548066482,0.8861204642889562,3933.410711690493,275.6285287586278,2.4785287586278173,1.0,0.002,0.12934661889703553,0.004902250660624765,0.00019977639913230905,0.0018002236009820986,0.09988819956615452,0.09988819956615452,0.0,1.144076153258844e-13,0.999999966622236,0.999999966622236,0.0,0.09256821600246136,3.0897201704947943e-09,0.0,0.0,0.0,1600072.701607029,266.594661445222,0.0,1.0,1284569.3109424268,2597.8799725894505,,,,,,,,,,,,,,,,,,2.0,15242.81210225713,1553.5430661564806,0.37170075191558605,6.175347969391544,2.9297030721374155
5137.0,-30.035975877781336,4.999865797880915,35.054591912217184,24.628018063399963,5.0009016758648706,-26.53228812241733,-40.03180390046907,1.4972139205029438,-6.555339488321749,-6.555339488316609,40.10919641034278,41032.09614710113,25750.010302454582,25750.010302454582,66782.10644955572,77211.02894680815,77201.48357900187,25750.010302454582,102951.49388145645,102951.49388145645,102951.49388145645,130474.18545788965,125960.8396516013,4513.345806288339,0.0,90994.17118621929,54815.23838652031,40198.814221887755,27522.69157643319,67721.50579832094,20880.02796158964,1553.5432791173928,0.0,0.8783447856255534,2.723134203390869,0.0014947059257719628,1.0,1.0,-6.555353004201663,333661.5253282765,1559246.8526038947,4.673139496889289,1559246.8526038947,4.673139496889289,0.7586477472090174,0.09256822705595762,3.9138400916457856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138400916457856,1.2847369901867896,1.2850352457885381,3.0464134850485993,6454.984615220391,15242.8110895041,6454.033575138941,0.0003306101927060603,23249.33289442489,2370.7721693366125,19291.538260017143,1967.1894337023493,0.8297673893534893,0.8297673893534893,35400.68322557084,35382.83765553947,1.0006304855736068,0.8,4275.046835482306,4272.891774033241,1.0006304855736068,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54497479609,4632.441516551485,6.184636039320239,4.999865797880915,-3.7456972662070256,8.745563064087941,2.929702823100542,3.5,0.8370579494572977,0.6,0.0002321409575206655,0.9981989509852688,0.00023255980913577557,198.95206030162282,0.0,0.0,0.0,0.014523611921566183,7.857234129188542e-05,0.00015356861622878006,0.0006010430070147651,0.09256822705453586,0.09256822705453586,0.09256822705453586,0.09256822471653973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8668788502,595.5974108802411,0.0,0.09256822705453586,0.09256822705595762,0.09256822705595762,0.37170077603278123,0.37170077603278123,0.5,10.000552721066969,-1.7762011964350677e-05,-1.7762011964350677e-05,-5.115907697472721e-12,-5.115907697472721e-12,-1.3515885029846686e-05,-5.115907697472721e-12,27522.69157643319,20880.02796158964,0.7586477472090174,0.9861284928961442,0.6058946218546497,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171124896069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63244152797284,260.63244152797284,-12.517558472027133,244.86582785820227,276.3990551977427,124033.38839061047,124032.49513387047,0.8932567400073863,0.0,nan,276.3990551977427,3.2490551977427344,270.0924097298349,-3.057590270165065,263.7857642619273,-9.364235738072693,257.479118794019,-15.670881205981004,251.17247332611072,-21.97752667388926,244.86582785820227,-28.28417214179771,1.0,1.0,28837.30492052088,28837.30492052088,275.6285288684906,2.4785288684906277,275.6285288684906,275.6285288684906,77201.4868511271,77201.48357900187,0.003272125235525891,0.0,8545.783548066482,8545.783548066482,0.8861205535826573,3933.4092921040146,275.6285288684906,2.4785288684906277,1.0,0.002,0.12934662141530567,0.0049022504803125505,0.0001997764026385519,0.0018002235974240769,0.09988820131927595,0.09988820131927595,0.0,6.262872165319067e-14,0.9999999727958137,0.9999999727958137,0.0,0.09256822453771432,2.518243298738967e-09,0.0,0.0,0.0,1600072.700512017,266.5946605116782,0.0,1.0,1284569.3141283225,2597.879959699316,,,,,,,,,,,,,,,,,,2.0,15242.8110895041,1553.5432791173928,0.37170077603278123,6.175347969391544,2.929702823100542
5138.0,-30.035966451803514,4.999865710419256,35.05459238239193,24.62802152093502,5.000900145152357,-26.532279792108714,-40.03179887132717,1.4972134854555843,-6.55534046767292,-6.555340467660395,40.10919739024222,41032.10727316378,25750.010496061488,25750.010496061488,66782.11776922527,77211.03772466084,77201.49217803616,25750.010496061488,102951.50267409765,102951.50267409765,102951.50267409765,130474.19833099918,125960.85215097696,4513.346180022208,0.0,90994.17370596176,54815.24325445697,40198.8116127831,27522.69565690153,67721.50726968463,20880.030861551157,1553.5434923479306,0.0,0.8783447765848468,2.72313410396133,0.0014947059257719628,1.0,1.0,-6.555352089525911,333661.5124236921,1559246.8949516416,4.673139804544401,1559246.8949516416,4.673139804544401,0.7586477400993723,0.09256823506554042,3.913839538529256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913839538529256,1.284736992221842,1.285035247824063,3.046413049694014,6454.9836927562665,15242.810077023743,6454.033721430968,0.0003306103943082573,23249.336823899423,2370.7725700315013,19291.538697293803,1967.1894782921593,0.8297672679189216,0.8297672679189216,35400.679223219624,35382.83765553947,1.000630344161273,0.8,4275.046352151552,4272.891774033241,1.000630344161273,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.544762114224,4632.441516551485,6.184636401743831,4.999865710419256,-3.7456981639910154,8.745563874410271,2.9297025736758098,3.5,0.8370578781930885,0.6,0.0002321409575206655,0.9981979714022926,0.00023256003735866972,198.95205258788587,0.0,0.0,0.0,0.014523611921566183,7.857238602122591e-05,0.0001535685714994396,0.0006010427470099637,0.09256823506394833,0.09256823506394833,0.09256823506394833,0.09256823308919927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.87190284126,595.5974092945839,0.0,0.09256823506394833,0.09256823506554042,0.09256823506554042,0.371700800310183,0.371700800310183,0.5,10.000552661830662,-1.6180671025267657e-05,-1.6180671025267657e-05,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.1621865496636019e-05,-1.2505552149377763e-11,27522.69565690153,20880.030861551157,0.7586477400993723,0.986128638621133,0.6058947729819903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111932137838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63244613137283,260.63244613137283,-12.517553868627147,244.86583677090044,276.39905549184465,124033.318369736,124032.45252241769,0.8658473183072528,0.0,nan,276.39905549184465,3.249055491844672,270.09241174765594,-3.0575882523440328,263.78576800346775,-9.364231996532226,257.4791242592788,-15.670875740721158,251.17248051508955,-21.97751948491043,244.86583677090044,-28.284163229099534,1.0,1.0,28837.30492052088,28837.30492052088,275.62852889537805,2.4785288953780764,275.62852889537805,275.62852889537805,77201.49094451063,77201.49217803616,-0.0012335255305515602,0.0,8545.783548066482,8545.783548066482,0.8861205885483109,3933.4087362219025,275.62852889537805,2.4785288953780764,1.0,0.002,0.1293466235785407,0.004902250293259142,0.00019977640557763737,0.0018002235944649847,0.09988820278881869,0.09988820278881869,0.0,4.262215580475015e-14,0.9999999766309069,0.9999999766309069,0.0,0.09256823290230472,2.1632357038190374e-09,0.0,0.0,0.0,1600072.6993632747,266.59465953232706,0.0,1.0,1284569.3174705445,2597.8799461766885,,,,,,,,,,,,,,,,,,2.0,15242.810077023743,1553.5434923479306,0.371700800310183,6.175347969391544,2.9297025736758098
5139.0,-30.035957103295907,4.999865628028957,35.054592844906765,24.62802448952573,5.000900394101212,-26.532271353556183,-40.03179007032884,1.4972146443629761,-6.5553410838374475,-6.55534108383584,40.10919810957881,41032.10752687493,25750.00988714365,25750.00988714365,66782.11741401858,77211.04651762162,77201.49820169622,25750.00988714365,102951.50808883987,102951.50808883987,102951.50808883987,130474.20643998173,125960.85994148512,4513.346498496606,0.0,90994.17856245882,54815.23957171803,40198.8211008231,27522.698351141873,67721.51945196497,20880.032784680778,1553.543631151686,0.0,0.8783447705055499,2.7231340414046694,0.0014947059257719628,1.0,1.0,-6.555362881608005,333661.50430469844,1559246.9260378021,4.6731400114227855,1559246.9260378021,4.6731400114227855,0.7586477357084611,0.09256824253427338,3.913839437217866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913839437217866,1.2847369868007377,1.2850352424017002,3.046412983691036,6454.9835529038755,15242.809066661574,6454.033331728755,0.00033061039400647296,23249.338666570744,2370.772757931684,19291.53753244781,1967.1893595109248,0.8297671520517832,0.8297671520517832,35400.6784901304,35382.83765553947,1.0006303182595337,0.8,4275.046263622447,4272.891774033241,1.0006303182595337,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.544548895383,4632.441516551485,6.1846365722147265,4.999865628028957,-3.745698786019382,8.745564414048339,2.9297023236213446,3.5,0.8370578067489556,0.6,0.0002321409575206655,0.9981969998713355,0.00023256026370604976,198.95204493754716,0.0,0.0,0.0,0.014523611921566183,7.857246429762764e-05,0.00015356849322303786,0.0006010424250904501,0.09256824253359196,0.09256824253359196,0.09256824253359196,0.0925682385926526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.87595122604,595.5974080133939,0.0,0.09256824253359196,0.09256824253427338,0.09256824253427338,0.37170082475860516,0.37170082475860516,0.5,10.000552543607737,-1.708179058823589e-05,-1.708179058823589e-05,-1.5916157281026244e-12,-1.5916157281026244e-12,-2.1797772149056982e-05,-1.5916157281026244e-12,27522.698351141873,20880.032784680778,0.7586477357084611,0.986128455983438,0.605894667735255,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111369282736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6324507702873,260.6324507702873,-12.5175492297127,244.8658456801135,276.3990558604605,124033.28628594498,124032.41375881225,0.8725271327175526,0.0,nan,276.3990558604605,3.249055860460544,270.0924138243914,-3.0575861756086056,263.7857717883221,-9.364228211677869,257.479129752253,-15.670870247746961,251.17248771618313,-21.97751228381685,244.8658456801135,-28.284154319886483,1.0,1.0,28837.30492052088,28837.30492052088,275.62852898407186,2.478528984071886,275.62852898407186,275.62852898407186,77201.49954190101,77201.49820169622,0.0013402047916315496,0.0,8545.783548066482,8545.783548066482,0.8861205949527822,3933.4086344039556,275.62852898407186,2.478528984071886,1.0,0.002,0.12934662764910668,0.004902250164157297,0.00019977641161169745,0.0018002235884109828,0.09988820580584873,0.09988820580584873,0.0,2.268020840578977e-14,0.9999999560263463,0.9999999560263463,0.0,0.09256823846370954,4.070563842516725e-09,0.0,0.0,0.0,1600072.6986405356,266.59465891616253,0.0,1.0,1284569.3195733216,2597.87993766885,,,,,,,,,,,,,,,,,,2.0,15242.809066661574,1553.543631151686,0.37170082475860516,6.175347969391544,2.9297023236213446
5140.0,-30.03594775669976,4.9998655449607385,35.05459330908946,24.62802749304103,5.000900697151172,-26.532262911315,-40.031781304255105,1.4972158517694618,-6.555342006184503,-6.555342006118837,40.109199082733184,41032.107909210674,25750.009968809743,25750.009968809743,66782.11787802042,77211.05531723428,77201.50689717899,25750.009968809743,102951.51686598873,102951.51686598873,102951.51686598873,130474.2192560971,125960.87240576243,4513.34685033466,0.0,90994.18349410937,54815.23608609771,40198.83045334629,27522.702390108374,67721.53284345465,20880.03565751871,1553.5438411972182,0.0,0.8783447617996961,2.723133947762522,0.0014947059257719628,1.0,1.0,-6.55536180883206,333661.4921512372,1559246.968093558,4.6731403076828695,1559246.968093558,4.6731403076828695,0.7586477287572957,0.09256825051826595,3.913839349100226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913839349100226,1.2847369811527658,1.2850352367524172,3.046412928495625,6454.983435951423,15242.808055061616,6454.032925717923,0.00033061038774986125,23249.34045006945,2370.7729397979383,19291.53631885426,1967.189235758823,0.8297670361998005,0.8297670361998004,35400.67785251113,35382.83765553947,1.0006302957309696,0.8,4275.046186622458,4272.891774033241,1.0006302957309696,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.544336856735,4632.441516551485,6.184636906796986,4.9998655449607385,-3.745699639139475,8.745565184100213,2.9297020749509697,3.5,0.8370577357002771,0.6,0.0002321409575206655,0.9981960285400475,0.00023256049000735133,198.95203728877323,0.0,0.0,0.0,0.014523611921566183,7.857254226348023e-05,0.00015356841525718528,0.0006010421064125352,0.09256825051641464,0.09256825051641464,0.09256825051641464,0.09256824700755338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.88116493844,595.5974063657094,0.0,0.09256825051641464,0.09256825051826595,0.09256825051826595,0.37170084910677126,0.37170084910677126,0.5,10.000552438252765,-1.729327391331026e-05,-1.729327391331026e-05,-6.565414878423326e-11,-6.565414878423326e-11,-1.9802713211447553e-05,-6.565414878423326e-11,27522.702390108374,20880.03565751871,0.7586477287572957,0.9861282678346075,0.6058945535692561,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517110811053664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63245544300315,260.63245544300315,-12.517544556996825,244.8658545866366,276.39905629936925,124033.25465750507,124032.37577267687,0.8788848281833963,0.0,nan,276.39905629936925,3.249056299369272,270.092415956823,-3.0575840431769734,263.78577561427653,-9.364224385723446,257.47913527173023,-15.670864728269748,251.17249492918342,-21.977505070816562,244.8658545866366,-28.284145413363376,1.0,1.0,28837.30492052088,28837.30492052088,275.6285290793062,2.478529079306213,275.6285290793062,275.6285290793062,77201.50842580818,77201.50689717899,0.0015286291891243309,0.0,8545.783548066482,8545.783548066482,0.8861206005232012,3933.408545845727,275.6285290793062,2.478529079306213,1.0,0.002,0.12934663134565597,0.004902249980988379,0.00019977641694239395,0.0018002235830524096,0.09988820847119698,0.09988820847119698,0.0,-5.196364172288526e-15,0.999999960066143,0.999999960066143,0.0,0.09256824682165866,3.696607278840688e-09,0.0,0.0,0.0,1600072.6975586566,266.5946579938155,0.0,1.0,1284569.3227210045,2597.8799249333174,,,,,,,,,,,,,,,,,,2.0,15242.808055061616,1553.5438411972182,0.37170084910677126,6.175347969391544,2.9297020749509697
5141.0,-30.035938351337983,4.999865459920705,35.054593774613814,24.628036643285327,5.000899667914078,-26.53225454941287,-40.03177253818137,1.4972158659906851,-6.555343001018116,-6.555343001033666,40.10920004981147,41032.09110698882,25750.010205478226,25750.010205478226,66782.10131246704,77211.06072200321,77201.5152959865,25750.010205478226,102951.52550146473,102951.52550146473,102951.52550146473,130474.23194294034,125960.88473641932,4513.347206521021,0.0,90994.17861764862,54815.209002641044,40198.85512778619,27522.706441475613,67721.5615692618,20880.03853524696,1553.5440534741392,0.0,0.8783447527238901,2.723133846761085,0.0014947059257719628,1.0,1.0,-6.55536147723609,333661.4790426427,1559247.0098864564,4.673140616532426,1559247.0098864564,4.673140616532426,0.758647721641996,0.09256825852113526,3.9138375952644147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138375952644147,1.284736981086242,1.285035236685878,3.046411563521177,6454.980543734359,15242.807043734983,6454.034424165993,0.00033061109775648164,23249.349622413534,2370.773875116736,19291.54079781582,1967.1896924857947,0.8297669014886253,0.8297669014886253,35400.665161754296,35382.83765553947,1.0006298473371829,0.8,4275.0446540650355,4272.891774033241,1.0006298473371829,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54412452661,4632.441516551485,6.184637279040719,4.999865459920705,-3.7457005478959062,8.745566007816612,2.929701825938772,3.5,0.8370576645539349,0.6,0.0002321409575206655,0.9981950511026556,0.00023256071773170096,198.95202959190917,0.0,0.0,0.0,0.014523611921566183,7.857262022940491e-05,0.0001535683372912606,0.000601041531932782,0.09256825851964726,0.09256825851964726,0.09256825851964726,0.09256825526625544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8863115927,595.5974047395346,0.0,0.09256825851964726,0.09256825852113526,0.09256825852113526,0.371700873425201,0.371700873425201,0.5,10.00055234071258,-1.7170891680962086e-05,-1.7170891680962086e-05,1.5575096767861396e-11,1.5575096767861396e-11,-1.8476202399142494e-05,1.5575096767861396e-11,27522.706441475613,20880.03853524696,0.758647721641996,0.9861276049307586,0.6058940484563916,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517110252938776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63246002760036,260.63246002760036,-12.517539972399618,244.86586348899758,276.3990565662026,124033.15385074628,124032.2915400733,0.8623106729638593,0.0,nan,276.3990565662026,3.2490565662026256,270.0924179507621,-3.057582049237851,263.7857793353207,-9.364220664679294,257.4791407198802,-15.670859280119771,251.17250210443893,-21.977497895561044,244.86586348899758,-28.2841365110024,1.0,1.0,28837.30492052088,28837.30492052088,275.6285290671927,2.47852906719271,275.6285290671927,275.6285290671927,77201.51542541204,77201.5152959865,0.00012942554894834757,0.0,8545.783548066482,8545.783548066482,0.886120711393169,3933.406783240737,275.6285290671927,2.47852906719271,1.0,0.002,0.129346634793681,0.004902249785986611,0.00019977642185948626,0.0018002235782136435,0.09988821092974313,0.09988821092974313,0.0,7.312987021501627e-14,0.9999999627519456,0.9999999627519456,0.0,0.09256825507314773,3.447987530832686e-09,0.0,0.0,0.0,1600072.6963917539,266.59465699898186,0.0,1.0,1284569.326116062,2597.879911196905,,,,,,,,,,,,,,,,,,2.0,15242.807043734983,1553.5440534741392,0.371700873425201,6.175347969391544,2.929701825938772
5142.0,-30.03592891264545,4.999865377079606,35.05459423449963,24.62803985634821,5.0008990714018156,-26.532246114240575,-40.03176750903947,1.497216272997062,-6.555343771395371,-6.555343771384788,40.10920081817119,41032.10473023513,25750.009941347555,25750.009941347555,66782.11467158268,77211.06952427744,77201.5215760975,25750.009941347555,102951.53151744505,102951.53151744505,102951.53151744505,130474.24099497158,125960.89347510596,4513.347519865624,0.0,90994.18236713132,54815.21757308947,40198.84977115761,27522.70947752653,67721.55924868415,20880.040694934585,1553.5442122308586,0.0,0.878344745621582,2.723133768547866,0.0014947059257719628,1.0,1.0,-6.555370261808093,333661.46889164357,1559247.0430925342,4.673140858223875,1559247.0430925342,4.673140858223875,0.7586477164242871,0.0925682661074646,3.913837281473815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913837281473815,1.2847369791823593,1.2850352347815532,3.0464113237907147,6454.980035774277,15242.806033897174,6454.034287303234,0.0003306111924763803,23249.352444429187,2370.7741628822473,19291.540388723875,1967.189650770026,0.829766783175346,0.829766783175346,35400.66289116524,35382.83765553947,1.0006297671120248,0.8,4275.044379864831,4272.891774033241,1.0006297671120248,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54391157122,4632.441516551485,6.184637531931331,4.999865377079606,-3.7457012865542976,8.745566663633904,2.9297015761932963,3.5,0.8370575931980847,0.6,0.0002321409575206655,0.9981940702024483,0.00023256094626326914,198.95202186776953,0.0,0.0,0.0,0.014523611921566183,7.857266495889163e-05,0.00015356829256177388,0.0006010413086805485,0.09256826610644317,0.09256826610644317,0.09256826610644317,0.09256826131857607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8907196041,595.597403343805,0.0,0.09256826610644317,0.0925682661074646,0.0925682661074646,0.37170089775017173,0.37170089775017173,0.5,10.000552197065513,-1.8756892018245708e-05,-1.8756892018245708e-05,-1.057287590811029e-11,-1.057287590811029e-11,-2.6490423294944776e-05,-1.057287590811029e-11,27522.70947752653,20880.040694934585,0.7586477164242871,0.9861278359871827,0.6058942703838054,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710969131485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632464582469,260.632464582469,-12.51753541753095,244.8658723976444,276.3990567672933,124033.10558537542,124032.24886631024,0.8567190651927645,0.0,nan,276.3990567672933,3.2490567672933253,270.0924198933639,-3.057580106636067,263.7857830194342,-9.3642169805658,257.4791461455043,-15.670853854495704,251.17250927157428,-21.977490728425693,244.8658723976444,-28.284127602355568,1.0,1.0,28837.30492052088,28837.30492052088,275.6285290317199,2.4785290317199156,275.6285290317199,275.6285290317199,77201.52228670538,77201.5215760975,0.0007106078846845776,0.0,8545.783548066482,8545.783548066482,0.8861207312296622,3933.406467881184,275.6285290317199,2.4785290317199156,1.0,0.002,0.12934663974380645,0.00490224962508927,0.00019977642918872311,0.0018002235708338892,0.09988821459436155,0.09988821459436155,0.0,2.261212050935768e-14,0.9999999465245171,0.9999999465245171,0.0,0.09256826115733187,4.950132734150974e-09,0.0,0.0,0.0,1600072.69548813,266.5946562286046,0.0,1.0,1284569.328745121,2597.8799005597452,,,,,,,,,,,,,,,,,,2.0,15242.806033897174,1553.5442122308586,0.37170089775017173,6.175347969391544,2.9297015761932963
5143.0,-30.03591955486749,4.999865296649368,35.05459469210838,24.62804279001432,5.000899568569032,-26.532237642524127,-40.03175870804114,1.4972176562275306,-6.555344526360841,-6.555344526359326,40.10920167224057,41032.10567283124,25750.00965207489,25750.00965207489,66782.11532490613,77211.07832260306,77201.52913497879,25750.00965207489,102951.53878705368,102951.53878705368,102951.53878705368,130474.2516686751,125960.90383840873,4513.347830266368,0.0,90994.18754872521,54815.214898960665,40198.85849973838,27522.712881621428,67721.57138135981,20880.04312046681,1553.544388164013,0.0,0.8783447382767494,2.723133691899275,0.0014947059257719628,1.0,1.0,-6.5553739894828595,333661.4589437128,1559247.0800013188,4.673141108168434,1559247.0800013188,4.673141108168434,0.7586477107207579,0.09256827376925848,3.913837244259939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913837244259939,1.2847369727119229,1.2850352283096147,3.0464113101674863,6454.980006908291,15242.805025040603,6454.033822168602,0.0003306111635847639,23249.35398940718,2370.774320426158,19291.53899840533,1967.1895089969898,0.8297666682349496,0.8297666682349496,35400.662621885596,35382.83765553947,1.000629757597753,0.8,4275.044347346163,4272.891774033241,1.000629757597753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.543699060596,4632.441516551485,6.184637778122699,4.999865296649368,-3.745702012705788,8.745567309355156,2.929701326969433,3.5,0.8370575219912666,0.6,0.0002321409575206655,0.9981930977121787,0.00023256117283592114,198.9520142098468,0.0,0.0,0.0,0.014523611921566183,7.857274323555035e-05,0.00015356821428511513,0.0006010409966035748,0.09256827376825019,0.09256827376825019,0.09256827376825019,0.09256826842198485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8956227381,595.597401791271,0.0,0.09256827376825019,0.09256827376925848,0.09256827376925848,0.3717009218945797,0.3717009218945797,0.5,10.000552036686162,-2.0625764477699704e-05,-2.0625764477699704e-05,-1.5347723092418164e-12,-1.5347723092418164e-12,-2.9463123553341575e-05,-1.5347723092418164e-12,27522.712881621428,20880.04312046681,0.7586477107207579,0.9861276689643935,0.6058941757533586,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109127700685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6324692050836,260.6324692050836,-12.517530794916354,244.8658813074003,276.39905710276673,124033.07941004093,124032.20994867901,0.869461361935491,0.0,nan,276.39905710276673,3.2490571027667556,270.0924219436935,-3.057578056306454,263.7857867846204,-9.36421321537955,257.47915162554693,-15.670848374453044,251.1725164664738,-21.97748353352617,244.8658813074003,-28.28411869259969,1.0,1.0,28837.30492052088,28837.30492052088,275.62852916126127,2.4785291612612923,275.62852916126127,275.62852916126127,77201.53153130932,77201.52913497879,0.0023963305284269154,0.0,8545.783548066482,8545.783548066482,0.8861207335821635,3933.4064304812387,275.62852916126127,2.4785291612612923,1.0,0.002,0.12934664525113293,0.004902249464817104,0.00019977643738488556,0.0018002235626493608,0.09988821869244277,0.09988821869244277,0.0,3.424647718186513e-14,0.9999999405052702,0.9999999405052702,0.0,0.09256826826193404,5.5073244368220915e-09,0.0,0.0,0.0,1600072.6946025835,266.59465547363914,0.0,1.0,1284569.3313215836,2597.8798901353707,,,,,,,,,,,,,,,,,,2.0,15242.805025040603,1553.544388164013,0.3717009218945797,6.175347969391544,2.929701326969433
5144.0,-30.035910199358884,4.999865214833,35.054595153009664,24.62804572368043,5.000899883953783,-26.532229191028147,-40.03174990704281,1.4972188756251728,-6.5553454853150015,-6.55534548537256,40.109202682458765,41032.10612672742,25750.00981863724,25750.00981863724,66782.11594536467,77211.08711991899,77201.53828601036,25750.00981863724,102951.5481046476,102951.5481046476,102951.5481046476,130474.26521210273,125960.91704399083,4513.3481681119065,0.0,90994.19249352928,54815.2115003461,40198.86777020353,27522.717107455137,67721.58487765866,20880.04612571012,1553.5446079548278,0.0,0.8783447292313107,2.7231335945406134,0.0014947059257719628,1.0,1.0,-6.555370415772245,333661.446307899,1559247.123658765,4.673141415984601,1559247.123658765,4.673141415984601,0.7586477034294807,0.09256828171976862,3.9138371601450306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138371601450306,1.284736967007859,1.2850352226042265,3.046411258220679,6454.97989683924,15242.804014877667,6454.033412125535,0.00033061115560322716,23249.35575249059,2370.7745002106317,19291.537772759162,1967.189384015863,0.829766552593293,0.829766552593293,35400.66201323003,35382.83765553947,1.0006297360925458,0.8,4275.04427384388,4272.891774033241,1.0006297360925458,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.543487052376,4632.441516551485,6.184638133050275,4.999865214833,-3.745702893301534,8.745568108134535,2.929701078334777,3.5,0.8370574509527934,0.6,0.0002321409575206655,0.9981921254587797,0.00023256139935382786,198.95200655378176,0.0,0.0,0.0,0.014523611921566183,7.857282151228121e-05,0.00015356813600838427,0.0006010406773238206,0.09256828171814967,0.09256828171814967,0.09256828171814967,0.09256827725543125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.90115314256,595.597400042421,0.0,0.09256828171814967,0.09256828171976862,0.09256828171976862,0.37170094582608093,0.37170094582608093,0.5,10.000551902816975,-2.1140684907550167e-05,-2.1140684907550167e-05,5.758238330599852e-11,5.758238330599852e-11,-2.4930399661116098e-05,5.758238330599852e-11,27522.717107455137,20880.04612571012,0.7586477034294807,0.9861274815999777,0.6058940617065195,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108568918224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63247386639506,260.63247386639506,-12.517526133604918,244.86589021601924,276.39905751677065,124033.04838094646,124032.17164117035,0.8767397761439419,0.0,nan,276.39905751677065,3.2490575167706766,270.0924240566203,-3.0575759433796748,263.7857905964705,-9.364209403529458,257.4791571363198,-15.67084286368015,251.1725236761697,-21.977476323830274,244.86589021601924,-28.28410978398074,1.0,1.0,28837.30492052088,28837.30492052088,275.62852927307216,2.4785292730721835,275.62852927307216,275.62852927307216,77201.54017088586,77201.53828601036,0.0018848754989448935,0.0,8545.783548066482,8545.783548066482,0.8861207388995465,3933.4063459457557,275.62852927307216,2.4785292730721835,1.0,0.002,0.12934664990887532,0.0049022492710727,0.00019977644418512115,0.0018002235558641467,0.09988822209256057,0.09988822209256057,0.0,4.92678814412173e-14,0.9999999496831719,0.9999999496831719,0.0,0.0925682770620263,4.657742323294506e-09,0.0,0.0,0.0,1600072.6934777657,266.594654514685,0.0,1.0,1284569.3345941962,2597.8798768943893,,,,,,,,,,,,,,,,,,2.0,15242.804014877667,1553.5446079548278,0.37170094582608093,6.175347969391544,2.929701078334777
5145.0,-30.03590084609504,4.999865132164504,35.05459561616772,24.628048727195733,5.000900200173181,-26.532220741468443,-40.03174110604448,1.497220095549101,-6.555346418146826,-6.555346418147558,40.10920366937515,41032.10657568079,25750.009920858745,25750.009920858745,66782.11649653953,77211.09591503137,77201.5471789821,25750.009920858745,102951.55709984085,102951.55709984085,102951.55709984085,130474.27829617167,125960.92978508162,4513.3485110900565,0.0,90994.19743826549,54815.208098924726,40198.87704371196,27522.72119633082,67721.59824004277,20880.04903425549,1553.54482054443,0.0,0.8783447204162149,2.7231334998339976,0.0014947059257719628,1.0,1.0,-6.555367955687814,333661.4340162849,1559247.166309272,4.673141715962206,1559247.166309272,4.673141715962206,0.7586476963999877,0.09256828960764282,3.9138370762920416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138370762920416,1.2847369613013335,1.2850352168963763,3.046411206483578,6454.979787214532,15242.803004981193,6454.0330019054845,0.0003306111475164957,23249.357514000847,2370.7746798346884,19291.536546583982,1967.189258980792,0.8297664369850457,0.8297664369850457,35400.66140646973,35382.83765553947,1.0006297146543024,0.8,4275.044200570471,4272.891774033241,1.0006297146543024,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.543274573294,4632.441516551485,6.184638473223931,4.999865132164504,-3.74570375454562,8.745568886710124,2.929700829147922,3.5,0.8370573797565491,0.6,0.0002321409575206655,0.9981911534396822,0.00023256162581758756,198.9519988995543,0.0,0.0,0.0,0.014523611921566183,7.857289978908446e-05,0.00015356805773158105,0.0006010403580840187,0.09256828960575275,0.09256828960575275,0.09256828960575275,0.0925682857742183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9064799521,595.5973983586334,0.0,0.09256828960575275,0.09256828960764282,0.09256828960764282,0.3717009696920225,0.3717009696920225,0.5,10.000551787806462,-2.0883566548945964e-05,-2.0883566548945964e-05,7.389644451905042e-13,7.389644451905042e-13,-2.1537540249028098e-05,7.389644451905042e-13,27522.72119633082,20880.04903425549,0.7586476963999877,0.9861272951625684,0.6058939487848518,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108010271318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63247855923925,260.63247855923925,-12.517521440760731,244.86589912332775,276.39905799515054,124033.01669732557,124032.13402659478,0.8826707307912919,0.0,nan,276.39905799515054,3.249057995150565,270.09242622078557,-3.057573779214408,263.785794446422,-9.36420555357796,257.4791626720569,-15.670837327943104,251.17253089769258,-21.977469102307396,244.86589912332775,-28.284100876672227,1.0,1.0,28837.30492052088,28837.30492052088,275.628529380924,2.4785293809240443,275.628529380924,275.628529380924,77201.54907144242,77201.5471789821,0.001892460320959799,0.0,8545.783548066482,8545.783548066482,0.886120744200372,3933.406261673502,275.628529380924,2.4785293809240443,1.0,0.002,0.12934665393062558,0.004902249084601131,0.00019977645001378763,0.0018002235499964628,0.09988822500689382,0.09988822500689382,0.0,1.0250481019546953e-14,0.99999995655327,0.99999995655327,0.0,0.09256828558585334,4.021789484354411e-09,0.0,0.0,0.0,1600072.6923835885,266.59465358185315,0.0,1.0,1284569.337777662,2597.879864014085,,,,,,,,,,,,,,,,,,2.0,15242.803004981193,1553.54482054443,0.3717009696920225,6.175347969391544,2.929700829147922
5146.0,-30.035891494973587,4.999865048625022,35.054596081467345,24.62805169578644,5.000900511131572,-26.532212294363184,-40.03173611182717,1.4972213105238903,-6.555347354099467,-6.555347354095204,40.1092046574816,41032.12224452857,25750.010025379517,25750.010025379517,66782.13226990809,77211.10470778351,77201.55606570195,25750.010025379517,102951.56609108148,102951.56609108148,102951.56609108148,130474.29137749334,125960.94251465854,4513.348862834799,0.0,90994.20237488287,54815.21991163864,40198.869403604695,27522.725286411867,67721.59469001656,20880.051943619685,1553.5450332376888,0.0,0.8783447115797076,2.723133404810571,0.0014947059257719628,1.0,1.0,-6.555365594130137,333661.4216835526,1559247.209010738,4.6731420166684465,1559247.209010738,4.6731420166684465,0.7586476893670224,0.09256829750598833,3.913836991152224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913836991152224,1.284736955617959,1.2850352112116825,3.0464111536899527,6454.979675351175,15242.8019953516,6454.032593349663,0.0003306111400170249,23249.35928108094,2370.7748600267105,19291.53532538329,1967.1891344529774,0.8297663213919917,0.8297663213919917,35400.66079039791,35382.83765553947,1.0006296928870622,0.8,4275.044126172589,4272.891774033241,1.0006296928870622,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54306175874,4632.441516551485,6.18463881444818,4.999865048625022,-3.745704618616148,8.74556966724117,2.9297005795676467,3.5,0.837057308447899,0.6,0.0002321409575206655,0.9981901816442464,0.0002325618522296788,198.95199124708066,0.0,0.0,0.0,0.014523611921566183,7.857294420809579e-05,0.00015356801331256972,0.0006010401711604925,0.09256829750439495,0.09256829750439495,0.09256829750439495,0.09256829428615468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9117234544,595.5973967019946,0.0,0.09256829750439495,0.09256829750598833,0.09256829750598833,0.37170099357985564,0.37170099357985564,0.5,10.00055169126983,-2.0017203212319146e-05,-2.0017203212319146e-05,-4.263256414560601e-12,-4.263256414560601e-12,-1.8240034933114657e-05,-4.263256414560601e-12,27522.725286411867,20880.051943619685,0.7586476893670224,0.9861275797711396,0.6058942119178637,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517107451758493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63248327721,260.63248327721,-12.517516722789992,244.86590802914623,276.3990585252735,124032.9843594107,124032.09696267426,0.8873967364112123,0.0,nan,276.3990585252735,3.24905852527354,270.0924284260482,-3.0575715739518046,263.78579832682294,-9.364201673177035,257.4791682275971,-15.670831772402892,251.17253812837188,-21.977461871628094,244.86590802914623,-28.28409197085375,1.0,1.0,28837.30492052088,28837.30492052088,275.62852948487165,2.4785294848716717,275.62852948487165,275.62852948487165,77201.55784558243,77201.55606570195,0.0017798804765334353,0.0,8545.783548066482,8545.783548066482,0.8861207495825452,3933.406176107985,275.62852948487165,2.4785294848716717,1.0,0.002,0.1293466573343473,0.00490224890036488,0.0001997764548866253,0.0018002235451590818,0.09988822744331265,0.09988822744331265,0.0,4.570692782590591e-14,0.9999999632301871,0.9999999632301871,0.0,0.09256829410226936,3.403718976171312e-09,0.0,0.0,0.0,1600072.69128575,266.5946526459005,0.0,1.0,1284569.3409717756,2597.8798510906986,,,,,,,,,,,,,,,,,,2.0,15242.8019953516,1553.5450332376888,0.37170099357985564,6.175347969391544,2.9297005795676467
