time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5147.0,-30.035882160578453,4.999864963162737,35.05459654811661,24.62806081110614,5.000899489616616,-26.53220399555871,-40.03172734575344,1.4972213245982522,-6.55534834991164,-6.555348349912454,40.10920562702406,41032.10520861702,25750.010256149857,25750.010256149857,66782.11546476687,77211.11007266903,77201.56449821376,25750.010256149857,102951.57475436362,102951.57475436362,102951.57475436362,130474.30409796083,125960.95487767848,4513.349220282361,0.0,90994.19749228633,54815.19262823954,40198.89429338532,27522.72934359721,67721.62363698252,20880.054825606167,1553.5452457896092,0.0,0.8783447024891451,2.723133303709832,0.0014947059257719628,1.0,1.0,-6.555364801292228,333661.4085620695,1559247.2509109222,4.673142326020189,1559247.2509109222,4.673142326020189,0.7586476822460788,0.09256830543032567,3.913835238105593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913835238105593,1.2847369555521224,1.2850352111458305,3.0464097893281212,6454.976784432172,15242.800985990863,6454.034091847144,0.0003306118497587923,23249.368447183304,2370.7757947090295,19291.53980449254,1967.1895911950096,0.8297661869103261,0.8297661869103261,35400.648105350054,35382.83765553947,1.0006292446950409,0.8,4275.042594304592,4272.891774033241,1.0006292446950409,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.542848602653,4632.441516551485,6.184639186502416,4.999864963162737,-3.745705528683849,8.745570491846586,2.929700329586844,3.5,0.8370572370248126,0.6,0.0002321409575206655,0.9981892115880763,0.00023256207823698993,198.95198360829562,0.0,0.0,0.0,0.014523611921566183,7.85730221743889e-05,0.00015356793534627658,0.0006010395968013788,0.09256830542855819,0.09256830542855819,0.09256830542855819,0.09256830255630563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.91682729736,595.5973950898624,0.0,0.09256830542855819,0.09256830543032567,0.09256830543032567,0.3717010175581782,0.3717010175581782,0.5,10.000551605082048,-1.8944778162222065e-05,-1.8944778162222065e-05,7.958078640513122e-13,7.958078640513122e-13,-1.6451379792670195e-05,7.958078640513122e-13,27522.72934359721,20880.054825606167,0.7586476822460788,0.9861269101099551,0.6058937013761959,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517106893373646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6324878930842,260.6324878930842,-12.517512106915774,244.86591691874315,276.39905886742497,124032.88254182119,124032.01434827092,0.8681935502513765,0.0,nan,276.39905886742497,3.249058867424992,270.0924304776887,-3.057569522311269,263.78580208795273,-9.364197912047246,257.4791736982158,-15.670826301784189,251.17254530847976,-21.977454691520222,244.86591691874315,-28.284083081256824,1.0,1.0,28837.30492052088,28837.30492052088,275.6285294757997,2.4785294757997463,275.6285294757997,275.6285294757997,77201.5647240233,77201.56449821376,0.0002258095337310806,0.0,8545.783548066482,8545.783548066482,0.886120860402613,3933.404414296121,275.6285294757997,2.4785294757997463,1.0,0.002,0.12934666040279405,0.004902248706531235,0.00019977645921705585,0.0018002235408149248,0.09988822960852793,0.09988822960852793,0.0,3.198049464137043e-14,0.9999999668519098,0.9999999668519098,0.0,0.09256830236186313,3.0684625345145515e-09,0.0,0.0,0.0,1600072.690117699,266.59465165008834,0.0,1.0,1284569.3443701714,2597.879837340782,,,,,,,,,,,,,,,,,,2.0,15242.800985990863,1553.5452457896092,0.3717010175581782,6.175347969391544,2.929700329586844
5148.0,-30.035872793832713,4.999864880723871,35.05459700961583,24.628063989244424,5.000899104561664,-26.532195603993472,-40.03171854475511,1.4972219147249577,-6.555349078615109,-6.555349078537717,40.10920641172657,41032.1038792935,25750.00989306502,25750.00989306502,66782.11377235851,77211.11884816882,77201.57113539842,25750.00989306502,102951.58102846344,102951.58102846344,102951.58102846344,130474.31343553965,125960.9638961234,4513.349539416252,0.0,90994.20150957796,54815.186540712595,40198.90552096152,27522.73240707621,67721.63792803773,20880.057007844487,1553.5454048155925,0.0,0.8783446955507633,2.7231332297275497,0.0014947059257719628,1.0,1.0,-6.555372252476673,333661.3989601881,1559247.2848217764,4.673142562133246,1559247.2848217764,4.673142562133246,0.7586476770916879,0.09256831296424972,3.9138349763093534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138349763093534,1.2847369527916443,1.2850352083847116,3.04640959209966,6454.97636652873,15242.799976606746,6454.033893407059,0.0003306119212523667,23249.371028766058,2370.7760579572086,19291.539211341846,1967.1895307104717,0.8297660692615189,0.8297660692615189,35400.646210992,35382.83765553947,1.0006291777630019,0.8,4275.042365538686,4272.891774033241,1.0006291777630019,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.542634833237,4632.441516551485,6.18463941683556,4.999864880723871,-3.745706236182185,8.745571116906056,2.9297000788867633,3.5,0.8370571653962181,0.6,0.0002321409575206655,0.9981882381709557,0.0002325623050277894,198.951975943037,0.0,0.0,0.0,0.014523611921566183,7.857310045137673e-05,0.00015356785706928877,0.000601039250234658,0.09256831296333684,0.09256831296333684,0.09256831296333684,0.0925683087857653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9212259291,595.5973936979843,0.0,0.09256831296333684,0.09256831296424972,0.09256831296424972,0.3717010416494669,0.3717010416494669,0.5,10.000551479772524,-1.9527780693806562e-05,-1.9527780693806562e-05,-7.736389306955971e-11,-7.736389306955971e-11,-2.3173938927811832e-05,-7.736389306955971e-11,27522.73240707621,20880.057007844487,0.7586476770916879,0.9861266770204588,0.605893553887385,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517106335987622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63249248622583,260.63249248622583,-12.517507513774149,244.86592580644162,276.39905916600975,124032.83758543784,124031.97366761365,0.8639178241985017,0.0,nan,276.39905916600975,3.249059166009772,270.0924324940961,-3.057567505903876,263.78580582218325,-9.364194177816728,257.47917915026886,-15.670820849731115,251.17255247835544,-21.977447521644535,244.86592580644162,-28.284074193558354,1.0,1.0,28837.30492052088,28837.30492052088,275.62852952383633,2.4785295238363574,275.62852952383633,275.62852952383633,77201.57191174939,77201.57113539842,0.0007763509638607502,0.0,8545.783548066482,8545.783548066482,0.8861208769522444,3933.4041511909,275.62852952383633,2.4785295238363574,1.0,0.002,0.12934666473129708,0.0049022485559649,0.00019977646560330155,0.001800223534431953,0.09988823280165078,0.09988823280165078,0.0,3.5254351521407656e-14,0.9999999532399912,0.9999999532399912,0.0,0.0925683086357546,4.328495124544021e-09,0.0,0.0,0.0,1600072.6892629566,266.59465092138487,0.0,1.0,1284569.346857011,2597.8798272790323,,,,,,,,,,,,,,,,,,2.0,15242.799976606746,1553.5454048155925,0.3717010416494669,6.175347969391544,2.9297000788867633
5149.0,-30.03586342998749,4.999864799822253,35.05459746970656,24.62806695783513,5.000899453522163,-26.532187141636463,-40.03170974375678,1.4972231651729904,-6.555349883332269,-6.555349883335563,40.10920729408556,41032.104459400434,25750.009708686266,25750.009708686266,66782.1141680867,77211.12764223649,77201.57893365531,25750.009708686266,102951.58864234158,102951.58864234158,102951.58864234158,130474.32460741975,125960.97474375472,4513.349863665029,0.0,90994.20649460384,54815.18331177529,40198.914647587284,27522.73596507818,67721.65061266546,20880.05954135531,1553.5455892144082,0.0,0.8783446878282565,2.7231331480279204,0.0014947059257719628,1.0,1.0,-6.555374761865323,333661.38835670135,1559247.3229553262,4.673142824930075,1559247.3229553262,4.673142824930075,0.7586476710690633,0.09256832066690782,3.913834901716524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913834901716524,1.2847369469423342,1.2850352025340435,3.0464095479089526,6454.976272893923,15242.798968181865,6454.033472922758,0.0003306119090917119,23249.372745563625,2370.7762330218397,19291.53795448613,1967.1894025468569,0.8297659539295436,0.8297659539295436,35400.645671238155,35382.83765553947,1.0006291586922536,0.8,4275.042300357091,4272.891774033241,1.0006291586922536,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.542421720067,4632.441516551485,6.184639689115565,4.999864799822253,-3.745707000540547,8.7455718003628,2.92969982895631,3.5,0.8370570939875172,0.6,0.0002321409575206655,0.9981872650562942,0.0002325625317485628,198.95196828015267,0.0,0.0,0.0,0.014523611921566183,7.85731787284367e-05,0.0001535677787922288,0.0006010389324161078,0.09256832066597577,0.09256832066597577,0.09256832066597577,0.09256831618209277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9261407955,595.5973921430274,0.0,0.09256832066597577,0.09256832066690782,0.09256832066690782,0.371701065673448,0.371701065673448,0.5,10.000551345335445,-2.030755058513023e-05,-2.030755058513023e-05,3.296918293926865e-12,3.296918293926865e-12,-2.4878529757188517e-05,3.296918293926865e-12,27522.73596507818,20880.05954135531,0.7586476710690633,0.9861264981571043,0.6058934489663268,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710577666988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63249712723325,260.63249712723325,-12.517502872766727,244.86593469875882,276.3990595557073,124032.80780976135,124031.93488895158,0.8729208097585562,0.0,nan,276.3990595557073,3.2490595557073334,270.0924345843176,-3.0575654156824044,263.7858096129288,-9.364190387071176,257.4791846415382,-15.670815358461766,251.17255967014876,-21.97744032985122,244.86593469875882,-28.284065301241156,1.0,1.0,28837.30492052088,28837.30492052088,275.62852963156536,2.4785296315653795,275.62852963156536,275.62852963156536,77201.58082265867,77201.57893365531,0.001889003353426233,0.0,8545.783548066482,8545.783548066482,0.886120881667682,3933.4040762251066,275.62852963156536,2.4785296315653795,1.0,0.002,0.12934666937935882,0.004902248390337803,0.00019977647245190215,0.0018002235276201313,0.09988823622595107,0.09988823622595107,0.0,7.203352497819893e-14,0.9999999497883117,0.9999999497883117,0.0,0.09256831601889616,4.648011659310181e-09,0.0,0.0,0.0,1600072.688319053,266.5946501166677,0.0,1.0,1284569.3496032595,2597.8798161677087,,,,,,,,,,,,,,,,,,2.0,15242.798968181865,1553.5455892144082,0.371701065673448,6.175347969391544,2.92969982895631
5150.0,-30.035854062718425,4.999864716356349,35.054597931200554,24.628070031199627,5.000899312581471,-26.53217872518873,-40.03170474953947,1.4972239750504601,-6.555350910544519,-6.5553509105601,40.109208254760354,41032.11901493488,25750.010016602697,25750.010016602697,66782.12903153757,77211.13642041502,77201.58717373309,25750.010016602697,102951.59719033579,102951.59719033579,102951.59719033579,130474.33722180956,125960.98701881163,4513.350202997922,0.0,90994.21083115341,54815.19342566822,40198.908228316875,27522.74003147377,67721.64825979064,20880.06242753358,1553.5458030513885,0.0,0.8783446786013374,2.7231330437392676,0.0014947059257719628,1.0,1.0,-6.555374347921941,333661.3748214715,1559247.364470255,4.6731431389220415,1559247.364470255,4.6731431389220415,0.7586476638465529,0.0925683285779365,3.9138347026000315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138347026000315,1.2847369431539126,1.2850351987447424,3.046409401905983,6454.97596353115,15242.797960011105,6454.033200587771,0.00033061195261615623,23249.375036381658,2370.776466620269,19291.53714045863,1967.1893195391526,0.8297658371577891,0.8297658371577891,35400.64423043084,35382.83765553947,1.0006291077852087,0.8,4275.042126362744,4272.891774033241,1.0006291077852087,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5422088851565,4632.441516551485,6.184640079221775,4.999864716356349,-3.7457079336892085,8.745572650045558,2.929699579352195,3.5,0.8370570226720557,0.6,0.0002321409575206655,0.9981862915868424,0.0002325627585524392,198.95196061446703,0.0,0.0,0.0,0.014523611921566183,7.857322314759428e-05,0.0001535677343730712,0.0006010387279889898,0.09256832857607046,0.09256832857607046,0.09256832857607046,0.092568324406073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.931389495,595.5973904833502,0.0,0.09256832857607046,0.0925683285779365,0.0925683285779365,0.37170108960579257,0.37170108960579257,0.5,10.000551220205505,-2.056291862118087e-05,-2.056291862118087e-05,1.5575096767861396e-11,1.5575096767861396e-11,-2.3437361846845306e-05,1.5575096767861396e-11,27522.74003147377,20880.06242753358,0.7586476638465529,0.9861267518969866,0.6058936849488566,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517105217525383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325017631782,260.6325017631782,-12.51749823682178,244.86594359099254,276.39905993536354,124032.76736385467,124031.89539522289,0.8719686317706468,0.0,nan,276.39905993536354,3.2490599353635616,270.09243666648956,-3.0575633335104158,263.78581339761587,-9.364186602384109,257.4791901287407,-15.67080987125928,251.17256685986695,-21.97743314013303,244.86594359099254,-28.284056409007434,1.0,1.0,28837.30492052088,28837.30492052088,275.6285295685681,2.478529568568149,275.6285295685681,275.6285295685681,77201.58892336758,77201.58717373309,0.0017496344953542575,0.0,8545.783548066482,8545.783548066482,0.8861208942549694,3933.403876113032,275.6285295685681,2.478529568568149,1.0,0.002,0.12934667375722383,0.004902248185218186,0.00019977647879184456,0.0018002235212389763,0.09988823939592227,0.09988823939592227,0.0,3.082083199767993e-14,0.9999999527064152,0.9999999527064152,0.0,0.0925683242000484,4.377888099814248e-09,0.0,0.0,0.0,1600072.6871141717,266.59464908945546,0.0,1.0,1284569.3531088165,2597.8798019842275,,,,,,,,,,,,,,,,,,2.0,15242.797960011105,1553.5458030513885,0.37170108960579257,6.175347969391544,2.929699579352195
5151.0,-30.035844776577598,4.999864633996752,35.05459839285082,24.628078727424167,5.0008999258454105,-26.532170306335384,-40.03169594854114,1.4972254556048226,-6.555351741771574,-6.555351741786887,40.10920918225128,41032.10607449884,25750.009883683226,25750.009883683226,66782.11595818207,77211.14181102991,77201.59554845945,25750.009883683226,102951.60543214268,102951.60543214268,102951.60543214268,130474.34921662032,125960.99868094384,4513.350535676485,0.0,90994.20809963687,54815.172363112186,40198.92859613854,27522.743784477643,67721.67238061619,20880.065100354692,1553.545997261001,0.0,0.878344670563399,2.7231329593481886,0.0014947059257719628,1.0,1.0,-6.555374435852798,333661.3638686718,1559247.404552968,4.673143412453003,1559247.404552968,4.673143412453003,0.7586476575104656,0.09256833633101422,3.9138333650635984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138333650635984,1.2847369362282175,1.2850351918174394,3.0464083772308967,6454.9737923676,15242.796952221062,6454.034205956539,0.0003306124766560179,23249.38228384648,2370.777205656007,19291.54014557316,1967.1896259755533,0.8297657077528806,0.8297657077528806,35400.63455201433,35382.83765553947,1.0006287658244493,0.8,4275.0409575806725,4272.891774033241,1.0006287658244493,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.541995275657,4632.441516551485,6.184640364598601,4.999864633996752,-3.745708718720634,8.745573352717386,2.9296993288396846,3.5,0.8370569510970528,0.6,0.0002321409575206655,0.9981853265494419,0.0002325629833922099,198.95195301517307,0.0,0.0,0.0,0.014523611921566183,7.857330142476672e-05,0.00015356765609589876,0.0006010382162227409,0.09256833632957394,0.09256833632957394,0.09256833632957394,0.0925683322622424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.93646289245,595.5973888790539,0.0,0.09256833632957394,0.09256833633101422,0.09256833633101422,0.3717011135008647,0.3717011135008647,0.5,10.000551098153698,-2.0689268978912878e-05,-2.0689268978912878e-05,1.5290879673557356e-11,1.5290879673557356e-11,-2.2694065933137608e-05,1.5290879673557356e-11,27522.743784477643,20880.065100354692,0.7586476575104656,0.9861262076170605,0.6058932780615052,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710465817648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63250645616995,260.63250645616995,-12.517493543830028,244.86595247600138,276.3990604363381,124032.69963873489,124031.81694024631,0.8826984885645726,0.0,nan,276.3990604363381,3.249060436338141,270.09243884427156,-3.057561155728422,263.785817252204,-9.364182747795951,257.47919566013576,-15.670804339864219,251.17257406806888,-21.977425931931094,244.86595247600138,-28.284047523998595,1.0,1.0,28837.30492052088,28837.30492052088,275.6285297173248,2.478529717324818,275.6285297173248,275.6285297173248,77201.59969854001,77201.59554845945,0.004150080567342229,0.0,8545.783548066482,8545.783548066482,0.886120978808262,3933.402531888916,275.6285297173248,2.478529717324818,1.0,0.002,0.1293466779957692,0.00490224801636652,0.00019977648499706246,0.0018002235150222903,0.09988824249853123,0.09988824249853123,0.0,1.935257509799726e-14,0.9999999542114686,0.9999999542114686,0.0,0.09256833209244604,4.238568175747986e-09,0.0,0.0,0.0,1600072.6861391724,266.5946482582284,0.0,1.0,1284569.3559455352,2597.87979050686,,,,,,,,,,,,,,,,,,2.0,15242.796952221062,1553.545997261001,0.3717011135008647,6.175347969391544,2.9296993288396846
5152.0,-30.035835396200707,4.999864548332137,35.05459885725125,24.62808225480842,5.000898144814894,-26.532162042098825,-40.03168718246741,1.4972247907182505,-6.555352813412355,-6.5553528134184065,40.109210184908655,41032.10115311438,25750.010280523737,25750.010280523737,66782.11143363811,77211.15054509726,77201.60424400683,25750.010280523737,102951.61452453057,102951.61452453057,102951.61452453057,130474.36257896347,125961.01168942804,4513.350889535424,0.0,90994.21027111325,54815.16087915096,40198.943768846984,27522.748054432905,67721.69182327989,20880.068130726795,1553.5462217750799,0.0,0.8783446609356107,2.723132850548894,0.0014947059257719628,1.0,1.0,-6.5553720934847775,333661.3497480223,1559247.4478838015,4.673143740086557,1559247.4478838015,4.673143740086557,0.7586476499160404,0.0925683443162244,3.9138327483587254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138327483587254,1.2847369393384052,1.2850351949283492,3.046407889831683,6454.972759627153,15242.795943117993,6454.034429535904,0.0003306127068391566,23249.386502085934,2370.777635796723,19291.54081386684,1967.1896941225434,0.8297655859493757,0.8297655859493756,35400.63008953631,35382.83765553947,1.000628608154825,0.8,4275.0404186842225,4272.891774033241,1.000628608154825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5417818321075,4632.441516551485,6.18464077696677,4.999864548332137,-3.7457096864006125,8.74557423473275,2.9296990785218,3.5,0.8370568795776572,0.6,0.0002321409575206655,0.9981843517198363,0.00023256321051386435,198.9519453387619,0.0,0.0,0.0,0.014523611921566183,7.857337939138755e-05,0.00015356757812927795,0.0006010378163685051,0.09256834431431898,0.09256834431431898,0.09256834431431898,0.09256834092683824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.94180121744,595.5973871922952,0.0,0.09256834431431898,0.0925683443162244,0.0925683443162244,0.371701137377269,0.371701137377269,0.5,10.000550996543598,-2.002082311491904e-05,-2.002082311491904e-05,6.0254023992456496e-12,6.0254023992456496e-12,-1.9280066396731854e-05,6.0254023992456496e-12,27522.748054432905,20880.068130726795,0.7586476499160404,0.9861258576927815,0.6058930314409136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710410367204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325109867402,260.6325109867402,-12.517489013259762,244.86596134960988,276.3990606238702,124032.62530800523,124031.77315917143,0.8521488338300874,0.0,nan,276.3990606238702,3.249060623870207,270.09244076901894,-3.0575592309810418,263.7858209141665,-9.364179085833484,257.47920105931394,-15.67079894068604,251.17258120446206,-21.977418795537915,244.86596134960988,-28.2840386503901,1.0,1.0,28837.30492052088,28837.30492052088,275.62852966321816,2.4785296632181826,275.62852966321816,275.62852966321816,77201.60341355117,77201.60424400683,-0.0008304556540679187,0.0,8545.783548066482,8545.783548066482,0.8861210177936861,3933.401912100519,275.62852966321816,2.4785296632181826,1.0,0.002,0.12934668159443174,0.004902247806660733,0.00019977649011528463,0.0018002235099389037,0.09988824505764231,0.09988824505764231,0.0,5.418842458082551e-14,0.9999999611242754,0.9999999611242754,0.0,0.09256834071756294,3.598661463967644e-09,0.0,0.0,0.0,1600072.6848821773,266.5946471865876,0.0,1.0,1284569.3596027119,2597.879775709922,,,,,,,,,,,,,,,,,,2.0,15242.795943117993,1553.5462217750799,0.371701137377269,6.175347969391544,2.9296990785218
5153.0,-30.035826020319888,4.99986446900992,35.05459931323072,24.62808518847453,5.0008985963619885,-26.532153558651906,-40.03167838146908,1.4972261346947344,-6.555353362516314,-6.555353362524001,40.109210870733676,41032.10205227083,25750.00951892646,25750.00951892646,66782.11157119728,77211.15934084098,77201.61005863937,25750.00951892646,102951.61957756584,102951.61957756584,102951.61957756584,130474.37013887937,125961.01896231633,4513.351176563039,0.0,90994.21538890009,54815.15810033287,40198.95254285247,27522.750561313536,67721.70310416601,20880.069922781982,1553.5463501215959,0.0,0.878344655347467,2.7231327948005943,0.0014947059257719628,1.0,1.0,-6.555383329330368,333661.3425126619,1559247.4775224577,4.673143930251036,1559247.4775224577,4.673143930251036,0.758647645927198,0.09256835156879012,3.9138327008695106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138327008695106,1.2847369330515903,1.2850351886400748,3.0464078677750175,6454.972712891726,15242.794936212325,6454.033977601079,0.0003306126826290602,23249.388091801804,2370.7777979026278,19291.539463003406,1967.189556372809,0.829765471109581,0.829765471109581,35400.62974590423,35382.83765553947,1.0006285960135124,0.8,4275.040377186627,4272.891774033241,1.0006285960135124,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.541567421361,4632.441516551485,6.184640912537932,4.99986446900992,-3.7457102576796544,8.745574726689576,2.9296988270696356,3.5,0.8370568077341816,0.6,0.0002321409575206655,0.9981833773585022,0.00023256343752686137,198.9519376660306,0.0,0.0,0.0,0.014523611921566183,7.857345766870451e-05,0.000153567499851961,0.0006010375027113787,0.09256835156822753,0.09256835156822753,0.09256835156822753,0.09256834609038708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9459098449,595.5973858898717,0.0,0.09256835156822753,0.09256835156879012,0.09256835156879012,0.3717011613195382,0.3717011613195382,0.5,10.000550832210967,-2.1811920134950924e-05,-2.1811920134950924e-05,7.673861546209082e-12,7.673861546209082e-12,-2.996680638034377e-05,7.673861546209082e-12,27522.750561313536,20880.069922781982,0.758647645927198,0.9861256954580203,0.605892943790226,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710354354052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63251558697306,260.63251558697306,-12.51748441302692,244.8659702334103,276.39906094053515,124032.59876170727,124031.73351015073,0.8652515565353092,0.0,nan,276.39906094053515,3.2490609405351734,270.09244279911115,-3.057557200888823,263.78582465768585,-9.364175342314127,257.4792065162602,-15.670793483739772,251.17258837483539,-21.977411625164592,244.8659702334103,-28.28402976658967,1.0,1.0,28837.30492052088,28837.30492052088,275.6285297945221,2.478529794522103,275.6285297945221,275.6285297945221,77201.61250590975,77201.61005863937,0.0024472703807987273,0.0,8545.783548066482,8545.783548066482,0.8861210207957496,3933.401864373858,275.6285297945221,2.478529794522103,1.0,0.002,0.12934668719616849,0.0049022476832615534,0.00019977649854177373,0.0018002235014781395,0.09988824927088687,0.09988824927088687,0.0,1.9913324461606763e-14,0.9999999394853799,0.9999999394853799,0.0,0.09256834596705149,5.601738627793834e-09,0.0,0.0,0.0,1600072.6842380997,266.59464663748366,0.0,1.0,1284569.3614766344,2597.8797681280316,,,,,,,,,,,,,,,,,,2.0,15242.794936212325,1553.5463501215959,0.3717011613195382,6.175347969391544,2.9296988270696356
5154.0,-30.035816647275077,4.999864388606477,35.05459977230793,24.62808812214064,5.0008989243857425,-26.532145090109385,-40.031673352327175,1.497227367222589,-6.55535430716094,-6.555354307161497,40.1092118720739,41032.117859875405,25750.00964906896,25750.00964906896,66782.12750894437,77211.1681302382,77201.61913859041,25750.00964906896,102951.62878765937,102951.62878765937,102951.62878765937,130474.38353785782,125961.03202850095,4513.351509356869,0.0,90994.22034214466,54815.17007179182,40198.94474483649,27522.754750198445,67721.69949503493,20880.072902003812,1553.54656787156,0.0,0.8783446464134693,2.723132698894718,0.0014947059257719628,1.0,1.0,-6.555379891734276,333661.33006540005,1559247.5207956196,4.673144234274903,1559247.5207956196,4.673144234274903,0.7586476387089582,0.0925683594517389,3.913832621947238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913832621947238,1.2847369272861069,1.285035182873253,3.0464078200156224,6454.972611695298,15242.793929529262,6454.033563142757,0.0003306126724823893,23249.38982619869,2370.77797476189,19291.538224159747,1967.1894300459126,0.8297653559243512,0.8297653559243512,35400.62917482245,35382.83765553947,1.0006285758358786,0.8,4275.040308221817,4272.891774033241,1.0006285758358786,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.541354520308,4632.441516551485,6.184641260044764,4.999864388606477,-3.745711127619796,8.745575516226273,2.9296985773879873,3.5,0.8370567363965679,0.6,0.0002321409575206655,0.9981824032929124,0.00023256366447139693,198.95192999562076,0.0,0.0,0.0,0.014523611921566183,7.857350239863228e-05,0.00015356745512203323,0.0006010373155260321,0.09256835945002344,0.09256835945002344,0.09256835945002344,0.09256835486334848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.95141536125,595.5973841486776,0.0,0.09256835945002344,0.0925683594517389,0.0925683594517389,0.3717011850620441,0.3717011850620441,0.5,10.000550694599783,-2.222565962028966e-05,-2.222565962028966e-05,5.684341886080801e-13,5.684341886080801e-13,-2.5584572767911595e-05,5.684341886080801e-13,27522.754750198445,20880.072902003812,0.7586476387089582,0.9861259833539846,0.6058932095005044,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710298367751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632520232715,260.632520232715,-12.517479767284954,244.86597912393674,276.39906134149277,124032.56852057278,124031.69470921477,0.8738113579898219,0.0,nan,276.39906134149277,3.2490613414927907,270.09244489798243,-3.0575551020175453,263.78582845447096,-9.364171545529018,257.47921201095915,-15.670787989040832,251.17259556744804,-21.977404432551936,244.86597912393674,-28.284020876063238,1.0,1.0,28837.30492052088,28837.30492052088,275.6285299123911,2.4785299123911386,275.6285299123911,275.6285299123911,77201.621198187,77201.61913859041,0.0020595965906977654,0.0,8545.783548066482,8545.783548066482,0.8861210257848754,3933.401785056974,275.6285299123911,2.4785299123911386,1.0,0.002,0.1293466919765084,0.004902247491609763,0.00019977650553723561,0.0018002234945009635,0.0998882527686178,0.0998882527686178,0.0,3.8199044621878286e-14,0.9999999483586975,0.9999999483586975,0.0,0.09256835467138826,4.780350648348838e-09,0.0,0.0,0.0,1600072.6831300661,266.59464569283904,0.0,1.0,1284569.3647004128,2597.879755084626,,,,,,,,,,,,,,,,,,2.0,15242.793929529262,1553.54656787156,0.3717011850620441,6.175347969391544,2.9296985773879873
5155.0,-30.035807351769208,4.999864307391531,35.05460023380528,24.628091090731346,5.0008992470063385,-26.532136691891928,-40.03166458625344,1.4972285871316946,-6.55535523943098,-6.55535523938031,40.10921286005586,41032.11812731007,25750.00974643192,25750.00974643192,66782.12787374199,77211.17688408078,77201.62806870522,25750.00974643192,102951.63781513713,102951.63781513713,102951.63781513713,130474.3966604603,125961.04481102622,4513.351849434085,0.0,90994.2252760307,54815.16651927051,40198.95417417799,27522.758845323166,67721.71301950116,20880.075815038243,1553.5467807534849,0.0,0.8783446375972696,2.72313260424517,0.0014947059257719628,1.0,1.0,-6.555377090851266,333661.3177811923,1559247.5634932145,4.673144534290111,1559247.5634932145,4.673144534290111,0.7586476316703371,0.09256836729606638,3.91383253956375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91383253956375,1.284736921579651,1.2850351771654722,3.0464077694221547,6454.972504493811,15242.792923101917,6454.033152927696,0.00033061266389462595,23249.39157621017,2370.778153213398,19291.53699799948,1967.189305012362,0.829765240727394,0.829765240727394,35400.62857869531,35382.83765553947,1.0006285547733345,0.8,4275.0402362324885,4272.891774033241,1.0006285547733345,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.541141228398,4632.441516551485,6.1846416002592255,4.999864307391531,-3.7457119886068417,8.745576295998372,2.9296983272479653,3.5,0.8370566649279901,0.6,0.0002321409575206655,0.998181437286339,0.00023256388953872458,198.95192238866528,0.0,0.0,0.0,0.014523611921566183,7.857358036543721e-05,0.0001535673771552283,0.0006010369977255913,0.09256836729453863,0.09256836729453863,0.09256836729453863,0.09256836340136722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9567558376,595.5973824604988,0.0,0.09256836729453863,0.09256836729606638,0.09256836729606638,0.37170120875031454,0.37170120875031454,0.5,10.000550577823121,-2.181453055527527e-05,-2.181453055527527e-05,-5.064748620497994e-11,-5.064748620497994e-11,-2.185147093314299e-05,-5.064748620497994e-11,27522.758845323166,20880.075815038243,0.7586476316703371,0.9861257918049326,0.6058930924487166,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517102423983892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63252490815194,260.63252490815194,-12.517475091848041,244.8659880065242,276.39906180977897,124032.53693783625,124031.65754123694,0.8793965993082375,0.0,nan,276.39906180977897,3.2490618097789934,270.0924470491292,-3.057552950870786,263.7858322884778,-9.364167711522157,257.4792175278261,-15.670782472173869,251.1726027671753,-21.97739723282467,244.8659880065242,-28.284011993475787,1.0,1.0,28837.30492052088,28837.30492052088,275.6285300251455,2.478530025145517,275.6285300251455,275.6285300251455,77201.62998080847,77201.62806870522,0.0019121032528346404,0.0,8545.783548066482,8545.783548066482,0.8861210309928044,3933.4017022615685,275.6285300251455,2.478530025145517,1.0,0.002,0.12934669605714033,0.00490224730513064,0.0001997765114570756,0.0018002234885927764,0.0998882557285378,0.0998882557285378,0.0,4.985204957175249e-14,0.9999999559177192,0.9999999559177192,0.0,0.09256836321544161,4.0806247627163135e-09,0.0,0.0,0.0,1600072.6820365477,266.594644760569,0.0,1.0,1284569.3678819605,2597.879742212084,,,,,,,,,,,,,,,,,,2.0,15242.792923101917,1553.5467807534849,0.37170120875031454,6.175347969391544,2.9296983272479653
5156.0,-30.0357980572846,4.999864225313831,35.054600697528635,24.62809985680508,5.000899548987899,-26.532128296657895,-40.03165582017971,1.4972297883630796,-6.555356176491159,-6.555356176453636,40.109213847276905,41032.10440572669,25750.00984996548,25750.00984996548,66782.11425569217,77211.18226764548,77201.636958057,25750.00984996548,102951.64680802249,102951.64680802249,102951.64680802249,130474.4097435243,125961.05754462682,4513.352198897477,0.0,90994.22213364947,54815.14427173819,40198.975402123644,27522.76293550181,67721.73833762546,20880.07872433525,1553.546993490977,0.0,0.8783446287581174,2.723132509109362,0.0014947059257719628,1.0,1.0,-6.555374536104125,333661.3054338741,1559247.6061564921,4.673144835086394,1559247.6061564921,4.673144835086394,0.7586476246322598,0.09256837515384432,3.9138311230586296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138311230586296,1.2847369159605653,1.285035171545082,3.0464066801819554,6454.970196524534,15242.791915433641,6454.034252223544,0.0003306132232456543,23249.39918780608,2370.778929380174,19291.540283868333,1967.1896400777364,0.829765110402785,0.829765110402785,35400.61832886005,35382.83765553947,1.0006281926230747,0.8,4275.038998444915,4272.891774033241,1.0006281926230747,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.540927613473,4632.441516551485,6.184641942435594,4.999864225313831,-3.7457128536833233,8.745577078997155,2.929698076729134,3.5,0.8370565933511811,0.6,0.0002321409575206655,0.9981804713869111,0.00023256411458152425,198.95191478254617,0.0,0.0,0.0,0.014523611921566183,7.857365833231365e-05,0.00015356729918835184,0.0006010364750474277,0.09256837515228901,0.09256837515228901,0.09256837515228901,0.09256837191183027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9619982418,595.5973808041758,0.0,0.09256837515228901,0.09256837515384432,0.09256837515384432,0.37170123247742254,0.37170123247742254,0.5,10.000550480625856,-2.0785483343388478e-05,-2.0785483343388478e-05,-3.751665644813329e-11,-3.751665644813329e-11,-1.8359650482580037e-05,-3.751665644813329e-11,27522.76293550181,20880.07872433525,0.7586476246322598,0.9861252220483648,0.605892663315314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101868920408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325296059153,260.6325296059153,-12.517470394084683,244.86599688225192,276.39906232957804,124032.4623134831,124031.57871750409,0.883595979011055,0.0,nan,276.39906232957804,3.2490623295780665,270.09244924011387,-3.0575507598861122,263.7858361506484,-9.364163849351598,257.4792230611824,-15.670776938817596,251.1726099717173,-21.977390028282684,244.86599688225192,-28.284003117748057,1.0,1.0,28837.30492052088,28837.30492052088,275.62853012827543,2.4785301282754517,275.62853012827543,275.62853012827543,77201.64003567038,77201.636958057,0.003077613378991373,0.0,8545.783548066482,8545.783548066482,0.8861211205381484,3933.400278673923,275.62853012827543,2.4785301282754517,1.0,0.002,0.12934669948328298,0.004902247120498363,0.00019977651636408772,0.0018002234836842546,0.09988825818204386,0.09988825818204386,0.0,4.834240646678367e-14,0.9999999629880552,0.9999999629880552,0.0,0.09256837172770872,3.426135595334605e-09,0.0,0.0,0.0,1600072.6809374096,266.5946438235088,0.0,1.0,1284569.3710798547,2597.8797292734134,,,,,,,,,,,,,,,,,,2.0,15242.791915433641,1553.546993490977,0.37170123247742254,6.175347969391544,2.929698076729134
5157.0,-30.03578866878878,4.999864140809653,35.054601162275276,24.628097586706303,5.000897770760707,-26.53212002483412,-40.03164701918138,1.4972291268092568,-6.555357201473726,-6.555357201462512,40.109214804252986,41032.113455198654,25750.01014120441,25750.01014120441,66782.12359640306,77211.19437230655,77201.64514464987,25750.01014120441,102951.65528585427,102951.65528585427,102951.65528585427,130474.42225151113,125961.06969896161,4513.352552549519,0.0,90994.23235735024,54815.15144025489,40198.9787967726,27522.766965656854,67721.74576242946,20880.081584960393,1553.5472054700144,0.0,0.8783446195572335,2.723132405047061,0.0014947059257719628,1.0,1.0,-6.555374358278698,333661.2919280217,1559247.6475130455,4.6731451481924084,1559247.6475130455,4.6731451481924084,0.7586476174802751,0.0925683830375764,3.9138318363395452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138318363395452,1.2847369190551627,1.285035174640398,3.0464072280400445,6454.971357370084,15242.790908054758,6454.032971451995,0.0003306128873605546,23249.39756288906,2370.7787636847506,19291.536455556463,1967.1892496985681,0.8297650037328204,0.8297650037328202,35400.62349016297,35382.83765553947,1.0006283749837772,0.8,4275.0396217326515,4272.891774033241,1.0006283749837772,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.540713661198,4632.441516551485,6.1846423301962155,4.999864140809653,-3.7457137861185252,8.745577926928178,2.92969782581468,3.5,0.8370565216613371,0.6,0.0002321409575206655,0.998179495718681,0.000232564341900778,198.95190709949378,0.0,0.0,0.0,0.014523611921566183,7.857373660988787e-05,0.00015356722091077764,0.0006010362782187895,0.09256838303591423,0.09256838303591423,0.09256838303591423,0.0925683800355355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9670595958,595.5973792052419,0.0,0.09256838303591423,0.0925683830375764,0.0925683830375764,0.3717012563129925,0.3717012563129925,0.5,10.000550390646566,-1.9689948999257467e-05,-1.9689948999257467e-05,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.715681617042719e-05,-1.1198153515579179e-11,27522.766965656854,20880.081584960393,0.7586476174802751,0.9861252518604197,0.6058927305143744,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101313917948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325341413824,260.6325341413824,-12.517465858617584,244.86600574969458,276.39906253306964,124032.43012393719,124031.57705402424,0.8530699129192624,0.0,nan,276.39906253306964,3.2490625330696616,270.0924511763958,-3.0575488236041792,263.78583981972014,-9.364160180279839,257.4792284630447,-15.670771536955272,251.17261710636973,-21.97738289363025,244.86600574969458,-28.283994250305398,1.0,1.0,28837.30492052088,28837.30492052088,275.6285300612352,2.478530061235233,275.6285300612352,275.6285300612352,77201.64249825409,77201.64514464987,-0.002646395776537247,0.0,8545.783548066482,8545.783548066482,0.8861210754476061,3933.4009955212427,275.6285300612352,2.478530061235233,1.0,0.002,0.12934670268398832,0.004902246920874367,0.00019977652088681706,0.0018002234791715836,0.09988826044340852,0.09988826044340852,0.0,5.840076686136619e-14,0.9999999654235439,0.9999999654235439,0.0,0.09256837983688977,3.2006866362982637e-09,0.0,0.0,0.0,1600072.6797351432,266.59464279852625,0.0,1.0,1284569.3745778007,2597.879715120713,,,,,,,,,,,,,,,,,,2.0,15242.790908054758,1553.5472054700144,0.3717012563129925,6.175347969391544,2.92969782581468
5158.0,-30.035777414258504,4.999864064547395,35.054601619723776,24.628111451771133,5.000900465940035,-26.53210962623944,-40.031637938786275,1.4972326779188734,-6.555357646285358,-6.555357646296448,40.109215523163876,41032.0993164133,25750.009151681577,25750.009151681577,66782.10846809488,77211.1973126242,77201.65173321948,25750.009151681577,102951.66088490105,102951.66088490105,102951.66088490105,130474.43041085692,125961.0775601929,4513.352850664016,0.0,90994.22460903823,54815.126612819084,40198.997773576826,27522.76952595587,67721.7672995327,20880.08342206887,1553.5473338455402,0.0,0.878344614408761,2.7231323598872033,0.0014947059257719628,1.0,1.0,-6.555383266345075,333661.28606689436,1559247.6785814338,4.673145323394896,1559247.6785814338,4.673145323394896,0.7586476136559408,0.09256839029332012,3.9138297573267735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138297573267735,1.2847369024438844,1.2850351580252632,3.0464056491891145,6454.96801197442,15242.789902869048,6454.034783791769,0.00033061371454396593,23249.407933161907,2370.7798211582863,19291.54187276133,1967.1898020997312,0.8297648666246139,0.8297648666246138,35400.608446419574,35382.83765553947,1.0006278434537426,0.8,4275.037805024562,4272.891774033241,1.0006278434537426,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.540498968113,4632.441516551485,6.184642411443681,4.999864064547395,-3.7457142779151713,8.745578342462565,2.929697574031443,3.5,0.8370564497232694,0.6,0.0002321409575206655,0.9981783261303828,0.0002325646144017187,198.9518978893775,0.0,0.0,0.0,0.014523611921566183,7.857381737253955e-05,0.00015356714014812595,0.0006010356428593064,0.09256839029291154,0.09256839029291154,0.09256839029291154,0.09256838560708328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.97121363756,595.5973778896725,0.0,0.09256839029291154,0.09256839029332012,0.09256839029332012,0.37170128026334703,0.37170128026334703,0.5,10.000550250080677,-2.0715477432986518e-05,-2.0715477432986518e-05,1.1084466677857563e-11,1.1084466677857563e-11,-2.5620048631935788e-05,1.1084466677857563e-11,27522.76952595587,20880.08342206887,0.7586476136559408,0.9861247148604124,0.6058923290487789,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100753301833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325391203746,260.6325391203746,-12.51746087962539,244.86601497334104,276.39906326740766,124032.37564900532,124031.4391570722,0.9364919331383639,0.0,nan,276.39906326740766,3.249063267407678,270.09245360859524,-3.057546391404742,263.7858439497812,-9.364156050218753,257.4792342909679,-15.670765709032082,251.1726246321546,-21.977375367845383,244.86601497334104,-28.28398502665894,1.0,1.0,28837.30492052088,28837.30492052088,275.62853038737444,2.4785303873744624,275.62853038737444,275.62853038737444,77201.66012878313,77201.65173321948,0.008395563650992699,0.0,8545.783548066482,8545.783548066482,0.8861212068738203,3933.3989061134075,275.62853038737444,2.4785303873744624,1.0,0.002,0.12934670747099955,0.0049022468198357564,0.00019977652809777317,0.0018002234719222937,0.09988826404888658,0.09988826404888658,0.0,2.006684748923071e-14,0.9999999482868452,0.9999999482868452,0.0,0.09256838550631663,4.787003492972729e-09,0.0,0.0,0.0,1600072.6792133956,266.5946423537146,0.0,1.0,1284569.3760958044,2597.8797089788786,,,,,,,,,,,,,,,,,,2.0,15242.789902869048,1553.5473338455402,0.37170128026334703,6.175347969391544,2.929697574031443
5159.0,-30.035767973209502,4.9998639763122945,35.054602089465476,24.628109635692113,5.000896468231632,-26.53210152906499,-40.031632979493565,1.4972300240941323,-6.555359184858901,-6.555359184859938,40.10921679277889,41032.1181850603,25750.010589647092,25750.010589647092,66782.1287747074,77211.20918300864,77201.66277595672,25750.010589647092,102951.67336560381,102951.67336560381,102951.67336560381,130474.44868220996,125961.09542084519,4513.3532613647685,0.0,90994.23177956558,54815.14078164462,40198.989997689954,27522.77531660614,67721.76531429609,20880.08751919493,1553.5476417562556,0.0,0.878344601232768,2.7231322036821677,0.0014947059257719628,1.0,1.0,-6.5553696465051985,333661.26579363237,1559247.7334482244,4.673145771773852,1559247.7334482244,4.673145771773852,0.7586476029035023,0.09256839891473453,3.91382992396229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91382992396229,1.2847369148578693,1.2850351704421301,3.046405749456711,6454.968224429425,15242.788935379178,6454.034172955003,0.0003306136248605495,23249.408775393254,2370.7799070419824,19291.540046929356,1967.189615916685,0.8297647580332093,0.8297647580332093,35400.60965219479,35382.83765553947,1.0006278860565505,0.8,4275.037950636032,4272.891774033241,1.0006278860565505,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.540286274981,4632.441516551485,6.184643072755039,4.9998639763122945,-3.745715599140771,8.745579575453066,2.9296973245936777,3.5,0.8370563784553365,0.6,0.0002321409575206655,0.9981773450030215,0.0002325648429938698,198.9518901633197,0.0,0.0,0.0,0.014523611921566183,7.857386148140465e-05,0.00015356709603926084,0.0006010354958144499,0.09256839891095349,0.09256839891095349,0.09256839891095349,0.09256839725545038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9775922991,595.5973758777093,0.0,0.09256839891095349,0.09256839891473453,0.09256839891473453,0.37170130410184404,0.37170130410184404,0.5,10.000550200444554,-1.8109652614839433e-05,-1.8109652614839433e-05,1.0231815394945443e-12,1.0231815394945443e-12,-1.046164527451765e-05,1.0231815394945443e-12,27522.77531660614,20880.08751919493,0.7586476029035023,0.9861250436218274,0.6058926254304007,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100081259087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632543688945,260.632543688945,-12.517456311054957,244.86602411434464,276.39906326354475,124032.2947579197,124031.43546174912,0.8592961705886785,0.0,nan,276.39906326354475,3.2490632635447696,270.0924554337053,-3.0575445662946663,263.7858476038649,-9.364152396135069,257.4792397740255,-15.670760225974504,251.17263194418496,-21.97736805581502,244.86602411434464,-28.283975885655337,1.0,1.0,28837.30492052088,28837.30492052088,275.6285301409964,2.4785301409964404,275.6285301409964,275.6285301409964,77201.65702683065,77201.66277595672,-0.005749126066803001,0.0,8545.783548066482,8545.783548066482,0.8861211963398427,3933.3990735821017,275.6285301409964,2.4785301409964404,1.0,0.002,0.12934670941678877,0.004902246532381946,0.00019977653047144138,0.0018002234696272048,0.09988826523572068,0.09988826523572068,0.0,9.864635150402812e-14,0.9999999789801386,0.9999999789801386,0.0,0.09256839696895962,1.9457749158567466e-09,0.0,0.0,0.0,1600072.6774087052,266.5946408151411,0.0,1.0,1284569.3813464763,2597.879687734655,,,,,,,,,,,,,,,,,,2.0,15242.788935379178,1553.5476417562556,0.37170130410184404,6.175347969391544,2.9296973245936777
