time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5160.0,-30.035758709206032,4.999863903335139,35.05460254039805,24.62811777312311,5.000899119621378,-26.53209292632357,-40.031624178495235,1.4972333367387698,-6.55535925272784,-6.5553592526850775,40.109217189544566,41032.110501838215,25750.008757284784,25750.008757284784,66782.11925912299,77211.21461132992,77201.6659692314,25750.008757284784,102951.67472651618,102951.67472651618,102951.67472651618,130474.45091816934,125961.09741567408,4513.353502495255,0.0,90994.23172794127,54815.12761844901,40199.00456610251,27522.77619165316,67721.78075775567,20880.088165414574,1553.547681063082,0.0,0.8783445993545255,2.72313219679171,0.0014947059257719628,1.0,1.0,-6.555393482874649,333661.2648993461,1559247.750595583,4.673145835690438,1559247.750595583,4.673145835690438,0.7586476022628446,0.09256840552694538,3.913829106541698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913829106541698,1.2847368993620758,1.2850351549427392,3.046405149945544,6454.966954137202,15242.787931934385,6454.034562252445,0.00033061391655509067,23249.41361794531,2370.7804008448666,19291.541210565465,1967.1897345745454,0.829764635254073,0.829764635254073,35400.603737336256,35382.83765553947,1.0006276770710159,0.8,4275.037236347635,4272.891774033241,1.0006276770710159,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.540070393708,4632.441516551485,6.184642953334142,4.999863903335139,-3.74571580555517,8.745579708890308,2.929697071417001,3.5,0.8370563061191432,0.6,0.0002321409575206655,0.9981763822754958,0.00023256506729949338,198.9518825821472,0.0,0.0,0.0,0.014523611921566183,7.857393975916536e-05,0.00015356701776150013,0.0006010350639197651,0.09256840552698443,0.09256840552698443,0.09256840552698443,0.09256839916537721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9804309428,595.597374974084,0.0,0.09256840552698443,0.09256840552694538,0.09256840552694538,0.3717013282141014,0.3717013282141014,0.5,10.000550009604028,-2.130931011379289e-05,-2.130931011379289e-05,-4.274625098332763e-11,-4.274625098332763e-11,-3.423018955572843e-05,-4.274625098332763e-11,27522.77619165316,20880.088165414574,0.7586476022628446,0.9861246782332276,0.6058923738082466,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099517504952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325485100835,260.6325485100835,-12.517451489916482,244.8660332175971,276.39906380256923,124032.26919690917,124031.3623954804,0.9068014287675547,0.0,nan,276.39906380256923,3.2490638025692533,270.0924576855755,-3.057542314424495,263.78585156858094,-9.36414843141904,257.4792454515865,-15.67075454841347,251.1726393345918,-21.977360665408185,244.8660332175971,-28.28396678240287,1.0,1.0,28837.30492052088,28837.30492052088,275.62853044683794,2.478530446837965,275.62853044683794,275.62853044683794,77201.67270166018,77201.6659692314,0.006732428781106137,0.0,8545.783548066482,8545.783548066482,0.8861212480136416,3933.3982520744066,275.62853044683794,2.478530446837965,1.0,0.002,0.1293467158176383,0.004902246492883188,0.00019977654032971853,0.0018002234596774863,0.09988827016485927,0.09988827016485927,0.0,7.204740276600674e-15,0.9999999308528359,0.9999999308528359,0.0,0.09256839912610265,6.400842727971451e-09,0.0,0.0,0.0,1600072.6773290974,266.59464074727214,0.0,1.0,1284569.381578093,2597.8796867975366,,,,,,,,,,,,,,,,,,2.0,15242.787931934385,1553.547681063082,0.3717013282141014,6.175347969391544,2.929697071417001
5161.0,-30.03574934894134,4.999863820204906,35.05460300456696,24.62811553794893,5.00089720788576,-26.532084693258582,-40.0316154124215,1.4972325522083558,-6.5553606858675835,-6.555360685866685,40.10921847333046,41032.119101556236,25750.009976944864,25750.009976944864,66782.12907850111,77211.22669585113,77201.6775509215,25750.009976944864,102951.68752786636,102951.68752786636,102951.68752786636,130474.46951710085,125961.1156241165,4513.353892984345,0.0,90994.24176861673,54815.13417434287,40199.00843808207,27522.78198923449,67721.79042731656,20880.09227336554,1553.547986923032,0.0,0.8783445866962812,2.723132051290966,0.0014947059257719628,1.0,1.0,-6.555378121585136,333661.2460153539,1559247.806075846,4.67314626645042,1559247.806075846,4.67314626645042,0.758647591712668,0.09256841409380254,3.9138297853345403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138297853345403,1.2847369030319296,1.285035158613445,3.0464056695951154,6454.968055212287,15242.78692525748,6454.033322833852,0.000330613596121151,23249.412151131368,2370.7802512714707,19291.53750586035,1967.1893567997583,0.8297645282580437,0.8297645282580437,35400.608649083886,35382.83765553947,1.000627850614338,0.8,4275.037829498649,4272.891774033241,1.000627850614338,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.539858311808,4632.441516551485,6.184643561305003,4.999863820204906,-3.7457170453923796,8.745580865597287,2.92969682269608,3.5,0.8370562350560229,0.6,0.0002321409575206655,0.9981754095453994,0.0002325652939360526,198.95187492220015,0.0,0.0,0.0,0.014523611921566183,7.857401772637194e-05,0.00015356693979429355,0.0006010348630095822,0.09256841409082588,0.09256841409082588,0.09256841409082588,0.09256841110998654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.98706924444,595.5973728783829,0.0,0.09256841409082588,0.09256841409380254,0.09256841409380254,0.3717013519787319,0.3717013519787319,0.5,10.000549920325538,-2.0017528640892124e-05,-2.0017528640892124e-05,-9.094947017729282e-13,-9.094947017729282e-13,-1.7435718461911165e-05,-9.094947017729282e-13,27522.78198923449,20880.09227336554,0.758647591712668,0.9861246824266414,0.6058924142827349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098964322797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63255313179013,260.63255313179013,-12.517446868209845,244.86604226510616,276.3990639984736,124032.23204934868,124031.36275873042,0.8692906182482587,0.0,nan,276.3990639984736,3.2490639984736163,270.0924596518002,-3.0575403481997796,263.7858553051272,-9.364144694872778,257.4792509584535,-15.670749041546458,251.1726466117799,-21.97735338822008,244.86604226510616,-28.283957734893818,1.0,1.0,28837.30492052088,28837.30492052088,275.62853036890834,2.478530368908366,275.62853036890834,275.62853036890834,77201.67483359773,77201.6775509215,-0.0027173237613169476,0.0,8545.783548066482,8545.783548066482,0.8861212051032903,3933.398934261213,275.62853036890834,2.478530368908366,1.0,0.002,0.12934671907069148,0.004902246219264047,0.00019977654476574378,0.0018002234553863659,0.09988827238287189,0.09988827238287189,0.0,1.5210966167189532e-13,0.9999999648587922,0.9999999648587922,0.0,0.09256841084083665,3.252965878399427e-09,0.0,0.0,0.0,1600072.6756480774,266.5946393141324,0.0,1.0,1284569.3864689504,2597.879667009122,,,,,,,,,,,,,,,,,,2.0,15242.78692525748,1553.547986923032,0.3717013519787319,6.175347969391544,2.92969682269608
5162.0,-30.03573992694762,4.999863742477092,35.054603458975876,24.628124653268628,5.000896202926351,-26.532076313960044,-40.03160664634777,1.4972325899387806,-6.5553612852156675,-6.555361285219008,40.1092191200527,41032.10245460796,25750.009327610074,25750.009327610074,66782.11178221804,77211.23207772366,77201.68268233626,25750.009327610074,102951.69200994633,102951.69200994633,102951.69200994633,130474.47636745134,125961.12219092048,4513.354176530857,0.0,90994.23690597774,54815.10728286215,40199.03291457288,27522.784357505003,67721.81727207788,20880.09396269238,1553.5481098331377,0.0,0.8783445809845332,2.7231319904416305,0.0014947059257719628,1.0,1.0,-6.555391604014517,333661.2381179483,1559247.834024102,4.673146460821177,1559247.834024102,4.673146460821177,0.7586475878120496,0.09256842129833186,3.913828041053856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913828041053856,1.2847369028554352,1.2850351584369095,3.046404312318768,6454.965179306576,15242.78592081781,6454.034813376559,0.00033061430216282044,23249.42127030093,2370.781181167976,19291.541961192248,1967.1898111171754,0.8297643944297005,0.8297643944297005,35400.59602746179,35382.83765553947,1.0006274046634593,0.8,4275.036305290056,4272.891774033241,1.0006274046634593,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.539643514529,4632.441516551485,6.184643724413769,4.999863742477092,-3.7457176545590998,8.745581397036192,2.929696570790685,3.5,0.8370561630830528,0.6,0.0002321409575206655,0.9981744304013723,0.0002325655220674408,198.95186721173792,0.0,0.0,0.0,0.014523611921566183,7.857409569365004e-05,0.00015356686182701546,0.0006010342899952161,0.09256842129778611,0.09256842129778611,0.09256842129778611,0.09256841576317265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.9909969309,595.5973716328781,0.0,0.09256842129778611,0.09256842129833186,0.09256842129833186,0.37170137587065877,0.37170137587065877,0.5,10.000549754303954,-2.1861553534563427e-05,-2.1861553534563427e-05,3.353761712787673e-12,3.353761712787673e-12,-3.0318795495531958e-05,3.353761712787673e-12,27522.784357505003,20880.09396269238,0.7586475878120496,0.9861240361273163,0.6058919282948088,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098405392628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63255767837177,260.63255767837177,-12.51744232162821,244.86605128591304,276.3990640708299,124032.13279483038,124031.27763445597,0.8551603744336735,0.0,nan,276.3990640708299,3.249064070829945,270.09246151384656,-3.057538486153419,263.78585895686393,-9.364141043136044,257.4792563998804,-15.670743600119579,251.17265384289675,-21.977346157103227,244.86605128591304,-28.283948714086932,1.0,1.0,28837.30492052088,28837.30492052088,275.6285303700176,2.4785303700176087,275.6285303700176,275.6285303700176,77201.68180103347,77201.68268233626,-0.0008813027961878106,0.0,8545.783548066482,8545.783548066482,0.8861213153691776,3933.3971812591253,275.6285303700176,2.4785303700176087,1.0,0.002,0.129346724738416,0.004902246086214916,0.00019977655327352496,0.0018002234467541277,0.09988827663676247,0.09988827663676247,0.0,2.7652793249677288e-14,0.9999999387726736,0.9999999387726736,0.0,0.09256841563061491,5.667716948044684e-09,0.0,0.0,0.0,1600072.6749450634,266.5946387147843,0.0,1.0,1284569.388514341,2597.879658733481,,,,,,,,,,,,,,,,,,2.0,15242.78592081781,1553.5481098331377,0.37170137587065877,6.175347969391544,2.929696570790685
5163.0,-30.03573057536817,4.99986366957357,35.054603909821125,24.62812716783958,5.000898045495669,-26.53206771328191,-40.03160158228127,1.4972351834101323,-6.555361906568976,-6.555361906563865,40.1092199260453,41032.12215292466,25750.008748759272,25750.008748759272,66782.13090168394,77211.24089014211,77201.69000506896,25750.008748759272,102951.69875382823,102951.69875382823,102951.69875382823,130474.48622326691,125961.13176196525,4513.354461301659,0.0,90994.24384798452,54815.12511076985,40199.02081912741,27522.78746943869,67721.8082885661,20880.096185508228,1553.548268790967,0.0,0.8783445745472249,2.7231319273581813,0.0014947059257719628,1.0,1.0,-6.555396291934358,333661.2299305859,1559247.8688557108,4.673146679882746,1559247.8688557108,4.673146679882746,0.7586475827963826,0.092568428703196,3.9138283487390946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138283487390946,1.28473689072377,1.2850351463024279,3.046404580578517,6454.965747716794,15242.784917926785,6454.033941277984,0.00033061411933761684,23249.421216262548,2370.7811756575948,19291.539354431246,1967.1895453015297,0.8297642842367691,0.8297642842367691,35400.5982538735,35382.83765553947,1.0006274833276925,0.8,4275.036574155328,4272.891774033241,1.0006274833276925,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5394299887585,4632.441516551485,6.184643902562679,4.99986366957357,-3.7457182783889906,8.745581947962561,2.929696320376469,3.5,0.837056091536134,0.6,0.0002321409575206655,0.9981734585759051,0.00023256574849411563,198.95185955889963,0.0,0.0,0.0,0.014523611921566183,7.857414073454018e-05,0.00015356681678612533,0.00060103416096316,0.09256842870255005,0.09256842870255005,0.09256842870255005,0.0925684224118562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.99580401776,595.5973701092204,0.0,0.09256842870255005,0.092568428703196,0.092568428703196,0.37170139955586917,0.37170139955586917,0.5,10.000549565624686,-2.4142159759321657e-05,-2.4142159759321657e-05,-5.115907697472721e-12,-5.115907697472721e-12,-3.438537049760271e-05,-5.115907697472721e-12,27522.78746943869,20880.096185508228,0.7586475827963826,0.986124449263402,0.6058922995393845,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517097842776474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325624159519,260.6325624159519,-12.517437584048082,244.8660602985967,276.39906453330656,124032.13392558681,124031.24284052328,0.891085063504405,0.0,nan,276.39906453330656,3.24906453330658,270.0924636863648,-3.0575363136351825,263.785862839423,-9.364137160577002,257.4792619924811,-15.670738007518878,251.1726611455392,-21.977338854460783,244.8660602985967,-28.283939701403284,1.0,1.0,28837.30492052088,28837.30492052088,275.6285306055553,2.4785306055553065,275.6285306055553,275.6285306055553,77201.69411914103,77201.69000506896,0.004114072071388364,0.0,8545.783548066482,8545.783548066482,0.886121295918647,3933.39749048279,275.6285306055553,2.4785306055553065,1.0,0.002,0.12934673116838108,0.004902245946351727,0.00019977656294955623,0.00180022343709654,0.09988828147477812,0.09988828147477812,0.0,4.60963732462627e-14,0.999999930538545,0.999999930538545,0.0,0.09256842227325825,6.429937747776099e-09,0.0,0.0,0.0,1600072.6742162392,266.594638093431,0.0,1.0,1284569.3906348273,2597.8796501539928,,,,,,,,,,,,,,,,,,2.0,15242.784917926785,1553.548268790967,0.37170139955586917,6.175347969391544,2.929696320376469
5164.0,-30.035721294446535,4.99986358922882,35.054604370059685,24.628130276128672,5.000897857363754,-26.532059379266077,-40.031592816207535,1.497235942180412,-6.5553631918530755,-6.555363191857834,40.10922109877064,41032.12104409686,25750.009642425077,25750.009642425077,66782.13068652194,77211.24960942345,77201.70050077447,25750.009642425077,102951.71014319955,102951.71014319955,102951.71014319955,130474.50279992478,125961.147977466,4513.35482245879,0.0,90994.24809639131,54815.11953105319,40199.031739264574,27522.792656725225,67721.8243959898,20880.099863232073,1553.5485420594057,0.0,0.8783445631135328,2.7231317968685733,0.0014947059257719628,1.0,1.0,-6.555385345967807,333661.2129948335,1559247.9195361952,4.673147068971241,1559247.9195361952,4.673147068971241,0.75864757343692,0.09256843694016006,3.9138281369410364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138281369410364,1.2847368871744163,1.2850351427522502,3.046404424137698,6454.965416237471,15242.783913939196,6454.03368612865,0.0003306141687197621,23249.423559898685,2370.781414641971,19291.53859177281,1967.1894675320125,0.829764167789839,0.829764167789839,35400.59672130184,35382.83765553947,1.0006274291784198,0.8,4275.0363890793615,4272.891774033241,1.0006274291784198,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.539217593461,4632.441516551485,6.184644432701817,4.99986358922882,-3.7457194058194943,8.745582995048315,2.9296960712880353,3.5,0.8370560203680101,0.6,0.0002321409575206655,0.9981724940942704,0.00023256597321017885,198.95185196388454,0.0,0.0,0.0,0.014523611921566183,7.857421870193084e-05,0.00015356673881873465,0.000601033823287039,0.09256843693740212,0.09256843693740212,0.09256843693740212,0.09256843305382509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.00203657127,595.5973681400133,0.0,0.09256843693740212,0.09256843694016006,0.09256843694016006,0.3717014229832788,0.3717014229832788,0.5,10.000549449111519,-2.3280853724827466e-05,-2.3280853724827466e-05,4.774847184307873e-12,4.774847184307873e-12,-2.215410995631828e-05,4.774847184307873e-12,27522.792656725225,20880.099863232073,0.75864757343692,0.986124211539648,0.6058921390565285,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517097284365015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325671187711,260.6325671187711,-12.517432881228899,244.86606927396852,276.39906496357315,124032.09042350788,124031.20587658534,0.8845469225149821,0.0,nan,276.39906496357315,3.2490649635731756,270.09246582565237,-3.0575341743476088,263.7858666877317,-9.36413331226828,257.47926754981086,-15.67073245018912,251.17266841188993,-21.977331588110047,244.86606927396852,-28.283930726031457,1.0,1.0,28837.30492052088,28837.30492052088,275.62853054843487,2.4785305484348896,275.62853054843487,275.62853054843487,77201.70214076608,77201.70050077447,0.0016399916057707742,0.0,8545.783548066482,8545.783548066482,0.8861213093076046,3933.3972776257415,275.62853054843487,2.4785305484348896,1.0,0.002,0.12934673530573387,0.004902245695527886,0.00019977656881208297,0.001800223431252756,0.09988828440604149,0.09988828440604149,0.0,6.483875936158512e-14,0.9999999553048158,0.9999999553048158,0.0,0.09256843280279672,4.137363342029815e-09,0.0,0.0,0.0,1600072.672708649,266.5946368081469,0.0,1.0,1284569.3950211008,2597.8796324071222,,,,,,,,,,,,,,,,,,2.0,15242.783913939196,1553.5485420594057,0.3717014229832788,6.175347969391544,2.9296960712880353
5165.0,-30.03571201811218,4.999863510042219,35.054604830318354,24.628133174870186,5.000898453932793,-26.532050970907967,-40.031584015209205,1.4972374067302836,-6.555364019985916,-6.555364019997311,40.10922201981837,41032.121961622455,25750.009502916193,25750.009502916193,66782.13146453864,77211.2583576963,77201.7088216584,25750.009502916193,102951.71832457458,102951.71832457458,102951.71832457458,130474.51469058219,125961.15953702161,4513.355153560578,0.0,90994.25338572192,54815.11698965477,40199.04044007461,27522.796366007602,67721.83680608221,20880.102505049308,1553.5487340579875,0.0,0.8783445551169224,2.7231317127917043,0.0014947059257719628,1.0,1.0,-6.555385212820056,333661.2020828136,1559247.9593401495,4.673147341095862,1559247.9593401495,4.673147341095862,0.7586475671795312,0.09256844458545017,3.913828124331358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913828124331358,1.2847368803235875,1.285035135899831,3.046404430567588,6454.965429861636,15242.782908847814,6454.033193648993,0.0003306141289963439,23249.42498625114,2370.7815600894432,19291.53711971816,1967.1893174242132,0.8297640535680547,0.8297640535680547,35400.59663005815,35382.83765553947,1.000627425954571,0.8,4275.0363780606185,4272.891774033241,1.000627425954571,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.539003180456,4632.441516551485,6.1846447176899755,4.999863510042219,-3.745720188254266,8.745583698296485,2.929695819833325,3.5,0.8370559485238072,0.6,0.0002321409575206655,0.9981715300903571,0.00023256619781537096,198.95184437262398,0.0,0.0,0.0,0.014523611921566183,7.857429698002068e-05,0.0001535666605406448,0.0006010335149836222,0.09256844458440908,0.09256844458440908,0.09256844458440908,0.09256844079327388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0070383857,595.5973665586793,0.0,0.09256844458440908,0.09256844458545017,0.09256844458545017,0.3717014464920025,0.3717014464920025,0.5,10.000549335445452,-2.256447925219618e-05,-2.256447925219618e-05,1.1368683772161603e-11,1.1368683772161603e-11,-2.1192822771354258e-05,1.1368683772161603e-11,27522.796366007602,20880.102505049308,0.7586475671795312,0.986124042319845,0.6058920415746505,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517096730172796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325718640689,260.6325718640689,-12.517428135931084,244.8660782251538,276.3990655029835,124032.06329190581,124031.17075523268,0.8925366731231317,0.0,nan,276.3990655029835,3.2490655029835125,270.0924680474178,-3.057531952582167,263.78587059185196,-9.364129408148017,257.479273136286,-15.67072686371398,251.1726756807201,-21.977324319279887,244.8660782251538,-28.283921774846164,1.0,1.0,28837.30492052088,28837.30492052088,275.6285306939784,2.4785306939784277,275.6285306939784,275.6285306939784,77201.71155766504,77201.7088216584,0.002736006645136513,0.0,8545.783548066482,8545.783548066482,0.8861213101047339,3933.397264953015,275.6285306939784,2.4785306939784277,1.0,0.002,0.12934673926295864,0.0049022455284595074,0.00019977657458407027,0.0018002234254832143,0.09988828729203514,0.09988828729203514,0.0,6.728471946271242e-14,0.9999999572512508,0.9999999572512508,0.0,0.09256844062826496,3.95718522208193e-09,0.0,0.0,0.0,1600072.671737279,266.59463598001406,0.0,1.0,1284569.3978472603,2597.879620972488,,,,,,,,,,,,,,,,,,2.0,15242.782908847814,1553.5487340579875,0.3717014464920025,6.175347969391544,2.929695819833325
5166.0,-30.03570274252418,4.999863429228138,35.05460529425745,24.628141906019323,5.000898756873746,-26.53204259258442,-40.031575214210875,1.4972386069373198,-6.555364999436392,-6.555364999388795,40.10922304652812,41032.10818498578,25750.009698384376,25750.009698384376,66782.11788337016,77211.2637203608,77201.71814653352,25750.009698384376,102951.72784491788,102951.72784491788,102951.72784491788,130474.52850655031,125961.17299396827,4513.355512582044,0.0,90994.25023339572,54815.09469803379,40199.061705957705,27522.80066163243,67721.86236759013,20880.105559703396,1553.5489575771785,0.0,0.87834454589756,2.7231316133521575,0.0014947059257719628,1.0,1.0,-6.555380666972837,333661.18917693046,1559248.0037102066,4.673147654830735,1559248.0037102066,4.673147654830735,0.7586475597598197,0.0925684524911449,3.9138267087161305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138267087161305,1.2847368747092935,1.2850351302842338,3.0464033420086425,6454.963123335854,15242.781903973897,6454.034293289285,0.0003306146880741897,23249.432590040495,2370.782335460172,19291.54040661658,1967.1896525945742,0.8297639235669183,0.8297639235669183,35400.586386659845,35382.83765553947,1.0006270640318253,0.8,4275.035141050383,4272.891774033241,1.0006270640318253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.538788951169,4632.441516551485,6.184645082860155,4.999863429228138,-3.745721085443115,8.745584514671252,2.9296955685940813,3.5,0.8370558767411661,0.6,0.0002321409575206655,0.9981705661650125,0.00023256642240269097,198.95183678197478,0.0,0.0,0.0,0.014523611921566183,7.857437525818207e-05,0.00015356658226248343,0.0006010329912251604,0.09256845248928301,0.09256845248928301,0.09256845248928301,0.09256844975978723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0123979252,595.5973648662026,0.0,0.09256845248928301,0.0925684524911449,0.0925684524911449,0.3717014700760833,0.3717014700760833,0.5,10.00054925355971,-2.083179356304754e-05,-2.083179356304754e-05,-4.757794158649631e-11,-4.757794158649631e-11,-1.566758402304913e-05,-4.757794158649631e-11,27522.80066163243,20880.105559703396,0.7586475597598197,0.9861234695655725,0.6058916094519965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517096176254534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325766173607,260.6325766173607,-12.517423382639265,244.86608715375192,276.399066080969,124031.9874182972,124031.09337805862,0.8940402385791142,0.0,nan,276.399066080969,3.249066080969044,270.0924702955261,-3.057529704473893,263.78587451008275,-9.364125489917228,257.4792787246391,-15.670721275360904,251.17268293919554,-21.977317060804438,244.86608715375192,-28.283912846248057,1.0,1.0,28837.30492052088,28837.30492052088,275.62853080575366,2.478530805753678,275.62853080575366,275.62853080575366,77201.72147323618,77201.71814653352,0.0033267026592511684,0.0,8545.783548066482,8545.783548066482,0.8861213995938053,3933.395842259711,275.62853080575366,2.478530805753678,1.0,0.002,0.12934674218450173,0.004902245338190975,0.000199776578694324,0.001800223421350056,0.099888289347162,0.099888289347162,0.0,4.437986436678365e-14,0.9999999684390691,0.9999999684390691,0.0,0.09256844956959837,2.9215465297008408e-09,0.0,0.0,0.0,1600072.6705884198,266.5946350005636,0.0,1.0,1284569.4011898204,2597.8796074484935,,,,,,,,,,,,,,,,,,2.0,15242.781903973897,1553.5489575771785,0.3717014700760833,6.175347969391544,2.9296955685940813
5167.0,-30.03569337591834,4.999863346952139,35.054605759787286,24.62814536355438,5.000897234277059,-26.532034314898496,-40.031570254918165,1.497238173258089,-6.555365973247092,-6.555365973241727,40.1092240203045,41032.11914760616,25750.009873771964,25750.009873771964,66782.12902137812,77211.27243614604,77201.72672938141,25750.009873771964,102951.73660315337,102951.73660315337,102951.73660315337,130474.54131843528,125961.18544313054,4513.355875304736,0.0,90994.25273079795,54815.099442261526,40199.05920948491,27522.804715281905,67721.86392476682,20880.108440593463,1553.5491694185664,0.0,0.8783445369102292,2.7231315144851953,0.0014947059257719628,1.0,1.0,-6.555379239853266,333661.1763453608,1559248.0457929347,4.673147960669576,1559248.0457929347,4.673147960669576,0.7586475526965419,0.09256846036075835,3.913826159334365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913826159334365,1.2847368767379457,1.2850351323133569,3.046402909576237,6454.962207063478,15242.78089939424,6454.034439121264,0.0003306148883604083,23249.436491648772,2370.7827333134937,19291.540842518123,1967.1896970441612,0.8297638030688472,0.8297638030688472,35400.58241133066,35382.83765553947,1.0006269235743386,0.8,4275.034660982856,4272.891774033241,1.0006269235743386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.538574190707,4632.441516551485,6.184645443996434,4.999863346952139,-3.7457219791335143,8.745585326085653,2.9296953167319044,3.5,0.8370558047805441,0.6,0.0002321409575206655,0.9981695927820494,0.00023256664919400478,198.95182911684205,0.0,0.0,0.0,0.014523611921566183,7.857441936733694e-05,0.00015356653815332854,0.0006010327342229161,0.09256846035934682,0.09256846035934682,0.09256846035934682,0.09256845807439368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.017436881,595.5973632753777,0.0,0.09256846035934682,0.09256846036075835,0.09256846036075835,0.37170149384679124,0.37170149384679124,0.5,10.000549185077757,-1.896740462825619e-05,-1.896740462825619e-05,-5.343281372915953e-12,-5.343281372915953e-12,-1.3266611517792626e-05,-5.343281372915953e-12,27522.804715281905,20880.108440593463,0.7586475526965419,0.986123611357882,0.6058917573974237,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095622380882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63258121950946,260.63258121950946,-12.517418780490516,244.8660960629952,276.39906637602326,124031.9172455161,124031.05163358904,0.865611927059871,0.0,nan,276.39906637602326,3.249066376023279,270.092472313418,-3.0575276865819774,263.7858782508127,-9.36412174918729,257.4792841882066,-15.6707158117934,251.17269012560118,-21.9773098743988,244.8660960629952,-28.283903937004766,1.0,1.0,28837.30492052088,28837.30492052088,275.62853083623787,2.478530836237894,275.62853083623787,275.62853083623787,77201.72560708824,77201.72672938141,-0.0011222931643715128,0.0,8545.783548066482,8545.783548066482,0.8861214343233427,3933.3952901310367,275.62853083623787,2.478530836237894,1.0,0.002,0.1293467446560693,0.004902245150981253,0.00019977658211190388,0.0018002234179616428,0.09988829105595194,0.09988829105595194,0.0,7.35466375301197e-14,0.9999999733005577,0.9999999733005577,0.0,0.09256845788923207,2.4715262683954613e-09,0.0,0.0,0.0,1600072.6694461752,266.5946340267529,0.0,1.0,1284569.4045131318,2597.8795940023697,,,,,,,,,,,,,,,,,,2.0,15242.78089939424,1553.5491694185664,0.37170149384679124,6.175347969391544,2.9296953167319044
5168.0,-30.035684086014427,4.999863269841488,35.05460621788696,24.628148332145088,5.000897493941831,-26.532025928018964,-40.031561453919835,1.4972393359469576,-6.555366586693481,-6.555366586774526,40.10922473698052,41032.11924771064,25750.00925358148,25750.00925358148,66782.12850129211,77211.28116707307,77201.73277160375,25750.00925358148,102951.74202518523,102951.74202518523,102951.74202518523,130474.54942860728,125961.19324350334,4513.356185103936,0.0,90994.25756816343,54815.09564880355,40199.068799288754,27522.807403422055,67721.87620271082,20880.11035932454,1553.549307900094,0.0,0.8783445308557161,2.7231314522045373,0.0014947059257719628,1.0,1.0,-6.5553894207291705,333661.16826218966,1559248.07676498,4.673148166704641,1559248.07676498,4.673148166704641,0.7586475483139996,0.09256846770531746,3.9138260624549934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138260624549934,1.2847368712991534,1.2850351268733018,3.0464028470649005,6454.962074609456,15242.779896947159,6454.034048147474,0.00033061488643260854,23249.438303113096,2370.782918031448,19291.539673871303,1967.1895778753503,0.8297636881527658,0.8297636881527657,35400.581710311046,35382.83765553947,1.0006268988057099,0.8,4275.034576326532,4272.891774033241,1.0006268988057099,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5383589393405,4632.441516551485,6.184645614779752,4.999863269841488,-3.7457225991716783,8.745585869013166,2.929695064294025,3.5,0.8370557326554356,0.6,0.0002321409575206655,0.998168627371009,0.00023256687412835417,198.9518215144787,0.0,0.0,0.0,0.014523611921566183,7.857449764561219e-05,0.0001535664598750533,0.0006010324129779326,0.09256846770453397,0.09256846770453397,0.09256846770453397,0.09256846357062218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0215004282,595.5973619891271,0.0,0.09256846770453397,0.09256846770531746,0.09256846770531746,0.3717015178197639,0.3717015178197639,0.5,10.00054906104109,-1.9519333932294103e-05,-1.9519333932294103e-05,8.105871529551223e-11,8.105871529551223e-11,-2.2833954631096276e-05,8.105871529551223e-11,27522.807403422055,20880.11035932454,0.7586475483139996,0.9861234248944053,0.6058916490277063,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095063072325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63258585304646,260.63258585304646,-12.517414146953513,244.8661049593564,276.39906674673597,124031.8851596929,124031.01364398371,0.8715157092001233,0.0,nan,276.39906674673597,3.2490667467359913,270.09247438926064,-3.057525610739333,263.7858820317848,-9.364117968215169,257.47928967430846,-15.670710325691516,251.1726973168326,-21.97730268316738,244.8661049593564,-28.283895040643586,1.0,1.0,28837.30492052088,28837.30492052088,275.62853092974643,2.478530929746455,275.62853092974643,275.62853092974643,77201.73425067397,77201.73277160375,0.0014790702116442844,0.0,8545.783548066482,8545.783548066482,0.8861214404476372,3933.3951927672683,275.62853092974643,2.478530929746455,1.0,0.002,0.12934674892086392,0.004902245021440584,0.0001997765884470664,0.0018002234115640176,0.0998882942235332,0.0998882942235332,0.0,1.1084015649753809e-14,0.9999999539280889,0.9999999539280889,0.0,0.09256846344051124,4.2648062114485584e-09,0.0,0.0,0.0,1600072.6687266252,266.5946334133065,0.0,1.0,1284569.4066066341,2597.879585532067,,,,,,,,,,,,,,,,,,2.0,15242.779896947159,1553.549307900094,0.3717015178197639,6.175347969391544,2.929695064294025
5169.0,-30.035674797115156,4.999863192089854,35.05460667787164,24.628151300735794,5.0008977957589575,-26.53201753782828,-40.031552652921505,1.4972405364742714,-6.5553675093643164,-6.5553675093289225,40.10922570756946,41032.11944867583,25750.009330815694,25750.009330815694,66782.12877949153,77211.28990459794,77201.74147672618,25750.009330815694,102951.75080754187,102951.75080754187,102951.75080754187,130474.56224470802,125961.20571453444,4513.356530173581,0.0,90994.26246496114,54815.09200904785,40199.0782843481,27522.811437166154,67721.88972151425,20880.113228253635,1553.5495177297828,0.0,0.8783445221578841,2.7231313585295602,0.0014947059257719628,1.0,1.0,-6.555387803868712,333661.1561044684,1559248.1187095807,4.673148462691847,1559248.1187095807,4.673148462691847,0.7586475413648194,0.09256847557623973,3.9138259757595444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138259757595444,1.2847368656833618,1.2850351212562066,3.046402792900124,6454.961959840794,15242.778893275703,6454.033644449866,0.000330614879896286,23249.440069266788,2370.783098129003,19291.53846719214,1967.1894548283194,0.8297635732179821,0.8297635732179821,35400.581082982324,35382.83765553947,1.0006268766407498,0.8,4275.034500569247,4272.891774033241,1.0006268766407498,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.538144899713,4632.441516551485,6.184645951270835,4.999863192089854,-3.7457234524781153,8.745586644567968,2.929694813277232,3.5,0.837055660936352,0.6,0.0002321409575206655,0.9981676620653733,0.00023256709903857997,198.951813912938,0.0,0.0,0.0,0.014523611921566183,7.857457592395844e-05,0.00015356638159670706,0.0006010320932965946,0.09256847557451722,0.09256847557451722,0.09256847557451722,0.09256847197236276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0267150228,595.5973603410299,0.0,0.09256847557451722,0.09256847557623973,0.09256847557623973,0.3717015417311481,0.3717015417311481,0.5,10.000548952930123,-1.9341599113431585e-05,-1.9341599113431585e-05,-3.5413449950283393e-11,-3.5413449950283393e-11,-2.0294539808674017e-05,-3.5413449950283393e-11,27522.811437166154,20880.113228253635,0.7586475413648194,0.986123232150089,0.6058915310456927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517094508343917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325905160054,260.6325905160054,-12.517409483994584,244.86611384538725,276.399067186623,124031.85336447037,124030.97631480584,0.877049664490315,0.0,nan,276.399067186623,3.2490671866229945,270.0924765183763,-3.0575234816236616,263.78588585012943,-9.364114149870545,257.4792951818818,-15.670704818118168,251.17270451363473,-21.97729548636525,244.86611384538725,-28.28388615461273,1.0,1.0,28837.30492052088,28837.30492052088,275.6285310258374,2.4785310258374125,275.6285310258374,275.6285310258374,77201.74303005174,77201.74147672618,0.0015533255646005273,0.0,8545.783548066482,8545.783548066482,0.8861214459281481,3933.395105638342,275.6285310258374,2.4785310258374125,1.0,0.002,0.12934675270963905,0.004902244837915792,0.0001997765939200727,0.0018002234060964524,0.09988829696003634,0.09988829696003634,0.0,1.6524975832155064e-14,0.999999959070222,0.999999959070222,0.0,0.09256847178743258,3.7888071561789554e-09,0.0,0.0,0.0,1600072.6676443664,266.59463249063566,0.0,1.0,1284569.4097554237,2597.8795727920615,,,,,,,,,,,,,,,,,,2.0,15242.778893275703,1553.5495177297828,0.3717015417311481,6.175347969391544,2.929694813277232
5170.0,-30.035665509192295,4.999863113479883,35.05460713996116,24.628160066809528,5.000898096293308,-26.532009148643933,-40.03154388684777,1.4972417357478107,-6.555368445399665,-6.555368445350104,40.10922668826951,41032.10571797644,25750.009433831627,25750.009433831627,66782.11515180807,77211.2952658504,77201.75028770698,25750.009433831627,102951.7597215386,102951.7597215386,102951.7597215386,130474.57522466645,125961.21834062666,4513.356884039786,0.0,90994.25930672261,54815.06975885986,40199.09949762528,27522.815503127847,67721.91500075313,20880.11612006125,1553.5497293126368,0.0,0.8783445133491358,2.723131263497809,0.0014947059257719628,1.0,1.0,-6.55538577997379,333661.14377065684,1559248.1610906762,4.673148762453535,1559248.1610906762,4.673148762453535,0.7586475343588419,0.09256848347320928,3.913824560509822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913824560509822,1.2847368600734348,1.2850351156449773,3.0464017046153016,6454.959653895847,15242.777889893785,6454.034744404077,0.0003306154388772348,23249.447669383917,2370.783873125269,19291.54175502888,1967.1897900943627,0.8297634433885063,0.8297634433885063,35400.570842227695,35382.83765553947,1.0006265148114506,0.8,4275.033263878266,4272.891774033241,1.0006265148114506,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.537930585615,4632.441516551485,6.184646294361922,4.999863113479883,-3.74572431636024,8.745587429840123,2.9296945619385584,3.5,0.8370555891253024,0.6,0.0002321409575206655,0.9981666968622115,0.00023256732392536495,198.95180631219694,0.0,0.0,0.0,0.014523611921566183,7.857465389174833e-05,0.00015356630362891715,0.0006010315708095646,0.09256848347180313,0.09256848347180313,0.09256848347180313,0.09256848042075412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.03189827927,595.5973587036187,0.0,0.09256848347180313,0.09256848347320928,0.09256848347320928,0.37170156565593476,0.37170156565593476,0.5,10.000548861461064,-1.860252444885191e-05,-1.860252444885191e-05,-4.956746124662459e-11,-4.956746124662459e-11,-1.7334623692022433e-05,-4.956746124662459e-11,27522.815503127847,20880.11612006125,0.7586475343588419,0.9861226628199364,0.6058911021272823,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517093953675537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63259520283174,260.63259520283174,-12.51740479716824,244.86612272278597,276.39906768287676,124031.77894311563,124030.89740430507,0.8815388105495876,0.0,nan,276.39906768287676,3.2490676828767846,270.0924786908592,-3.057521309140782,263.7858896988412,-9.364110301158803,257.47930070682276,-15.670699293177222,251.17271171480448,-21.9772882851955,244.86612272278597,-28.283877277214003,1.0,1.0,28837.30492052088,28837.30492052088,275.6285311208487,2.478531120848743,275.6285311208487,275.6285311208487,77201.75313094106,77201.75028770698,0.0028432340768631548,0.0,8545.783548066482,8545.783548066482,0.8861215353941054,3933.393683312371,275.6285311208487,2.478531120848743,1.0,0.002,0.12934675594368403,0.004902244654430031,0.00019977659853080956,0.0018002234015401586,0.09988829926540478,0.09988829926540478,0.0,7.096797108308017e-14,0.9999999650635931,0.9999999650635931,0.0,0.09256848023919909,3.234010202752389e-09,0.0,0.0,0.0,1600072.6665464314,266.5946315546003,0.0,1.0,1284569.41294982,2597.8795598675406,,,,,,,,,,,,,,,,,,2.0,15242.777889893785,1553.5497293126368,0.37170156565593476,6.175347969391544,2.9296945619385584
5171.0,-30.035654240854182,4.999863032684506,35.054607603236235,24.62816348941999,5.000896456508965,-26.531999171118965,-40.03153487630186,1.4972413867761654,-6.555369456302628,-6.555369456290032,40.109227646658624,41032.10817624072,25750.009696134017,25750.009696134017,66782.11787237474,77211.30480917435,77201.7585475712,25750.009696134017,102951.76824370521,102951.76824370521,102951.76824370521,130474.58777568962,125961.23053365976,4513.357242029858,0.0,90994.26192404535,54815.06529112136,40199.10736991554,27522.81953198441,67721.92690189995,20880.118980532803,1553.5499409109648,0.0,0.8783445042191528,2.723131160865053,0.0014947059257719628,1.0,1.0,-6.555385588726097,333661.13045033894,1559248.2025091304,4.673149073146846,1559248.2025091304,4.673149073146846,0.7586475272370954,0.09256849139387327,3.913824035721651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913824035721651,1.2847368617058443,1.2850351172777656,3.0464012922653785,6454.95878017584,15242.776886801936,6454.03486175169,0.000330615628234595,23249.451455542345,2370.7842592059824,19291.54210578875,1967.1898258619153,0.8297633233488576,0.8297633233488576,35400.56704485747,35382.83765553947,1.0006263806416762,0.8,4275.032805301365,4272.891774033241,1.0006263806416762,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.537715940222,4632.441516551485,6.184646676202639,4.999863032684506,-3.745725237686849,8.745588270371355,2.9296943102113664,3.5,0.8370555172032476,0.6,0.0002321409575206655,0.9981655258551874,0.00023256759676385,198.9517970907904,0.0,0.0,0.0,0.014523611921566183,7.85747340340136e-05,0.0001535662234866519,0.0006010311765570609,0.09256849139253348,0.09256849139253348,0.09256849139253348,0.09256848857782755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0369392059,595.5973571113983,0.0,0.09256849139253348,0.09256849139387327,0.09256849139387327,0.37170158965713984,0.37170158965713984,0.5,10.000548777136899,-1.7743776709266967e-05,-1.7743776709266967e-05,-1.261923898709938e-11,-1.261923898709938e-11,-1.6132436087445967e-05,-1.261923898709938e-11,27522.81953198441,20880.118980532803,0.7586475272370954,0.986122529695787,0.60589103195009,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517093399065502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6325999128309,260.6325999128309,-12.517400087169051,244.86613191755433,276.39906790810664,124031.7187961024,124030.83289874652,0.8858973559252279,0.0,nan,276.39906790810664,3.2490679081066673,270.09248070999683,-3.0575192900031425,263.7858935118865,-9.364106488113464,257.47930631377585,-15.670693686224126,251.1727191156651,-21.977280884334874,244.86613191755433,-28.28386808244565,1.0,1.0,28837.30492052088,28837.30492052088,275.62853107645145,2.4785310764514747,275.62853107645145,275.62853107645145,77201.75775371463,77201.7585475712,-0.00079385656863451,0.0,8545.783548066482,8545.783548066482,0.8861215685689391,3933.393155900259,275.62853107645145,2.4785310764514747,1.0,0.002,0.12934675895243586,0.0049022444582221434,0.0001997766027628458,0.0018002233973369107,0.09988830138142289,0.09988830138142289,0.0,9.975657452865327e-14,0.9999999674977503,0.9999999674977503,0.0,0.09256848838518905,3.0086842188072248e-09,0.0,0.0,0.0,1600072.6653606787,266.59463054369735,0.0,1.0,1284569.4163997173,2597.8795459092626,,,,,,,,,,,,,,,,,,2.0,15242.776886801936,1553.5499409109648,0.37170158965713984,6.175347969391544,2.9296943102113664
5172.0,-30.03564490004677,4.999862957636401,35.05460805869469,24.628166283387714,5.000896879834369,-26.531990722057948,-40.031529882084556,1.4972427018477106,-6.555370036642216,-6.555370036654125,40.10922834767138,41032.12430733775,25750.009006052245,25750.009006052245,66782.13331338999,77211.31338631775,77201.7644848562,25750.009006052245,102951.77349090845,102951.77349090845,102951.77349090845,130474.59562466532,125961.23808256681,4513.35754209852,0.0,90994.26686264898,54815.0777836775,40199.098976634974,27522.822133756876,67721.92111039185,20880.1208389178,1553.5500745321485,0.0,0.8783444984038499,2.7231311019455684,0.0014947059257719628,1.0,1.0,-6.555396407204569,333661.1228034022,1559248.23280364,4.673149271041598,1559248.23280364,4.673149271041598,0.7586475230426399,0.09256849872492172,3.913823998659588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913823998659588,1.284736855554241,1.2850351111247345,3.0464012780042395,6454.958749958198,15242.775923694004,6454.034419536657,0.0003306156013382266,23249.45293753956,2370.784410327641,19291.540783978424,1967.1896910747732,0.8297632136035974,0.8297632136035974,35400.56677667617,35382.83765553947,1.0006263711662176,0.8,4275.032772915335,4272.891774033241,1.0006263711662176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.537500620959,4632.441516551485,6.184646830300395,4.999862957636401,-3.7457258321630182,8.745588789799418,2.9296940576938946,3.5,0.8370554450553984,0.6,0.0002321409575206655,0.9981645551584978,0.00023256782293156465,198.95178944677275,0.0,0.0,0.0,0.014523611921566183,7.857477845398354e-05,0.00015356617906668195,0.0006010309970136355,0.09256849872425317,0.09256849872425317,0.09256849872425317,0.09256849392391726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0410233475,595.5973558176827,0.0,0.09256849872425317,0.09256849872492172,0.09256849872492172,0.3717016137472562,0.3717016137472562,0.5,10.000548633117166,-1.9259744476585183e-05,-1.9259744476585183e-05,1.1937117960769683e-11,1.1937117960769683e-11,-2.6370550415322214e-05,1.1937117960769683e-11,27522.822133756876,20880.1208389178,0.7586475230426399,0.9861228420341187,0.6058913219613525,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709272619893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326046541148,260.6326046541148,-12.517395345885177,244.86614105780723,276.39906825042175,124031.68899539571,124030.79721368627,0.8917817094457159,0.0,nan,276.39906825042175,3.2490682504217716,270.0924828118992,-3.057517188100803,263.7858973733767,-9.364102626623264,257.4793119348534,-15.670688065146578,251.1727264963306,-21.97727350366938,244.86614105780723,-28.28385894219275,1.0,1.0,28837.30492052088,28837.30492052088,275.62853119084923,2.478531190849253,275.62853119084923,275.62853119084923,77201.76656631757,77201.7644848562,0.0020814613671973348,0.0,8545.783548066482,8545.783548066482,0.886121570911842,3933.393118652886,275.62853119084923,2.478531190849253,1.0,0.002,0.12934676388010824,0.004902244331845907,0.0001997766101354165,0.001800223389879317,0.09988830506770825,0.09988830506770825,0.0,1.4733440162340017e-14,0.9999999467672058,0.9999999467672058,0.0,0.09256849379724189,4.927679839498325e-09,0.0,0.0,0.0,1600072.664679962,266.59462996335776,0.0,1.0,1284569.4183802349,2597.879537896085,,,,,,,,,,,,,,,,,,2.0,15242.775923694004,1553.5500745321485,0.3717016137472562,6.175347969391544,2.9296940576938946
