time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5173.0,-30.035635636094707,4.999862881473227,35.05460851701289,24.628169217053824,5.0008971861609535,-26.531982353868806,-40.031521081086225,1.4972439039391057,-6.55537098278046,-6.555370982856395,40.109229341102605,41032.12443813393,25750.009140230504,25750.009140230504,66782.13357836443,77211.32210227035,77201.7734545745,25750.009140230504,102951.782594805,102951.782594805,102951.782594805,130474.60888490907,125961.25100101467,4513.357883894416,0.0,90994.27175449897,54815.074090378315,40199.108515689615,27522.826290104073,67721.93480579369,20880.12379459727,1553.5502907717946,0.0,0.8783444894917426,2.723131005888046,0.0014947059257719628,1.0,1.0,-6.5553936187499176,333661.1103364598,1559248.2757361676,4.673149574320605,1559248.2757361676,4.673149574320605,0.7586475158659411,0.09256850664292957,3.913823913394021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913823913394021,1.284736849931133,1.2850351055003209,3.046401224969781,6454.958637584544,15242.774922346816,6454.034015313113,0.00033061559426732424,23249.454693936354,2370.7845894302695,19291.539575727198,1967.1895678674368,0.8297630989495245,0.8297630989495245,35400.56615969402,35382.83765553947,1.0006263493668277,0.8,4275.032698407519,4272.891774033241,1.0006263493668277,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.537286665226,4632.441516551485,6.184647180343834,4.999862881473227,-3.7457267029278647,8.745589584401092,2.9296938067755236,3.5,0.8370553733644354,0.6,0.0002321409575206655,0.9981635924496246,0.0002325680472385905,198.95178186564996,0.0,0.0,0.0,0.014523611921566183,7.857485673258919e-05,0.0001535661007880763,0.0006010306775510495,0.09256850664135532,0.09256850664135532,0.09256850664135532,0.09256850260401892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0464109954,595.5973541144308,0.0,0.09256850664135532,0.09256850664292957,0.09256850664292957,0.37170163766834763,0.37170163766834763,0.5,10.000548512021581,-1.95935873534836e-05,-1.95935873534836e-05,7.594280759803951e-11,7.594280759803951e-11,-2.2635893515143835e-05,7.594280759803951e-11,27522.826290104073,20880.12379459727,0.7586475158659411,0.9861226465232524,0.6058912013633666,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517092168431096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326094033725,260.6326094033725,-12.517390596627479,244.8661501391179,276.39906866762647,124031.65533268823,124030.76205121676,0.8932814714634781,0.0,nan,276.39906866762647,3.2490686676264886,270.09248496192504,-3.057515038074939,263.78590125622407,-9.364098743775912,257.47931755052156,-15.67068244947842,251.17273384481993,-21.977266155180047,244.8661501391179,-28.28384986088207,1.0,1.0,28837.30492052088,28837.30492052088,275.62853129425446,2.4785312942544806,275.62853129425446,275.62853129425446,77201.77521879792,77201.7734545745,0.0017642234161030501,0.0,8545.783548066482,8545.783548066482,0.8861215763019615,3933.393032960991,275.62853129425446,2.4785312942544806,1.0,0.002,0.12934676810780724,0.0049022441423057376,0.00019977661627670868,0.0018002233837778234,0.09988830813835434,0.09988830813835434,0.0,5.453189982906892e-14,0.999999954329142,0.999999954329142,0.0,0.09256850241524645,4.2276831207124005e-09,0.0,0.0,0.0,1600072.6635701768,266.5946290172195,0.0,1.0,1284569.4216091107,2597.8795248320466,,,,,,,,,,,,,,,,,,2.0,15242.774922346816,1553.5502907717946,0.37170163766834763,6.175347969391544,2.9296938067755236
5174.0,-30.035626372629668,4.999862804450553,35.054608977528176,24.628172150719934,5.0008974824817045,-26.531973987117958,-40.031512280087895,1.4972450969734936,-6.555371917386026,-6.555371917472121,40.10923032113091,41032.12453552977,25750.009243354456,25750.009243354456,66782.13377888422,77211.33082332613,77201.78227047666,25750.009243354456,102951.79151383112,102951.79151383112,102951.79151383112,130474.62187108299,125961.26363961576,4513.358231467219,0.0,90994.27663685902,54815.070349076304,40199.11809753635,27522.83035725187,67721.94845478822,20880.12668722969,1553.5505023995604,0.0,0.878344480693259,2.7231309110014927,0.0014947059257719628,1.0,1.0,-6.555391483884307,333661.0980214914,1559248.3180887473,4.673149873733002,1559248.3180887473,4.673149873733002,0.7586475088572451,0.09256851452530994,3.9138238250444455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138238250444455,1.284736844350392,1.2850350999182842,3.0464011694343616,6454.958519911655,15242.773919771322,6454.03361413513,0.0003306155885197051,23249.45646622857,2370.7847701537803,19291.53837657936,1967.1894455883876,0.8297629841197209,0.8297629841197209,35400.56552039597,35382.83765553947,1.0006263267789661,0.8,4275.032621204797,4272.891774033241,1.0006263267789661,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.537072316004,4632.441516551485,6.184647523513172,4.999862804450553,-3.7457275653827615,8.745590369833314,2.9296935553956933,3.5,0.8370553015416267,0.6,0.0002321409575206655,0.9981626297923591,0.00023256827153402465,198.95177428492636,0.0,0.0,0.0,0.014523611921566183,7.85749350112667e-05,0.0001535660225093988,0.0006010303576145967,0.09256851452336448,0.09256851452336448,0.09256851452336448,0.09256851106109998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.05165123334,595.5973524584576,0.0,0.09256851452336448,0.09256851452530994,0.09256851452530994,0.3717016615447625,0.3717016615447625,0.5,10.00054840805949,-1.9250968932738033e-05,-1.9250968932738033e-05,8.611777957412414e-11,8.611777957412414e-11,-1.9566412163385394e-05,8.611777957412414e-11,27522.83035725187,20880.12668722969,0.7586475088572451,0.9861224507364637,0.6058910806874257,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517091615252569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63261415820034,260.63261415820034,-12.517385841799637,244.86615917202818,276.39906914437205,124031.62131249798,124030.72698337135,0.8943291266403093,0.0,nan,276.39906914437205,3.249069144372072,270.09248714990366,-3.057512850096316,263.78590515543516,-9.364094844564818,257.47932316096575,-15.670676839034229,251.17274116649722,-21.97725883350276,244.86615917202818,-28.2838408279718,1.0,1.0,28837.30492052088,28837.30492052088,275.6285313912471,2.478531391247145,275.6285313912471,275.6285313912471,77201.7838497807,77201.78227047666,0.001579304036567919,0.0,8545.783548066482,8545.783548066482,0.8861215818870387,3933.3929441696678,275.6285313912471,2.478531391247145,1.0,0.002,0.1293467717600999,0.004902243957007379,0.00019977662153401775,0.0018002233784599172,0.09988831076700888,0.09988831076700888,0.0,-6.065026952883912e-15,0.9999999605443163,0.9999999605443163,0.0,0.09256851087295591,3.6523540315605842e-09,0.0,0.0,0.0,1600072.6624739177,266.59462808261395,0.0,1.0,1284569.4247986278,2597.8795119272722,,,,,,,,,,,,,,,,,,2.0,15242.773919771322,1553.5505023995604,0.3717016615447625,6.175347969391544,2.9296935553956933
5175.0,-30.035617109713957,4.99986272661222,35.05460944009042,24.62817511931064,5.000897783849546,-26.531965620358,-40.03150351401416,1.497246294496397,-6.555372851774337,-6.5553728517961165,40.109231301221676,41032.12464540094,25750.00934123261,25750.00934123261,66782.13398663355,77211.33954292082,77201.79107534449,25750.00934123261,102951.8004165771,102951.8004165771,102951.8004165771,130474.63483464542,125961.27624782753,4513.35858681789,0.0,90994.2815248738,54815.066627365,40199.127663898675,27522.834418068316,67721.962081967,20880.12957546054,1553.550713692942,0.0,0.8783444718956905,2.723130816136959,0.0014947059257719628,1.0,1.0,-6.555389490810512,333661.08570938196,1559248.360444289,4.673150173114256,1559248.360444289,4.673150173114256,0.758647501863146,0.09256852241722488,3.913823738091509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913823738091509,1.2847368387486542,1.285035094315246,3.0464011150358314,6454.958404647697,15242.772917494867,6454.033211447803,0.0003306155821610415,23249.458231669163,2370.78495017862,19291.537172919994,1967.1893228492906,0.8297628693404175,0.8297628693404175,35400.564891204,35382.83765553947,1.0006263045481756,0.8,4275.032545222502,4272.891774033241,1.0006263045481756,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.536857637448,4632.441516551485,6.18464786591181,4.99986272661222,-3.7457284280247265,8.745591154636948,2.929693303629642,3.5,0.8370552296084692,0.6,0.0002321409575206655,0.9981616671931831,0.00023256849581635675,198.95176670465284,0.0,0.0,0.0,0.014523611921566183,7.857501297938588e-05,0.00015356594454127962,0.0006010300391081044,0.09256852241528675,0.09256852241528675,0.09256852241528675,0.09256851949910061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.05681277934,595.5973508280783,0.0,0.09256852241528675,0.09256852241722488,0.09256852241722488,0.3717016854529799,0.3717016854529799,0.5,10.000548320483025,-1.839153264882043e-05,-1.839153264882043e-05,2.177102942368947e-11,2.177102942368947e-11,-1.6639014404518093e-05,2.177102942368947e-11,27522.834418068316,20880.12957546054,0.758647501863146,0.9861222553741734,0.6058909603909272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517091062103167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63261891799425,260.63261891799425,-12.517381082005727,244.86616816528877,276.3990696706992,124031.58729959476,124030.69203638526,0.8952632094887465,0.0,nan,276.3990696706992,3.249069670699214,270.0924893696174,-3.0575106303825805,263.7859090685357,-9.364090931464261,257.47932876745335,-15.670671232546624,251.17274846637122,-21.97725153362876,244.86616816528877,-28.283831834711208,1.0,1.0,28837.30492052088,28837.30492052088,275.62853148724037,2.4785314872403887,275.62853148724037,275.62853148724037,77201.79262583211,77201.79107534449,0.0015504876209888607,0.0,8545.783548066482,8545.783548066482,0.8861215873838263,3933.3928567819667,275.62853148724037,2.4785314872403887,1.0,0.002,0.12934677486368465,0.004902243774223562,0.00019977662594393433,0.0018002233740508488,0.09988831297196717,0.09988831297196717,0.0,-5.216747173131253e-15,0.999999966471945,0.999999966471945,0.0,0.09256851931358237,3.103642510781828e-09,0.0,0.0,0.0,1600072.661377914,266.59462714822564,0.0,1.0,1284569.4279874025,2597.87949902549,,,,,,,,,,,,,,,,,,2.0,15242.772917494867,1553.550713692942,0.3717016854529799,6.175347969391544,2.929693303629642
5176.0,-30.035607847324243,4.999862647952057,35.05460990462773,24.628183885384374,5.000898083668049,-26.531957254225787,-40.031498519796855,1.4972474905720796,-6.555373788495274,-6.555373788484402,40.10923228333252,41032.12606489457,25750.00943985476,25750.00943985476,66782.13550474933,77211.34488658127,77201.79988932589,25750.00943985476,102951.80932918066,102951.80932918066,102951.80932918066,130474.64781305722,125961.28886245083,4513.358950606383,0.0,90994.2783577198,54815.059536042696,40199.132024085666,27522.838483876563,67721.97050796222,20880.132467267787,1553.5509252551778,0.0,0.8783444630778636,2.7231307210355444,0.0014947059257719628,1.0,1.0,-6.55538761470882,333661.07336652983,1559248.4028861846,4.673150473184912,1559248.4028861846,4.673150473184912,0.7586474948613964,0.09256853033753831,3.9138223225301565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138223225301565,1.2847368331536864,1.2850350887189792,3.046400026472944,6454.956098113563,15242.77191551619,6454.034312477341,0.0003306161413440562,23249.465831370446,2370.7857251324813,19291.540463970963,1967.1896584430935,0.8297627396643641,0.8297627396643641,35400.55464819324,35382.83765553947,1.0006259426392037,0.8,4275.031308259067,4272.891774033241,1.0006259426392037,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.536642639612,4632.441516551485,6.184648208963447,4.999862647952057,-3.745729292859074,8.745591940811131,2.9296930514891626,3.5,0.8370551575683322,0.6,0.0002321409575206655,0.9981607046496657,0.00023256872008615317,198.95175912481037,0.0,0.0,0.0,0.014523611921566183,7.857505739950207e-05,0.0001535659001211634,0.0006010296478736458,0.09256853033576327,0.09256853033576327,0.09256853033576327,0.09256852794293244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0619081131,595.5973492193281,0.0,0.09256853033576327,0.09256853033753831,0.09256853033753831,0.3717017094513478,0.3717017094513478,0.5,10.000548248666133,-1.714055900947642e-05,-1.714055900947642e-05,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.3826224403601373e-05,-1.0857093002414331e-11,27522.838483876563,20880.132467267787,0.7586474948613964,0.986122155097327,0.6058909059663338,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517090508986608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63262368166266,260.63262368166266,-12.517376318337313,244.86617712600398,276.39907023732087,124031.51107612197,124030.6150841438,0.8959919781486271,0.0,nan,276.39907023732087,3.2490702373208933,270.0924916150578,-3.057508384942196,263.78591299279447,-9.364087007205512,257.47933437053126,-15.670665629468715,251.1727557482678,-21.977244251732174,244.86617712600398,-28.283822873996,1.0,1.0,28837.30492052088,28837.30492052088,275.6285315819357,2.4785315819357265,275.6285315819357,275.6285315819357,77201.8027233487,77201.79988932589,0.00283402280183509,0.0,8545.783548066482,8545.783548066482,0.8861216768694746,3933.391434142807,275.6285315819357,2.4785315819357265,1.0,0.002,0.12934677744008177,0.004902243593310773,0.0001997766295386498,0.0018002233704854662,0.0998883147693249,0.0998883147693249,0.0,2.4116125763029572e-14,0.9999999721674467,0.9999999721674467,0.0,0.09256852776111976,2.5764185510146144e-09,0.0,0.0,0.0,1600072.6602791755,266.5946262115047,0.0,1.0,1284569.4311841403,2597.879486091485,,,,,,,,,,,,,,,,,,2.0,15242.77191551619,1553.5509252551778,0.3717017094513478,6.175347969391544,2.9296930514891626
5177.0,-30.035598564807433,4.999862566764349,35.054610369992126,24.62818737784403,5.000896268456558,-26.531949081480896,-40.03148975372312,1.4972467851358022,-6.555374820814734,-6.555374820801018,40.1092332362754,41032.120725202585,25750.009743228853,25750.009743228853,66782.13046843144,77211.35354240758,77201.80799372573,25750.009743228853,102951.81773695457,102951.81773695457,102951.81773695457,130474.6602387272,125961.3009212444,4513.359317482791,0.0,90994.28044671578,54815.04762953348,40199.147574647,27522.842501772622,67721.99007641962,20880.135318625467,1553.5511368220664,0.0,0.8783444538523827,2.723130616228452,0.0014947059257719628,1.0,1.0,-6.5553881216334275,333661.0597640137,1559248.4440701774,4.673150787128042,1559248.4440701774,4.673150787128042,0.7586474877106415,0.09256853829534775,3.913821697499427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913821697499427,1.2847368364535552,1.2850350920196143,3.0463995321433415,6454.9550506884525,15242.77091383574,6454.03454969221,0.0003306163755821961,23249.470078019334,2370.7861581701536,19291.54117302208,1967.1897307461857,0.829762618600964,0.8297626186009639,35400.550125466754,35382.83765553947,1.0006257828409526,0.8,4275.03076208691,4272.891774033241,1.0006257828409526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.536427319751,4632.441516551485,6.184648601670876,4.999862566764349,-3.7457302308892753,8.745592797653623,2.929692798971034,3.5,0.8370550854202954,0.6,0.0002321409575206655,0.9981597400155648,0.00023256894484348326,198.95175152849754,0.0,0.0,0.0,0.014523611921566183,7.857513536773349e-05,0.000153565822152932,0.0006010292467364835,0.09256853829367158,0.09256853829367158,0.09256853829367158,0.09256853601414865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.06684569357,595.5973476604493,0.0,0.09256853829367158,0.09256853829534775,0.09256853829534775,0.3717017335841904,0.3717017335841904,0.5,10.000548180316093,-1.60001886797545e-05,-1.60001886797545e-05,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.330083239281521e-05,-1.3699263945454732e-11,27522.842501772622,20880.135318625467,0.7586474877106415,0.9861217957870462,0.6058906520452315,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089955901499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326282580558,260.6326282580558,-12.517371741944203,244.8661860443403,276.39907047177064,124031.43436982979,124030.5736022745,0.8607675553142536,0.0,nan,276.39907047177064,3.249070471770665,270.0924935862852,-3.0575064137148047,263.78591670079913,-9.364083299200843,257.47933981531276,-15.670660184687222,251.17276292982672,-21.97723707017326,244.8661860443403,-28.283813955659667,1.0,1.0,28837.30492052088,28837.30492052088,275.6285314979698,2.4785314979698114,275.6285314979698,275.6285314979698,77201.80630224176,77201.80799372573,-0.0016914839652599767,0.0,8545.783548066482,8545.783548066482,0.8861217163812044,3933.390805986924,275.6285314979698,2.4785314979698114,1.0,0.002,0.12934677991804186,0.004902243395463418,0.00019977663294208376,0.0018002233671175838,0.09988831647104188,0.09988831647104188,0.0,5.966754867969826e-14,0.9999999732312851,0.9999999732312851,0.0,0.09256853581740694,2.4779408113897225e-09,0.0,0.0,0.0,1600072.6590683027,266.59462517918524,0.0,1.0,1284569.4347071266,2597.879471837491,,,,,,,,,,,,,,,,,,2.0,15242.77091383574,1553.5511368220664,0.3717017335841904,6.175347969391544,2.929692798971034
5178.0,-30.035589284686786,4.999862491858999,35.05461082649753,24.62819031151014,5.000896684703228,-26.531940687748072,-40.03148098764939,1.4972480877649823,-6.5553753751249815,-6.555375375078095,40.10923391139059,41032.12120439101,25750.008988899237,25750.008988899237,66782.13019329024,77211.36226732227,77201.81363598176,25750.008988899237,102951.822624881,102951.822624881,102951.822624881,130474.66759322395,125961.30797323774,4513.359619986211,0.0,90994.2854851647,54815.04442223546,40199.15673658804,27522.844968342957,67722.001704931,20880.137081280576,1553.5512633843748,0.0,0.8783444482768347,2.7231305599516396,0.0014947059257719628,1.0,1.0,-6.555400428875203,333661.05246005877,1559248.4732451774,4.67315097686395,1559248.4732451774,4.67315097686395,0.7586474837647457,0.09256854561543151,3.9138216408361357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138216408361357,1.2847368303601547,1.2850350859247992,3.046399502487183,6454.954987850611,15242.76991286725,6454.034111661125,0.00033061635574026965,23249.471701966722,2370.7863237667016,19291.539863717855,1967.1895972343111,0.829762504327612,0.829762504327612,35400.5497154508,35382.83765553947,1.000625768354153,0.8,4275.030712572684,4272.891774033241,1.000625768354153,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.536211237939,4632.441516551485,6.184648741470419,4.999862491858999,-3.7457308060719843,8.745593297930984,2.9296925455593286,3.5,0.8370550130169511,0.6,0.0002321409575206655,0.9981587756314728,0.0002325691695429962,198.95174393414615,0.0,0.0,0.0,0.014523611921566183,7.857521333603697e-05,0.0001535657441846285,0.000601028932880905,0.0925685456148309,0.0925685456148309,0.0925685456148309,0.09256854105473179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.07076977164,595.5973464175111,0.0,0.0925685456148309,0.09256854561543151,0.09256854561543151,0.37170175783782927,0.37170175783782927,0.5,10.0005480435217,-1.761096001473561e-05,-1.761096001473561e-05,-4.689582056016661e-11,-4.689582056016661e-11,-2.5053797116925125e-05,-4.689582056016661e-11,27522.844968342957,20880.137081280576,0.7586474837647457,0.9861216223977574,0.6058905550838638,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089401614585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326328838651,260.6326328838651,-12.517367116134892,244.86619494787485,276.39907081985467,124031.40584291148,124030.53578067143,0.8700622400347146,0.0,nan,276.39907081985467,3.249070819854694,270.09249564545934,-3.05750435454064,263.7859204710634,-9.3640795289366,257.47934529666713,-15.670654703332843,251.17277012227132,-21.97722987772866,244.86619494787485,-28.283805052125132,1.0,1.0,28837.30492052088,28837.30492052088,275.6285316039313,2.4785316039313443,275.6285316039313,275.6285316039313,77201.81535246973,77201.81363598176,0.0017164879682241008,0.0,8545.783548066482,8545.783548066482,0.8861217199632117,3933.390749040316,275.6285316039313,2.4785316039313443,1.0,0.002,0.12934678459891197,0.004902243274985626,0.0001997766399441527,0.0018002233600790118,0.09988831997207634,0.09988831997207634,0.0,2.3164629936456294e-14,0.9999999494335358,0.9999999494335358,0.0,0.09256854093456746,4.680864051432549e-09,0.0,0.0,0.0,1600072.6584181169,266.594624624875,0.0,1.0,1284569.436598813,2597.87946418372,,,,,,,,,,,,,,,,,,2.0,15242.76991286725,1553.5512633843748,0.37170175783782927,6.175347969391544,2.9296925455593286
5179.0,-30.035579999701945,4.999862414252383,35.0546112847498,24.628193384874635,5.000896537308142,-26.531932346000993,-40.031475958507485,1.4972488836062325,-6.555376410540589,-6.555376410540183,40.1092348748098,41032.13547182925,25750.00931349286,25750.00931349286,66782.1447853221,77211.37097462868,77201.82190929943,25750.00931349286,102951.83122279229,102951.83122279229,102951.83122279229,130474.68029531892,125961.32033421405,4513.359961104864,0.0,90994.28977786224,54815.05427505901,40199.150558670255,27522.849072526635,67721.99963119689,20880.13999373642,1553.551479297509,0.0,0.8783444389948719,2.723130454830242,0.0014947059257719628,1.0,1.0,-6.555400008475999,333661.0388167494,1559248.5148798467,4.673151292729159,1559248.5148798467,4.673151292729159,0.7586474764554451,0.09256855357042225,3.913821440917642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913821440917642,1.2847368266373922,1.2850350822011722,3.046399355704225,6454.9546768351365,15242.768912160172,6454.033844046058,0.0003306163999581987,23249.47398635732,2370.786556709714,19291.53906379851,1967.1895156652386,0.8297623883929027,0.8297623883929027,35400.54826883922,35382.83765553947,1.000625717242065,0.8,4275.030537877405,4272.891774033241,1.000625717242065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.535996656739,4632.441516551485,6.1846491381772015,4.999862414252383,-3.7457317451422365,8.745594159394619,2.9296922939074888,3.5,0.8370549411164253,0.6,0.0002321409575206655,0.9981578107428972,0.0002325693943604873,198.9517363358148,0.0,0.0,0.0,0.014523611921566183,7.857525806688813e-05,0.00015356569945377738,0.0006010287271117085,0.09256855356868081,0.09256855356868081,0.09256855356868081,0.09256854936828082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.07603589457,595.5973447523056,0.0,0.09256855356868081,0.09256855357042225,0.09256855357042225,0.3717017819130249,0.3717017819130249,0.5,10.000547917530817,-1.8434774005982035e-05,-1.8434774005982035e-05,-3.979039320256561e-13,-3.979039320256561e-13,-2.3597935808084003e-05,-3.979039320256561e-13,27522.849072526635,20880.13999373642,0.7586474764554451,0.9861218680636561,0.605890784313571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517088847470792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63263749930815,260.63263749930815,-12.517362500691831,244.86620383501523,276.3990711636005,124031.36514139622,124030.49702893106,0.8681124651459649,0.0,nan,276.3990711636005,3.249071163600547,270.09249769788374,-3.0575023021162337,263.785924232167,-9.364075767832958,257.4793507664497,-15.67064923355025,251.17277730073266,-21.977222699267315,244.86620383501523,-28.28379616498475,1.0,1.0,28837.30492052088,28837.30492052088,275.62853153658614,2.4785315365861607,275.62853153658614,275.62853153658614,77201.82345688043,77201.82190929943,0.0015475810068892315,0.0,8545.783548066482,8545.783548066482,0.8861217326011908,3933.39054812223,275.62853153658614,2.4785315365861607,1.0,0.002,0.12934678900691218,0.004902243068454651,0.00019977664632727084,0.0018002233537300779,0.09988832316363543,0.09988832316363543,0.0,5.734865707318626e-14,0.9999999523813218,0.9999999523813218,0.0,0.09256854916243008,4.4079921660183654e-09,0.0,0.0,0.0,1600072.6572036117,266.5946235894594,0.0,1.0,1284569.4401323635,2597.8794498869793,,,,,,,,,,,,,,,,,,2.0,15242.768912160172,1553.551479297509,0.3717017819130249,6.175347969391544,2.9296922939074888
5180.0,-30.035570794237223,4.999862337741705,35.05461174314522,24.62820204617458,5.0008971289301165,-26.53192400192032,-40.03146719243375,1.4972503366163887,-6.555377243176338,-6.555377243185796,40.10923579543928,41032.12220951505,25750.009181807993,25750.009181807993,66782.13139132304,77211.37629519506,77201.83021220737,25750.009181807993,102951.83939401536,102951.83939401536,102951.83939401536,130474.69219964593,125961.33190671563,4513.360292930306,0.0,90994.28698325303,54815.03289758563,40199.171206297106,27522.85280563057,67722.02401192767,20880.14265194024,1553.5516726322185,0.0,0.8783444309754,2.7231303702962313,0.0014947059257719628,1.0,1.0,-6.555400442793143,333661.0278453998,1559248.5546660472,4.673151565631804,1559248.5546660472,4.673151565631804,0.7586474701368393,0.09256856133323038,3.9138200987494076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138200987494076,1.284736819840544,1.2850350754027462,3.0463983271182142,6454.9524973848065,15242.76791185988,6454.034858677035,0.00033061692640265434,23249.481245274572,2370.7872969132754,19291.5420965984,1967.1898249247604,0.8297622597716834,0.8297622597716834,35400.5385569004,35382.83765553947,1.0006253740971176,0.8,4275.029365047121,4272.891774033241,1.0006253740971176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.535781274239,4632.441516551485,6.18464942648512,4.999862337741705,-3.745732530953947,8.745594868695651,2.9296920413159246,3.5,0.837054868947407,0.6,0.0002321409575206655,0.9981568541189865,0.0002325696172527538,198.95172880255896,0.0,0.0,0.0,0.014523611921566183,7.857533603530388e-05,0.0001535656214853616,0.0006010282158463522,0.0925685613319303,0.0925685613319303,0.0925685613319303,0.0925685571693803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.08108972246,595.5973431540359,0.0,0.0925685613319303,0.09256856133323038,0.09256856133323038,0.37170180588748003,0.37170180588748003,0.5,10.000547792655807,-1.908734503786036e-05,-1.908734503786036e-05,9.43600753089413e-12,9.43600753089413e-12,-2.3199607369406294e-05,9.43600753089413e-12,27522.85280563057,20880.14265194024,0.7586474701368393,0.9861213152690314,0.6058903703511311,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517088293036589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63264216622406,260.63264216622406,-12.517357833775918,244.8662127017251,276.3990716307226,124031.29695470752,124030.41916080045,0.8777939070653784,0.0,nan,276.3990716307226,3.2490716307225966,270.09249984492317,-3.0575001550768093,263.7859280591242,-9.36407194087576,257.4793562733244,-15.670643726675564,251.172784487525,-21.97721551247497,244.8662127017251,-28.283787298274888,1.0,1.0,28837.30492052088,28837.30492052088,275.62853167552004,2.4785316755200597,275.62853167552004,275.62853167552004,77201.83407847572,77201.83021220737,0.003866268350975588,0.0,8545.783548066482,8545.783548066482,0.8861218174472362,3933.3891992431545,275.62853167552004,2.4785316755200597,1.0,0.002,0.12934679334024624,0.004902242898920158,0.0001997766526783114,0.0018002233473571195,0.09988832633915569,0.09988832633915569,0.0,3.5430859635088296e-14,0.9999999531878511,0.9999999531878511,0.0,0.0925685569998971,4.333333279828256e-09,0.0,0.0,0.0,1600072.6562269607,266.59462275682364,0.0,1.0,1284569.4429738894,2597.879438390171,,,,,,,,,,,,,,,,,,2.0,15242.76791185988,1553.5516726322185,0.37170180588748003,6.175347969391544,2.9296920413159246
5181.0,-30.0355614931421,4.99986225799754,35.05461220421833,24.62820557355883,5.000895340769523,-26.531915809750586,-40.03145842636002,1.4972496573825291,-6.555378311809591,-6.555378311735183,40.10923678949535,41032.117009563604,25750.009570059105,25750.009570059105,66782.12657962271,77211.38495970517,77201.83882495547,25750.009570059105,102951.84839501457,102951.84839501457,102951.84839501457,130474.70543999884,125961.34479589642,4513.36064410241,0.0,90994.28911051773,54815.021160393924,40199.18661124867,27522.85704498427,67722.04365623294,20880.145660252052,1553.5518956590818,0.0,0.878344421396658,2.7231302618024045,0.0014947059257719628,1.0,1.0,-6.555398440492297,333661.0137643954,1559248.5976250656,4.673151891596427,1559248.5976250656,4.673151891596427,0.7586474625844566,0.09256856930869972,3.9138194811704476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138194811704476,1.2847368230178438,1.2850350785807836,3.0463978388794795,6454.951462865515,15242.766910276034,6454.035087080894,0.00033061715731306357,23249.48545744001,2370.7877264346143,19291.542779312822,1967.1898945422568,0.8297621388063616,0.8297621388063616,35400.534088094464,35382.83765553947,1.0006252162040203,0.8,4275.028825386502,4272.891774033241,1.0006252162040203,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.535566063346,4632.441516551485,6.184649839416632,4.99986225799754,-3.745733495986743,8.745595753984283,2.929691788925624,3.5,0.8370547968358926,0.6,0.0002321409575206655,0.9981558875582541,0.00023256984246072218,198.95172119104498,0.0,0.0,0.0,0.014523611921566183,7.857541400379144e-05,0.00015356554351687407,0.0006010278158528698,0.09256856930674305,0.09256856930674305,0.09256856930674305,0.09256856576088149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0864094342,595.5973414729071,0.0,0.09256856930674305,0.09256856930869972,0.09256856930869972,0.371701829784617,0.371701829784617,0.5,10.000547686278965,-1.8910166431851394e-05,-1.8910166431851394e-05,-7.440803528879769e-11,-7.440803528879769e-11,-2.0128757114434848e-05,-7.440803528879769e-11,27522.85704498427,20880.145660252052,0.7586474625844566,0.9861209581715905,0.605890117815237,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087743350812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632646667604,260.632646667604,-12.517353332395999,244.86622154660284,276.39907178860466,124031.22255908126,124030.37590063999,0.8466584412720194,0.0,nan,276.39907178860466,3.249071788604681,270.09250174020406,-3.0574982597959206,263.78593169180476,-9.364068308195215,257.4793616434039,-15.6706383565961,251.1727915950034,-21.97720840499659,244.86622154660284,-28.283778453397133,1.0,1.0,28837.30492052088,28837.30492052088,275.6285316148066,2.478531614806627,275.6285316148066,275.6285316148066,77201.83780398352,77201.83882495547,-0.0010209719475824386,0.0,8545.783548066482,8545.783548066482,0.8861218564878935,3933.3885785763,275.6285316148066,2.478531614806627,1.0,0.002,0.12934679709797164,0.004902242689028096,0.0001997766580434411,0.0018002233420033775,0.09988832902172054,0.09988832902172054,0.0,4.6818451893138047e-14,0.9999999594059868,0.9999999594059868,0.0,0.09256856555097,3.7577297198801035e-09,0.0,0.0,0.0,1600072.654973492,266.5946216881904,0.0,1.0,1284569.4466208015,2597.8794236347753,,,,,,,,,,,,,,,,,,2.0,15242.766910276034,1553.5518956590818,0.371701829784617,6.175347969391544,2.929691788925624
5182.0,-30.035552188854744,4.999862182855771,35.0546126558241,24.62820861199873,5.000895291814806,-26.531907440787222,-40.031449660286285,1.4972505437484978,-6.55537895698609,-6.555378956969935,40.10923743847793,41032.1163710326,25750.00901730769,25750.00901730769,66782.1253883403,77211.39367256073,77201.84386288594,25750.00901730769,102951.85288019363,102951.85288019363,102951.85288019363,130474.7123635539,125961.35144124489,4513.360922309011,0.0,90994.29353210269,54815.01623057948,40199.19700169245,27522.859483360266,67722.05648505272,20880.14739671768,1553.5520230972736,0.0,0.8783444154277185,2.7231301963002474,0.0014947059257719628,1.0,1.0,-6.555412038687393,333661.00526311947,1559248.625671547,4.673152094719458,1559248.625671547,4.673152094719458,0.7586474584641676,0.09256857654265746,3.9138193074323486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138193074323486,1.2847368188716275,1.2850350744336048,3.046397713478641,6454.951197156186,15242.765910914832,6454.034789025353,0.0003306171898865887,23249.487619243024,2370.7879468771725,19291.541888404863,1967.1898036949278,0.8297620233332683,0.8297620233332683,35400.53283092426,35382.83765553947,1.0006251717853332,0.8,4275.028673568485,4272.891774033241,1.0006251717853332,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.535349911967,4632.441516551485,6.184650027734757,4.999862182855771,-3.7457341401126834,8.745596322968455,2.9296915354323705,3.5,0.8370547244092487,0.6,0.0002321409575206655,0.9981549206667992,0.00023257006774618508,198.9517135769192,0.0,0.0,0.0,0.014523611921566183,7.85754919723505e-05,0.000153565465548315,0.0006010274840178324,0.09256857654216631,0.09256857654216631,0.09256857654216631,0.09256857049859123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.090421475,595.5973402000833,0.0,0.09256857654216631,0.09256857654265746,0.09256857654265746,0.37170185369287906,0.37170185369287906,0.5,10.000547505027052,-2.1511671832286083e-05,-2.1511671832286083e-05,-1.6143530956469476e-11,-1.6143530956469476e-11,-3.308171744720312e-05,-1.6143530956469476e-11,27522.859483360266,20880.14739671768,0.7586474584641676,0.9861207537765798,0.605889993610708,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170871879547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632651191945,260.632651191945,-12.517348808054976,244.86623038997985,276.3990719939097,124031.18610166477,124030.33512448946,0.8509771752816977,0.0,nan,276.3990719939097,3.249071993909695,270.09250367312364,-3.0574963268763327,263.7859353523387,-9.36406464766128,257.47936703155204,-15.670632968447933,251.17279871076596,-21.977201289234017,244.86623038997985,-28.28376961002013,1.0,1.0,28837.30492052088,28837.30492052088,275.6285315590942,2.478531559094222,275.6285315590942,275.6285315590942,77201.84611834244,77201.84386288594,0.002255456493003294,0.0,8545.783548066482,8545.783548066482,0.8861218674708607,3933.3884039695104,275.6285315590942,2.478531559094222,1.0,0.002,0.1293468032835991,0.004902242545821081,0.00019977666733231162,0.0018002233327168208,0.0998883336661558,0.0998883336661558,0.0,4.913257301009111e-14,0.9999999331782589,0.9999999331782589,0.0,0.092568570357064,6.185593459465612e-09,0.0,0.0,0.0,1600072.654216725,266.5946210430139,0.0,1.0,1284569.4488225903,2597.879414726329,,,,,,,,,,,,,,,,,,2.0,15242.765910914832,1553.5520230972736,0.37170185369287906,6.175347969391544,2.9296915354323705
5183.0,-30.03554289040642,4.999862108790767,35.054613108402336,24.628211475815647,5.000895942535783,-26.531899007112578,-40.03144466606898,1.4972520592443828,-6.555379787323261,-6.555379787243411,40.10923836974552,41032.13277920282,25750.008888330387,25750.008888330387,66782.1416675332,77211.4024041441,77201.85235199014,25750.008888330387,102951.86124032052,102951.86124032052,102951.86124032052,130474.72453206447,125961.36330225285,4513.361229811623,0.0,90994.29887725432,54815.02925232254,40199.188472146416,27522.863291743954,67722.05176389037,20880.150108592876,1553.5522200928215,0.0,0.8783444073801946,2.723130111999614,0.0014947059257719628,1.0,1.0,-6.555411216855816,333660.9943220588,1559248.665917794,4.673152368576724,1559248.665917794,4.673152368576724,0.7586474520206008,0.09256858422642629,3.9138193118292848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138193118292848,1.2847368117824856,1.285035067342817,3.0463977337110197,6454.951240026168,15242.764911927618,6454.034279414254,0.0003306171428343522,23249.488958836064,2370.788083477647,19291.540365143184,1967.1896483654648,0.8297619100058264,0.8297619100058264,35400.532862740525,35382.83765553947,1.0006251729094742,0.8,4275.028677410671,4272.891774033241,1.0006251729094742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5351348311215,4632.441516551485,6.1846503162449835,4.999862108790767,-3.745734923342545,8.745597032133311,2.9296912831945994,3.5,0.8370546523413142,0.6,0.0002321409575206655,0.998153954383134,0.00023257029289046918,198.9517059675723,0.0,0.0,0.0,0.014523611921566183,7.857553639271658e-05,0.0001535654211279489,0.0006010273108397633,0.09256858422548454,0.09256858422548454,0.09256858422548454,0.09256857852279649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0957490004,595.5973385133327,0.0,0.09256858422548454,0.09256858422642629,0.09256858422642629,0.37170187730881465,0.37170187730881465,0.5,10.000547334050356,-2.3195752362425992e-05,-2.3195752362425992e-05,-7.986500349943526e-11,-7.986500349943526e-11,-3.142961242019737e-05,-7.986500349943526e-11,27522.863291743954,20880.150108592876,0.7586474520206008,0.9861210629052687,0.6058902781365714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086632368013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326557981484,260.6326557981484,-12.517344201851586,244.86623923748135,276.39907235881503,124031.16332632622,124030.29695174326,0.8663745829485463,0.0,nan,276.39907235881503,3.249072358815056,270.09250573454847,-3.05749426545151,263.7859391102823,-9.364060889717678,257.47937248601494,-15.670627513985039,251.1728058617482,-21.977194138251775,244.86623923748135,-28.283760762518625,1.0,1.0,28837.30492052088,28837.30492052088,275.6285317221883,2.478531722188336,275.6285317221883,275.6285317221883,77201.85559412307,77201.85235199014,0.0032421329378848895,0.0,8545.783548066482,8545.783548066482,0.8861218671929055,3933.3884083884313,275.6285317221883,2.478531722188336,1.0,0.002,0.1293468091595797,0.004902242370382548,0.0001997766760669196,0.0018002233240214727,0.0998883380334598,0.0998883380334598,0.0,8.839240103752921e-14,0.9999999365236292,0.9999999365236292,0.0,0.09256857835050851,5.875917779219011e-09,0.0,0.0,0.0,1600072.6532427697,266.5946202126767,0.0,1.0,1284569.451656272,2597.87940326126,,,,,,,,,,,,,,,,,,2.0,15242.764911927618,1553.5522200928215,0.37170187730881465,6.175347969391544,2.9296912831945994
5184.0,-30.035533668354134,4.999862033083572,35.05461356532289,24.628214409481757,5.000896268694809,-26.531890674649407,-40.03143586507065,1.4972532749934968,-6.555380764842198,-6.555380764898892,40.109239400191974,41032.13281812058,25750.009085558737,25750.009085558737,66782.14190367932,77211.41109047334,77201.86179171136,25750.009085558737,102951.87087727009,102951.87087727009,102951.87087727009,130474.73849772307,125961.37693455163,4513.3615631714365,0.0,90994.30378120202,54815.025508862665,40199.19808037706,27522.867620452984,67722.06570083005,20880.15318677808,1553.5524452200018,0.0,0.8783443981571322,2.723130012756224,0.0014947059257719628,1.0,1.0,-6.555405884134586,333660.981441634,1559248.7104487258,4.673152682437575,1559248.7104487258,4.673152682437575,0.75864744454395,0.09256859208959103,3.913819231511927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913819231511927,1.28473680609549,1.2850350616545012,3.0463976846795706,6454.951136134411,15242.76391313357,6454.033870598055,0.00033061713366569343,23249.49068893263,2370.788259898399,19291.539143164206,1967.1895237582871,0.8297617957002166,0.8297617957002166,35400.532281563515,35382.83765553947,1.0006251523751666,0.8,4275.028607226745,4272.891774033241,1.0006251523751666,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.534919920454,4632.441516551485,6.184650682850692,4.999862033083572,-3.745735818409691,8.745597851493262,2.929691031156416,3.5,0.8370545803304046,0.6,0.0002321409575206655,0.9981529960394575,0.0002325705161851649,198.95169842074446,0.0,0.0,0.0,0.014523611921566183,7.85756146720199e-05,0.0001535653428486456,0.0006010269921347517,0.09256859208810661,0.09256859208810661,0.09256859208810661,0.09256858759138152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1013818206,595.5973367321691,0.0,0.09256859208810661,0.09256859208959103,0.09256859208959103,0.3717019007303616,0.3717019007303616,0.5,10.000547199227183,-2.3227682959259255e-05,-2.3227682959259255e-05,5.667288860422559e-11,5.667288860422559e-11,-2.5119235715465038e-05,5.667288860422559e-11,27522.867620452984,20880.15318677808,0.75864744454395,0.9861208634523503,0.60589015402136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086077130033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63266043487954,260.63266043487954,-12.517339565120437,244.8662480722114,276.39907279754726,124031.13216008399,124030.26004359269,0.8721164912729268,0.0,nan,276.39907279754726,3.249072797547285,270.09250785248025,-3.0574921475197243,263.78594290741364,-9.364057092586336,257.47937796234584,-15.670622037654141,251.17281301727874,-21.977186982721236,244.8662480722114,-28.283751927788586,1.0,1.0,28837.30492052088,28837.30492052088,275.62853184913854,2.4785318491385624,275.62853184913854,275.62853184913854,77201.86423487897,77201.86179171136,0.0024431676138192415,0.0,8545.783548066482,8545.783548066482,0.8861218722702197,3933.388327669487,275.62853184913854,2.4785318491385624,1.0,0.002,0.12934681385277294,0.0049022421730650825,0.00019977668291428703,0.0018002233171700943,0.09988834145714351,0.09988834145714351,0.0,8.438128668020184e-14,0.9999999493008259,0.9999999493008259,0.0,0.09256858739643987,4.6931511648000376e-09,0.0,0.0,0.0,1600072.6520961751,266.5946192351578,0.0,1.0,1284569.4549922408,2597.8793897639407,,,,,,,,,,,,,,,,,,2.0,15242.76391313357,1553.5524452200018,0.3717019007303616,6.175347969391544,2.929691031156416
5185.0,-30.035524446440995,4.999861956699155,35.054614024725325,24.628217343147867,5.000896592885073,-26.531882342508336,-40.03142706407232,1.4972544889559742,-6.555381693171341,-6.555381693162492,40.10924038564169,41032.13284594463,25750.009166760687,25750.009166760687,66782.14201270531,77211.4197822974,77201.87072748103,25750.009166760687,102951.87989424172,102951.87989424172,102951.87989424172,130474.75159762491,125961.38969615627,4513.361901468646,0.0,90994.30868632227,54815.02174998349,40199.20770704309,27522.8717033832,67722.07941042629,20880.156091226385,1553.552657437184,0.0,0.878344389372029,2.7231299185068405,0.0014947059257719628,1.0,1.0,-6.555402793789256,333660.9692093633,1559248.7530357724,4.673152981394674,1559248.7530357724,4.673152981394674,0.7586474375295558,0.09256859985957462,3.9138191501705566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138191501705566,1.2847368004168525,1.2850350559745454,3.046397634831242,6454.951030511785,15242.762913119004,6454.033462382665,0.00033061712489966175,23249.492425411863,2370.7884369700014,19291.537922981086,1967.1893993342362,0.8297616812440729,0.8297616812440729,35400.531692976736,35382.83765553947,1.000625131579055,0.8,4275.028536148003,4272.891774033241,1.000625131579055,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.534704482102,4632.441516551485,6.184651022372998,4.999861956699155,-3.745736676594926,8.74559863329408,2.929690778499397,3.5,0.8370545081426848,0.6,0.0002321409575206655,0.9981520377112344,0.00023257073947668874,198.95169087403102,0.0,0.0,0.0,0.014523611921566183,7.857569295139536e-05,0.00015356526456927012,0.0006010266732722174,0.09256859985784313,0.09256859985784313,0.09256859985784313,0.09256859610664178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1066898522,595.5973350544157,0.0,0.09256859985784313,0.09256859985957462,0.09256859985957462,0.37170192413972764,0.37170192413972764,0.5,10.000547086640488,-2.246741360067972e-05,-2.246741360067972e-05,-8.86757334228605e-12,-8.86757334228605e-12,-2.1100626781844767e-05,-8.86757334228605e-12,27522.8717033832,20880.156091226385,0.7586474375295558,0.9861206654328416,0.605890031776364,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517085526453932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326650963961,260.6326650963961,-12.517334903603853,244.86625689644998,276.39907329634207,124031.100414903,124030.22363652663,0.8767783763890507,0.0,nan,276.39907329634207,3.2490732963420896,270.09251001636335,-3.0574899836366285,263.7859467363861,-9.364053263613869,257.4793834564067,-15.670616543593269,251.1728201764284,-21.97717982357159,244.86625689644998,-28.283743103549995,1.0,1.0,28837.30492052088,28837.30492052088,275.62853196650985,2.478531966509877,275.62853196650985,275.62853196650985,77201.87289446247,77201.87072748103,0.0021669814450433478,0.0,8545.783548066482,8545.783548066482,0.8861218774122674,3933.388245921409,275.62853196650985,2.478531966509877,1.0,0.002,0.12934681779264318,0.004902241987672405,0.000199776688618337,0.001800223311396318,0.0998883443091685,0.0998883443091685,0.0,1.4654943925052066e-14,0.9999999574379794,0.9999999574379794,0.0,0.09256859591966797,3.939906651787104e-09,0.0,0.0,0.0,1600072.651007279,266.59461830682864,0.0,1.0,1284569.458160338,2597.879376945813,,,,,,,,,,,,,,,,,,2.0,15242.762913119004,1553.552657437184,0.37170192413972764,6.175347969391544,2.929690778499397
