time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5186.0,-30.035515224520196,4.999861879582522,35.05461448643309,24.628226074297004,5.000896905297822,-26.531874011538115,-40.03141833292318,1.4972556923188332,-6.555382626203766,-6.555382626216842,40.10924137096171,41032.118918278306,25750.009254629655,25750.009254629655,66782.12817290796,77211.42509835036,77201.87962935162,25750.009254629655,102951.88888398127,102951.88888398127,102951.88888398127,130474.76466829104,125961.40241795497,4513.362250336068,0.0,90994.30552308139,54814.99934302142,40199.22908895552,27522.87578430977,67722.10487326529,20880.158994056954,1553.5528696476579,0.0,0.878344380561831,2.72312982377998,0.0014947059257719628,1.0,1.0,-6.555399969630798,333660.95691512205,1559248.795618155,4.673153281205757,1559248.795618155,4.673153281205757,0.7586474305116149,0.0925686076536389,3.913817737626526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913817737626526,1.284736794787797,1.2850350503441832,3.046396548697728,6454.948729125201,15242.761913409051,6454.0345609617525,0.000330617682834507,23249.500008210263,2370.7892102002484,19291.541206707498,1967.1897341811423,0.8297615518568114,0.8297615518568114,35400.52147179694,35382.83765553947,1.0006247704415057,0.8,4275.027301820912,4272.891774033241,1.0006247704415057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.534488761952,4632.441516551485,6.184651363915218,4.999861879582522,-3.7457375387633807,8.745599418345902,2.9296905255119037,3.5,0.837054435860544,0.6,0.0002321409575206655,0.998151079383204,0.00023257096276859643,198.95168332731188,0.0,0.0,0.0,0.014523611921566183,7.85757706095774e-05,0.0001535651869110881,0.0006010261524145495,0.0925686076517822,0.0925686076517822,0.0925686076517822,0.0925686046026254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1118957385,595.5973334098744,0.0,0.0925686076517822,0.0925686076536389,0.0925686076536389,0.37170194762722264,0.37170194762722264,0.5,10.000546995111957,-2.11059881962683e-05,-2.11059881962683e-05,1.3073986337985843e-11,1.3073986337985843e-11,-1.7343413958315068e-05,1.3073986337985843e-11,27522.87578430977,20880.158994056954,0.7586474305116149,0.9861200902996682,0.6058895983086402,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517084975786179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632669777122,260.632669777122,-12.517330222878002,244.8662657119989,276.3990738422449,124031.02591717626,124030.14552578698,0.8803913892677115,0.0,nan,276.3990738422449,3.2490738422449112,270.09251221619564,-3.0574877838043335,263.78595059014714,-9.36404940985284,257.47938896409715,-15.670611035902823,251.172827338048,-21.977172661951982,244.8662657119989,-28.283734288001085,1.0,1.0,28837.30492052088,28837.30492052088,275.62853207512364,2.478532075123667,275.62853207512364,275.62853207512364,77201.88286455513,77201.87962935162,0.0032352035050280392,0.0,8545.783548066482,8545.783548066482,0.8861219667071557,3933.3868263146587,275.62853207512364,2.478532075123667,1.0,0.002,0.12934682102828196,0.004902241804576518,0.0001997766932327679,0.0018002233067816347,0.09988834661638395,0.09988834661638395,0.0,1.440254165929744e-14,0.9999999650456718,0.9999999650456718,0.0,0.09256860441796541,3.235673493836317e-09,0.0,0.0,0.0,1600072.6499128658,266.5946173737962,0.0,1.0,1284569.4613444859,2597.8793640627514,,,,,,,,,,,,,,,,,,2.0,15242.761913409051,1553.5528696476579,0.37170194762722264,6.175347969391544,2.9296905255119037
5187.0,-30.035504033265813,4.999861800903776,35.05461494974591,24.628229427058272,5.000895416318314,-26.531864088307508,-40.03140932237727,1.4972554713598307,-6.555383606645421,-6.555383606654496,40.10924234068926,41032.12150136433,25750.009442103194,25750.009442103194,66782.13094346752,77211.43459575038,77201.88815484253,25750.009442103194,102951.89759694572,102951.89759694572,102951.89759694572,130474.77743018817,125961.41482318663,4513.362607001549,0.0,90994.30831719517,54814.99522280845,40199.2367715408,27522.879833242445,67722.11660478325,20880.16187097062,1553.5530814564563,0.0,0.8783443715540908,2.723129724239858,0.0014947059257719628,1.0,1.0,-6.55539854946187,333660.94399618614,1559248.8375242257,4.6731535877392005,1559248.8375242257,4.6731535877392005,0.7586474234339142,0.09256861548538535,3.91381725061569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91381725061569,1.2847367958213927,1.2850350513780189,3.046396167172438,6454.947920718894,15242.76091400665,6454.034635262956,0.00033061785546708834,23249.503615142145,2370.7895780049403,19291.541428798766,1967.189756828149,0.8297614326799819,0.8297614326799819,35400.5179477825,35382.83765553947,1.0006246459300596,0.8,4275.026876254922,4272.891774033241,1.0006246459300596,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.534272744893,4632.441516551485,6.184651729821594,4.999861800903776,-3.7457384373626756,8.745600238266451,2.929690272176218,3.5,0.8370543634789194,0.6,0.0002321409575206655,0.9981499164063494,0.0002325712337445714,198.95167416899784,0.0,0.0,0.0,0.014523611921566183,7.857585075289582e-05,0.00015356510676776969,0.0006010257639603372,0.09256861548361299,0.09256861548361299,0.09256861548361299,0.09256861289023573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.11696017324,595.5973318105636,0.0,0.09256861548361299,0.09256861548538535,0.09256861548538535,0.3717019712605818,0.3717019712605818,0.5,10.000546917283648,-1.9519644126830826e-05,-1.9519644126830826e-05,9.094947017729282e-12,9.094947017729282e-12,-1.494280735414577e-05,9.094947017729282e-12,27522.879833242445,20880.16187097062,0.7586474234339142,0.9861199603845616,0.6058895314926735,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517084425118012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63267448883147,260.63267448883147,-12.517325511168508,244.86627484421905,276.3990741334436,124030.9685088256,124030.08228970158,0.8862191240267623,0.0,nan,276.3990741334436,3.249074133443628,270.0925142755986,-3.0574857244013742,263.78595441775457,-9.36404558224541,257.479394559909,-15.67060544009098,251.17283470206405,-21.977165297935926,244.86627484421905,-28.283725155780928,1.0,1.0,28837.30492052088,28837.30492052088,275.6285320923114,2.4785320923114114,275.6285320923114,275.6285320923114,77201.88756628694,77201.88815484253,-0.0005885555874556303,0.0,8545.783548066482,8545.783548066482,0.8861219974938607,3933.3863368687685,275.6285320923114,2.4785320923114114,1.0,0.002,0.12934682381397655,0.004902241614799742,0.00019977669713279583,0.0018002233028955451,0.09988834856639792,0.09988834856639792,0.0,2.8341044788771086e-14,0.9999999699065117,0.9999999699065117,0.0,0.0925686126996728,2.785712543065841e-09,0.0,0.0,0.0,1600072.6487628438,266.59461639335456,0.0,1.0,1284569.4646904285,2597.8793505250746,,,,,,,,,,,,,,,,,,2.0,15242.76091400665,1553.5530814564563,0.3717019712605818,6.175347969391544,2.929690272176218
5188.0,-30.035494751107375,4.999861725852989,35.0546154049814,24.628232360724382,5.00089530568092,-26.53185574542852,-40.03140429323537,1.4972563000019337,-6.555384305768428,-6.555384305766333,40.10924303426068,41032.136037134864,25750.00900643372,25750.00900643372,66782.14504356858,77211.44311347403,77201.89363844751,25750.00900643372,102951.90264488122,102951.90264488122,102951.90264488122,130474.78514244988,125961.42223503963,4513.362907410252,0.0,90994.31252998202,54815.00545364239,40199.230084821815,27522.882497568655,67722.11258239047,20880.163767093134,1553.5532208786801,0.0,0.8783443651227831,2.7231296532608344,0.0014947059257719628,1.0,1.0,-6.555410173953078,333660.9347840873,1559248.8674988507,4.673153806596639,1559248.8674988507,4.673153806596639,0.7586474188863637,0.09256862279326061,3.9138170774182894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138170774182894,1.2847367919451953,1.2850350475009216,3.04639604155218,6454.9476545446405,15242.759954363963,6454.034356618041,0.00033061788959103165,23249.505720386278,2370.7897926800974,19291.54059591047,1967.1896718971789,0.8297613217211204,0.8297613217211204,35400.51669452466,35382.83765553947,1.00062460164961,0.8,4275.0267249093695,4272.891774033241,1.00062460164961,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.534056216414,4632.441516551485,6.184651946820843,4.999861725852989,-3.7457391224834566,8.745600848336446,2.9296900182407675,3.5,0.8370542909259335,0.6,0.0002321409575206655,0.9981489518207276,0.00023257145849546424,198.95166657298475,0.0,0.0,0.0,0.014523611921566183,7.857589548408253e-05,0.00015356506203658297,0.0006010255622935774,0.09256862279243856,0.09256862279243856,0.09256862279243856,0.0925686181071047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1209916604,595.5973305336058,0.0,0.09256862279243856,0.09256862279326061,0.09256862279326061,0.3717019950646919,0.3717019950646919,0.5,10.000546776722379,-2.0537141153909033e-05,-2.0537141153909033e-05,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.5868186753541522e-05,-2.1032064978498966e-12,27522.882497568655,20880.163767093134,0.7586474188863637,0.9861202271609834,0.6058897821182899,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517083756855167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63267917764136,260.63267917764136,-12.517320822358613,244.86628391831184,276.3990744369704,124030.92761558158,124030.04570365987,0.8819119217012205,0.0,nan,276.3990744369704,3.2490744369704316,270.09251633323873,-3.057483666761243,263.78595822950786,-9.364041770492122,257.47940012577556,-15.670599874224422,251.17284202204368,-21.977157977956296,244.86628391831184,-28.28371608168814,1.0,1.0,28837.30492052088,28837.30492052088,275.62853203487333,2.4785320348733535,275.62853203487333,275.62853203487333,77201.89552915514,77201.89363844751,0.0018907076300820336,0.0,8545.783548066482,8545.783548066482,0.8861220084426462,3933.386162805381,275.62853203487333,2.4785320348733535,1.0,0.002,0.1293468286474967,0.004902241467459636,0.00019977670431118512,0.0018002232957118928,0.09988835215559255,0.09988835215559255,0.0,2.3077893762657453e-14,0.9999999477844442,0.9999999477844442,0.0,0.09256861795973853,4.833522085834455e-09,0.0,0.0,0.0,1600072.6479427975,266.59461569423155,0.0,1.0,1284569.4670763172,2597.8793408717706,,,,,,,,,,,,,,,,,,2.0,15242.759954363963,1553.5532208786801,0.3717019950646919,6.175347969391544,2.9296900182407675
5189.0,-30.035485548753044,4.999861651967842,35.05461586065199,24.628241022024326,5.000895918720908,-26.531847402005376,-40.031395527161635,1.4972577719756794,-6.555385133427819,-6.555385133421934,40.109243957283354,41032.12283151963,25750.008866739994,25750.008866739994,66782.13169825962,77211.44842075906,77201.90199884264,25750.008866739994,102951.91086558264,102951.91086558264,102951.91086558264,130474.79712210952,125961.43389059765,4513.363231511873,0.0,90994.30975479493,54814.9841655651,40199.250654699805,27522.886256526883,67722.13691122668,20880.16644378958,1553.5534154100023,0.0,0.878344357121262,2.7231295692320656,0.0014947059257719628,1.0,1.0,-6.5554100520860175,333660.92387831095,1559248.9073876175,4.673154078888451,1559248.9073876175,4.673154078888451,0.7586474125270194,0.09256863048557891,3.913815741790376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913815741790376,1.28473678505964,1.2850350406137678,3.0463950182672543,6454.945486326674,15242.75895684876,6454.035364872192,0.00033061841323559155,23249.51294543303,2370.790529429829,19291.543609649598,1967.1899792130441,0.8297611934893927,0.8297611934893927,35400.50702990949,35382.83765553947,1.0006242601767914,0.8,4275.0255577939715,4272.891774033241,1.0006242601767914,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.533840509325,4632.441516551485,6.184652233687622,4.999861651967842,-3.745739904086781,8.745601556054623,2.9296897652686194,3.5,0.837054218648177,0.6,0.0002321409575206655,0.9981479955292015,0.00023257168131424059,198.9516590422796,0.0,0.0,0.0,0.014523611921566183,7.857597345308283e-05,0.00015356498406758265,0.0006010250520314932,0.09256863048439763,0.09256863048439763,0.09256863048439763,0.09256862599856315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1261036242,595.5973289165482,0.0,0.09256863048439763,0.09256863048557891,0.09256863048557891,0.3717020187531323,0.3717020187531323,0.5,10.000546642189171,-2.111485599698426e-05,-2.111485599698426e-05,-5.9117155615240335e-12,-5.9117155615240335e-12,-2.491866410991861e-05,-5.9117155615240335e-12,27522.886256526883,20880.16644378958,0.7586474125270194,0.9861196758424905,0.6058893694584155,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517083202590122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326839062491,260.6326839062491,-12.517316093750878,244.86629293764034,276.3990748748573,124030.85862515027,124029.96922774478,0.8893974055007925,0.0,nan,276.3990748748573,3.2490748748573424,270.0925184874141,-3.0574815125858663,263.78596209997136,-9.36403790002862,257.4794057125276,-15.670594287472397,251.17284932508397,-21.977150674916004,244.86629293764034,-28.28370706235964,1.0,1.0,28837.30492052088,28837.30492052088,275.6285321855242,2.478532185524216,275.6285321855242,275.6285321855242,77201.90620282656,77201.90199884264,0.004203983917250298,0.0,8545.783548066482,8545.783548066482,0.8861220928752247,3933.384820499328,275.6285321855242,2.478532185524216,1.0,0.002,0.129346833303067,0.004902241297624164,0.00019977671116196353,0.0018002232888943964,0.09988835558098176,0.09988835558098176,0.0,5.635986469187948e-14,0.9999999497070791,0.9999999497070791,0.0,0.0925686258300321,4.6555468144375e-09,0.0,0.0,0.0,1600072.646971983,266.59461486657216,0.0,1.0,1284569.4699008605,2597.8793294436737,,,,,,,,,,,,,,,,,,2.0,15242.75895684876,1553.5534154100023,0.3717020187531323,6.175347969391544,2.9296897652686194
5190.0,-30.035476254163303,4.99986157575984,35.0546163198159,24.62823864715176,5.000894395191422,-26.531839189228556,-40.0313867610879,1.4972573302552732,-6.555386150529614,-6.555386150524077,40.10924496941964,41032.13223677595,25750.009145666583,25750.009145666583,66782.14138244253,77211.46045221193,77201.91104166131,25750.009145666583,102951.9201873279,102951.9201873279,102951.9201873279,130474.81072127711,125961.44714199785,4513.363579279268,0.0,90994.32027432379,54814.99205888223,40199.25357271285,27522.89053394922,67722.14410666208,20880.16948267595,1553.553639024651,0.0,0.8783443477531881,2.7231294659700187,0.0014947059257719628,1.0,1.0,-6.555406341959554,333660.9104763203,1559248.9511276851,4.673154397684065,1559248.9511276851,4.673154397684065,0.7586474050361993,0.09256863839337257,3.913816520919391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913816520919391,1.284736787125907,1.2850350426805144,3.0463956198179827,6454.946760940484,15242.757958044222,6454.0340101779475,0.0003306180482974904,23249.511004912514,2370.7903315518056,19291.539560377845,1967.1895663022385,0.8297610885795247,0.8297610885795246,35400.512667693874,35382.83765553947,1.000624459372524,0.8,4275.026238622422,4272.891774033241,1.000624459372524,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.533624995407,4632.441516551485,6.1846526208119625,4.99986157575984,-3.7457408295148715,8.745602405274711,2.929689512523022,3.5,0.8370541464351492,0.6,0.0002321409575206655,0.9981470296537496,0.0002325719063665336,198.95165143609458,0.0,0.0,0.0,0.014523611921566183,7.85760514221555e-05,0.00015356490609851,0.0006010248665217834,0.09256863839151472,0.09256863839151472,0.09256863839151472,0.09256863482512659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.131513821,595.5973272068816,0.0,0.09256863839151472,0.09256863839337257,0.09256863839337257,0.3717020423718678,0.3717020423718678,0.5,10.000546535178579,-2.056323444321606e-05,-2.056323444321606e-05,-5.5138116294983774e-12,-5.5138116294983774e-12,-2.01914354533983e-05,-5.5138116294983774e-12,27522.89053394922,20880.16948267595,0.7586474050361993,0.9861197140666567,0.6058894439631227,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082653090463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326884815696,260.6326884815696,-12.517311518430404,244.86630190866973,276.39907505446894,124030.8306036674,124029.97003775688,0.8605659105229141,0.0,nan,276.39907505446894,3.2490750544689604,270.09252042530903,-3.0574795746909444,263.7859657961497,-9.36403420385028,257.47941116699025,-15.670588833009731,251.17285653782974,-21.977143462170233,244.86630190866973,-28.28369809133025,1.0,1.0,28837.30492052088,28837.30492052088,275.62853222658345,2.478532226583468,275.62853222658345,275.62853222658345,77201.90885979116,77201.91104166131,-0.00218187014979776,0.0,8545.783548066482,8545.783548066482,0.886122043622083,3933.385603523988,275.62853222658345,2.478532226583468,1.0,0.002,0.1293468370725459,0.004902241096958574,0.0001997767165664008,0.0018002232834701793,0.0998883582832004,0.0998883582832004,0.0,3.658011393792293e-14,0.9999999592789364,0.9999999592789364,0.0,0.09256863462387915,3.769493414360454e-09,0.0,0.0,0.0,1600072.6457789598,266.59461384947036,0.0,1.0,1284569.4733719113,2597.8793153998076,,,,,,,,,,,,,,,,,,2.0,15242.757958044222,1553.553639024651,0.3717020423718678,6.175347969391544,2.929689512523022
5191.0,-30.035467055551194,4.999861506436885,35.05461677284314,24.62824685443195,5.000896754727955,-26.531830674523647,-40.03137796008957,1.4972603736997505,-6.555386667269545,-6.555386667271413,40.10924571068089,41032.12357994776,25750.008319006887,25750.008319006887,66782.13189895464,77211.46581124276,77201.91777181973,25750.008319006887,102951.92609082662,102951.92609082662,102951.92609082662,130474.81934683282,125961.45547328133,4513.363873551492,0.0,90994.31980626522,54814.97757496777,40199.26914588606,27522.893256006213,67722.16240189227,20880.171431694384,1553.5537768379584,0.0,0.8783443421296022,2.7231294135075683,0.0014947059257719628,1.0,1.0,-6.555413961891986,333660.9036674178,1559248.9831615416,4.67315458905473,1559248.9831615416,4.67315458905473,0.7586474008192357,0.09256864564805131,3.913815630218659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913815630218659,1.2847367728893726,1.285035028440675,3.0463949602816216,6454.945363462077,15242.756961394212,6454.034489998489,0.00033061837305844733,23249.51617641261,2370.790858898055,19291.540994593553,1967.1897125515395,0.8297609656998131,0.8297609656998131,35400.50622257555,35382.83765553947,1.0006242316518494,0.8,4275.025460298949,4272.891774033241,1.0006242316518494,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.533408778975,4632.441516551485,6.184652743439497,4.999861506436885,-3.7457413750217032,8.745602881458588,2.929689258953554,3.5,0.8370540739867297,0.6,0.0002321409575206655,0.9981460737530921,0.00023257212909509416,198.95164390845292,0.0,0.0,0.0,0.014523611921566183,7.857612970193317e-05,0.00015356482781873231,0.0006010244233687917,0.09256864564771983,0.09256864564771983,0.09256864564771983,0.09256864066069459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1358192587,595.597325843177,0.0,0.09256864564771983,0.09256864564805131,0.09256864564805131,0.3717020660439108,0.3717020660439108,0.5,10.000546385626691,-2.1723082795688242e-05,-2.1723082795688242e-05,1.8758328224066645e-12,1.8758328224066645e-12,-2.7294620565498917e-05,1.8758328224066645e-12,27522.893256006213,20880.171431694384,0.7586474008192357,0.9861193076299146,0.6058891524527169,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082098083194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6326932757546,260.6326932757546,-12.517306724245373,244.86631085890443,276.39907569260424,124030.79874930724,124029.89701750899,0.9017317982448498,0.0,nan,276.39907569260424,3.249075692604265,270.09252272586434,-3.0574772741356355,263.78596975912467,-9.364030240875309,257.47941679238517,-15.670583207614811,251.1728638256447,-21.97713617435528,244.86631085890443,-28.28368914109555,1.0,1.0,28837.30492052088,28837.30492052088,275.62853249737753,2.4785324973775573,275.62853249737753,275.62853249737753,77201.92385817425,77201.91777181973,0.0060863545222673565,0.0,8545.783548066482,8545.783548066482,0.8861220999283024,3933.3847083697524,275.62853249737753,2.4785324973775573,1.0,0.002,0.12934684217346837,0.00490224098166732,0.00019977672423266527,0.0018002232758146009,0.09988836211633263,0.09988836211633263,0.0,4.726601054994006e-14,0.9999999448961433,0.9999999448961433,0.0,0.09256864054716192,5.100889384686912e-09,0.0,0.0,0.0,1600072.645172843,266.59461333273043,0.0,1.0,1284569.4751353841,2597.8793082647967,,,,,,,,,,,,,,,,,,2.0,15242.756961394212,1553.5537768379584,0.3717020660439108,6.175347969391544,2.929689258953554
5192.0,-30.035457759716508,4.999861427823297,35.05461723753324,24.6282503818162,5.000894846438308,-26.531822499100116,-40.03137300079686,1.4972595858306332,-6.555388058724361,-6.555388058715786,40.10924695325808,41032.13330202356,25750.009434865013,25750.009434865013,66782.14273688858,77211.47445430762,77201.92891861798,25750.009434865013,102951.938353483,102951.938353483,102951.938353483,130474.83717342986,125961.47290352243,4513.364269907424,0.0,90994.32176361179,54814.98061136203,40199.26794694418,27522.898819946862,67722.16676689104,20880.175374413666,1553.5540704982482,0.0,0.8783443298541156,2.723129272239037,0.0014947059257719628,1.0,1.0,-6.555400324364939,333660.88533270906,1559249.0368624106,4.6731550067896315,1559249.0368624106,4.6731550067896315,0.758647390705845,0.09256865408055832,3.9138149833150857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138149833150857,1.2847367765748434,1.2850350321270014,3.0463944480125056,6454.94427802529,15242.755963131269,6454.034754932797,0.00033061861722849897,23249.52051937254,2370.7913017567203,19291.54178649993,1967.1897933035166,0.8297608447634588,0.8297608447634588,35400.50154157542,35382.83765553947,1.0006240662614856,0.8,4275.0248950133955,4272.891774033241,1.0006240662614856,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.533194225263,4632.441516551485,6.184653330152323,4.999861427823297,-3.7457425837452565,8.745604011568552,2.929689007334063,3.5,0.8370540020954466,0.6,0.0002321409575206655,0.9981451077502763,0.00023257235417793013,198.9516363012503,0.0,0.0,0.0,0.014523611921566183,7.857617381199796e-05,0.00015356478370866754,0.0006010241513885234,0.09256865407683482,0.09256865407683482,0.09256865407683482,0.09256865206254679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.14211976534,595.597323855303,0.0,0.09256865407683482,0.09256865408055832,0.09256865408055832,0.3717020895870103,0.3717020895870103,0.5,10.000546325082844,-1.9329613223817432e-05,-1.9329613223817432e-05,-8.58335624798201e-12,-8.58335624798201e-12,-1.226564916123607e-05,-8.58335624798201e-12,27522.898819946862,20880.175374413666,0.758647390705845,0.986119404105333,0.605889256958682,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517081548807071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63269786986467,260.63269786986467,-12.517302130135306,244.86631977012007,276.39907596960865,124030.71976964969,124029.85566968912,0.8640999605790514,0.0,nan,276.39907596960865,3.2490759696086684,270.0925247297113,-3.0574752702887054,263.78597348981395,-9.364026510186022,257.4794222499162,-15.670577750083794,251.17287101001796,-21.97712898998202,244.86631977012007,-28.283680229879906,1.0,1.0,28837.30492052088,28837.30492052088,275.6285324102955,2.478532410295543,275.6285324102955,275.6285324102955,77201.92725861694,77201.92891861798,-0.0016600010421825573,0.0,8545.783548066482,8545.783548066482,0.8861221408227262,3933.384058231661,275.6285324102955,2.478532410295543,1.0,0.002,0.12934684445730749,0.004902240719220157,0.0001997767271888473,0.0018002232728282338,0.09988836359442366,0.09988836359442366,0.0,1.708095470620563e-14,0.9999999753273519,0.9999999753273519,0.0,0.09256865179664449,2.2839138315489256e-09,0.0,0.0,0.0,1600072.643540717,266.5946119412756,0.0,1.0,1284569.4798839854,2597.8792890519644,,,,,,,,,,,,,,,,,,2.0,15242.755963131269,1553.5540704982482,0.3717020895870103,6.175347969391544,2.929689007334063
5193.0,-30.03544854146302,4.999861355713793,35.05461769302107,24.628253280557715,5.00089526400909,-26.531814160915868,-40.03136419979853,1.4972608834622787,-6.555388601640743,-6.555388601650068,40.10924761711305,41032.133577872686,25750.008653387144,25750.008653387144,66782.14223125983,77211.48312906692,77201.93446739504,25750.008653387144,102951.94312078218,102951.94312078218,102951.94312078218,130474.84432986459,125961.47976149079,4513.364568373794,0.0,90994.32677922308,54814.97722803008,40199.27727910333,27522.901209082407,67722.17848818573,20880.177082431892,1553.5541930214263,0.0,0.8783443243832327,2.723129217118995,0.0014947059257719628,1.0,1.0,-6.555412521132155,333660.8781788875,1559249.065550536,4.673155192963818,1559249.065550536,4.673155192963818,0.7586473869092532,0.0925686612625672,3.913814927345261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913814927345261,1.2847367705048207,1.2850350260555696,3.046394418840661,6454.944216213652,15242.754967122639,6454.034318582226,0.0003306185972995389,23249.522133368857,2370.7914663385413,19291.540482218872,1967.1896603038624,0.8297607310616808,0.8297607310616808,35400.50113657725,35382.83765553947,1.0006240519519811,0.8,4275.024846105127,4272.891774033241,1.0006240519519811,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5329771832085,4632.441516551485,6.184653464858112,4.999861355713793,-3.7457431502745324,8.745604505988325,2.929688752796358,3.5,0.837053929370388,0.6,0.0002321409575206655,0.9981441498105205,0.0002325725773824685,198.95162875753644,0.0,0.0,0.0,0.014523611921566183,7.857625209188862e-05,0.00015356470542877688,0.0006010238364205248,0.0925686612619194,0.0925686612619194,0.0925686612619194,0.09256865691280239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1459590806,595.597322639376,0.0,0.0925686612619194,0.0925686612625672,0.0925686612625672,0.37170211338241055,0.37170211338241055,0.5,10.00054619457603,-2.0051706087542698e-05,-2.0051706087542698e-05,9.322320693172514e-12,9.322320693172514e-12,-2.3919482089240773e-05,9.322320693172514e-12,27522.901209082407,20880.177082431892,0.7586473869092532,0.9861192259624387,0.6058891561651524,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708099372555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63270250466593,260.63270250466593,-12.517297495334049,244.86632865715438,276.39907635217696,124030.69066791396,124029.81891437863,0.8717535353607397,0.0,nan,276.39907635217696,3.249076352176985,270.0925268131727,-3.0574731868272806,263.78597727416843,-9.364022725831546,257.4794277351639,-15.670572264836096,251.17287819615908,-21.9771218038409,244.86632865715438,-28.283671342845594,1.0,1.0,28837.30492052088,28837.30492052088,275.6285325166612,2.4785325166612324,275.6285325166612,275.6285325166612,77201.9361955523,77201.93446739504,0.00172815726546105,0.0,8545.783548066482,8545.783548066482,0.8861221443608945,3933.3840019819872,275.6285325166612,2.4785325166612324,1.0,0.002,0.12934684892555193,0.004902240601759254,0.00019977673386719188,0.0018002232661328058,0.09988836693359593,0.09988836693359593,0.0,-2.6020852139652106e-18,0.9999999517302282,0.9999999517302282,0.0,0.09256865679429904,4.468268159256295e-09,0.0,0.0,0.0,1600072.6429038958,266.59461139835923,0.0,1.0,1284569.48173679,2597.8792815555125,,,,,,,,,,,,,,,,,,2.0,15242.754967122639,1553.5541930214263,0.37170211338241055,6.175347969391544,2.929688752796358
5194.0,-30.035439317323853,4.999861280924652,35.05461815029922,24.628256318997614,5.000895118693191,-26.53180587372259,-40.0313554337248,1.4972616750903143,-6.555389636540042,-6.555389636539634,40.10924857975091,41032.132400694194,25750.008975392266,25750.008975392266,66782.14137608645,77211.49179370704,77201.94274491075,25750.008975392266,102951.95172030301,102951.95172030301,102951.95172030301,130474.85702843846,125961.49211948985,4513.364908948611,0.0,90994.33105498312,54814.97166196414,40199.28821446554,27522.905308135454,67722.193522601,20880.179991254725,1553.5544086718153,0.0,0.8783443151069311,2.7231291120500445,0.0014947059257719628,1.0,1.0,-6.55541169644431,333660.8645423858,1559249.107152646,4.6731555086364365,1559249.107152646,4.6731555086364365,0.7586473796094042,0.09256866912777394,3.9138147277012365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138147277012365,1.2847367668017664,1.2850350223516556,3.046394272224587,6454.943905551785,15242.75396986966,6454.03405238391,0.00033061864154964877,23249.524411807884,2370.791698674663,19291.539686534292,1967.1895791666159,0.8297606155219491,0.8297606155219491,35400.499691951234,35382.83765553947,1.000624000910065,0.8,4275.024671649628,4272.891774033241,1.000624000910065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.53276170246,4632.441516551485,6.1846538622799585,4.999861280924652,-3.7457440887990616,8.745605369723712,2.9296885000896964,3.5,0.8370538571684847,0.6,0.0002321409575206655,0.9981431912601364,0.000232572800729715,198.95162120900662,0.0,0.0,0.0,0.014523611921566183,7.857633006121604e-05,0.00015356462745944944,0.0006010235006047469,0.0925686691260091,0.0925686691260091,0.0925686691260091,0.09256866521305945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.15117992664,595.5973209888564,0.0,0.0925686691260091,0.09256866912777394,0.09256866912777394,0.3717021370985566,0.3717021370985566,0.5,10.000546077193283,-2.0079995920241345e-05,-2.0079995920241345e-05,-3.979039320256561e-13,-3.979039320256561e-13,-2.2059904665638896e-05,-3.979039320256561e-13,27522.905308135454,20880.179991254725,0.7586473796094042,0.9861189944150167,0.6058890042745071,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517080443276673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327071221237,260.6327071221237,-12.517292877876287,244.86633752030355,276.3990767239435,124030.64954175768,124029.78105035446,0.868491403220389,0.0,nan,276.3990767239435,3.249076723943517,270.0925288832154,-3.0574711167845976,263.7859810424877,-9.364018957512258,257.47943320175995,-15.670566798240031,251.17288536103172,-21.97711463896826,244.86633752030355,-28.28366247969643,1.0,1.0,28837.30492052088,28837.30492052088,275.6285324503798,2.4785324503798165,275.6285324503798,275.6285324503798,77201.9441784035,77201.94274491075,0.001433492754586041,0.0,8545.783548066482,8545.783548066482,0.8861221569815192,3933.3838013397426,275.6285324503798,2.4785324503798165,1.0,0.002,0.12934685304526652,0.00490224039657388,0.00019977673980526336,0.0018002232602433307,0.09988836990263168,0.09988836990263168,0.0,4.859394137080031e-14,0.9999999554955854,0.9999999554955854,0.0,0.0925686650080595,4.119714429649696e-09,0.0,0.0,0.0,1600072.6416899965,266.59461036345994,0.0,1.0,1284569.4852685784,2597.879267265901,,,,,,,,,,,,,,,,,,2.0,15242.75396986966,1553.5544086718153,0.3717021370985566,6.175347969391544,2.9296885000896964
5195.0,-30.035430096921125,4.999861207254312,35.054618607766635,24.62826498029756,5.000895715240249,-26.53179751570519,-40.03135043950749,1.4972631340264086,-6.555390468505777,-6.555390468484114,40.10924949976242,41032.134462102185,25750.00884096416,25750.00884096416,66782.14330306635,77211.49710539317,77201.95105404532,25750.00884096416,102951.95989500948,102951.95989500948,102951.95989500948,130474.86893180382,125961.50368971765,4513.365242086172,0.0,90994.32825864237,54814.965615359644,40199.291825869695,27522.909036794346,67722.20086266405,20880.18264632471,1553.5546017744446,0.0,0.8783443070935321,2.723129027584038,0.0014947059257719628,1.0,1.0,-6.555411824907026,333660.85357986286,1559249.1469110646,4.6731557813324756,1559249.1469110646,4.6731557813324756,0.7586473732994857,0.09256867682319159,3.9138133886738293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138133886738293,1.2847367599771988,1.2850350155255037,3.0463932461489547,6454.941731420646,15242.752973041866,6454.035065022195,0.0003306191667444645,23249.53165165476,2370.792436933587,19291.542713377894,1967.1898878187653,0.8297604873259818,0.8297604873259818,35400.49000273614,35382.83765553947,1.000623658568116,0.8,4275.0235015635,4272.891774033241,1.000623658568116,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.532545429948,4632.441516551485,6.184654151251526,4.999861207254312,-3.745744873956046,8.745606081210358,2.9296882464544955,3.5,0.8370537847012844,0.6,0.0002321409575206655,0.9981422330990177,0.00023257302398668931,198.95161366353506,0.0,0.0,0.0,0.014523611921566183,7.85763744820205e-05,0.000153564583038645,0.0006010231211227629,0.09256867682188488,0.09256867682188488,0.09256867682188488,0.09256867300326863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.15618103,595.5973194077021,0.0,0.09256867682188488,0.09256867682319159,0.09256867682319159,0.3717021608026776,0.3717021608026776,0.5,10.000545962634826,-2.0035152090258634e-05,-2.0035152090258634e-05,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1356422905682848e-05,-2.1657342585967854e-11,27522.909036794346,20880.18264632471,0.7586473732994857,0.9861189159888044,0.6058889690444722,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079892476383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327117924936,260.6327117924936,-12.517288207506397,244.8663463700092,276.39907721497775,124030.58155475392,124029.70311116437,0.8784435895533337,0.0,nan,276.39907721497775,3.249077214977774,270.0925310459839,-3.0574689540160875,263.78598487699077,-9.36401512300921,257.4794387079969,-15.670561292003072,251.17289253900304,-21.977107460996933,244.8663463700092,-28.283653629990766,1.0,1.0,28837.30492052088,28837.30492052088,275.6285325907434,2.4785325907434412,275.6285325907434,275.6285325907434,77201.9548395543,77201.95105404532,0.003785508975852281,0.0,8545.783548066482,8545.783548066482,0.88612224162899,3933.3824556171985,275.6285325907434,2.4785325907434412,1.0,0.002,0.12934685703311732,0.004902240228634873,0.00019977674562297822,0.001800223254411312,0.0998883728114891,0.0998883728114891,0.0,3.4290278949633546e-14,0.9999999569200635,0.9999999569200635,0.0,0.09256867283533887,3.9878527200786605e-09,0.0,0.0,0.0,1600072.6407141313,266.5946095314942,0.0,1.0,1284569.4881078177,2597.8792557783336,,,,,,,,,,,,,,,,,,2.0,15242.752973041866,1553.5546017744446,0.3717021608026776,6.175347969391544,2.9296882464544955
5196.0,-30.03542085596149,4.999861130321324,35.054619067940834,24.628262710198783,5.000893917454182,-26.531789378619997,-40.031341708358354,1.4972624401159524,-6.555391539126674,-6.555391539126478,40.10925049280246,41032.14296295635,25750.009232716337,25750.009232716337,66782.15219567268,77211.5090939022,77201.95965798639,25750.009232716337,102951.96889070273,102951.96889070273,102951.96889070273,130474.88216344612,125961.51656744984,4513.365595996274,0.0,90994.33840048977,54814.97226955677,40199.295701036666,27522.913272743393,67722.20897378006,20880.185652071694,1553.554824684158,0.0,0.8783442975079042,2.723128918888476,0.0014947059257719628,1.0,1.0,-6.555409651076218,333660.8394726763,1559249.189825816,4.673156107531475,1559249.189825816,4.673156107531475,0.7586473657477912,0.09256868475157537,3.913814097400208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913814097400208,1.2847367632231526,1.2850350187722108,3.0463937901031306,6454.942883994272,15242.75197644669,6454.033795131113,0.0003306188333821815,23249.530032847935,2370.7922718612303,19291.538917588467,1967.1895007559633,0.8297603818370759,0.8297603818370759,35400.49513108706,35382.83765553947,1.0006238397643847,0.8,4275.024120871898,4272.891774033241,1.0006238397643847,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.532329338929,4632.441516551485,6.1846545663318615,4.999861130321324,-3.7457458404496875,8.74560697077101,2.92968799303215,3.5,0.8370537122949001,0.6,0.0002321409575206655,0.9981412728026732,0.00023257324774161346,198.95160610124142,0.0,0.0,0.0,0.014523611921566183,7.857645214082485e-05,0.00015356450537984065,0.0006010229260159103,0.09256868474959211,0.09256868474959211,0.09256868474959211,0.09256868158018977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.16144133854,595.5973177458399,0.0,0.09256868474959211,0.09256868475157537,0.09256868475157537,0.37170218450738474,0.37170218450738474,0.5,10.000545867560582,-1.926424943121674e-05,-1.926424943121674e-05,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.8111949714239017e-05,-1.7053025658242404e-13,27522.913272743393,20880.185652071694,0.7586473657477912,0.9861189291909935,0.6058890220022611,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079341899248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327162903577,260.6327162903577,-12.5172837096423,244.86635519049997,276.39907739021527,124030.54871367474,124029.70271651717,0.8459971576045183,0.0,nan,276.39907739021527,3.249077390215291,270.0925329502717,-3.0574670497283023,263.7859885103295,-9.364011489670474,257.4794440703866,-15.670555929613386,251.1728996304431,-21.977100369556865,244.86635519049997,-28.283644809500004,1.0,1.0,28837.30492052088,28837.30492052088,275.62853252690644,2.478532526906463,275.62853252690644,275.62853252690644,77201.95722635525,77201.95965798639,-0.0024316311319125816,0.0,8545.783548066482,8545.783548066482,0.886122196826401,3933.383167887209,275.62853252690644,2.478532526906463,1.0,0.002,0.12934686041284665,0.004902240019988346,0.0001997767504034751,0.0018002232496483193,0.09988837520173754,0.09988837520173754,0.0,5.179450618397752e-14,0.9999999634895429,0.9999999634895429,0.0,0.09256868137185037,3.37972499361725e-09,0.0,0.0,0.0,1600072.639458331,266.5946084608733,0.0,1.0,1284569.4917615135,2597.8792409955,,,,,,,,,,,,,,,,,,2.0,15242.75197644669,1553.554824684158,0.37170218450738474,6.175347969391544,2.92968799303215
5197.0,-30.035411712158677,4.9998610614239505,35.054619520649645,24.62827084762978,5.000896443640424,-26.53178089657845,-40.031332907360024,1.497265628062673,-6.555391996561184,-6.555391996547737,40.109251197742786,41032.13454177431,25750.008267896195,25750.008267896195,66782.1428096705,77211.51443075648,77201.96605746068,25750.008267896195,102951.97432535687,102951.97432535687,102951.97432535687,130474.89011681432,125961.52422907382,4513.365887740495,0.0,90994.33814249584,54814.958253523415,40199.310987747136,27522.915791457446,67722.22677920459,20880.187458249897,1553.5549514210384,0.0,0.878344292344114,2.7231288724470453,0.0014947059257719628,1.0,1.0,-6.5554189931342535,333660.83344521915,1559249.2202907274,4.673156283255304,1559249.2202907274,4.673156283255304,0.7586473619459564,0.09256869194941214,3.9138132479050567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138132479050567,1.2847367483106709,1.2850350038562672,3.046393164242727,6454.941557871178,15242.750980570685,6454.034226360339,0.0003306191397548948,23249.53501325141,2370.7927797210477,19291.54020656148,1967.1896321946313,0.8297602595306094,0.8297602595306094,35400.48898413192,35382.83765553947,1.0006236225785197,0.8,4275.023378555119,4272.891774033241,1.0006236225785197,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.532112303959,4632.441516551485,6.1846546569919445,4.9998610614239505,-3.745746341472876,8.745607402896827,2.92968773850279,3.5,0.8370536395722257,0.6,0.0002321409575206655,0.9981403226036077,0.00023257346914423355,198.95159861845622,0.0,0.0,0.0,0.014523611921566183,7.857653042097217e-05,0.0001535644270996933,0.00060102248918973,0.092568691948935,0.092568691948935,0.092568691948935,0.09256868700889775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1655646502,595.5973164395788,0.0,0.092568691948935,0.09256869194941214,0.09256869194941214,0.37170220828959216,0.37170220828959216,0.5,10.000545719356001,-2.0645700089971797e-05,-2.0645700089971797e-05,-1.34718902700115e-11,-1.34718902700115e-11,-2.699658654137238e-05,-1.34718902700115e-11,27522.915791457446,20880.187458249897,0.7586473619459564,0.9861185313265164,0.6058887383539788,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517078790094644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327210313364,260.6327210313364,-12.517278968663561,244.86636400961447,276.39907805305813,124030.52122977482,124029.62950551687,0.8917242579273212,0.0,nan,276.39907805305813,3.249078053058156,270.0925352443693,-3.05746475563069,263.78599243568067,-9.364007564319309,257.47944962699256,-15.670550373007416,251.1729068183033,-21.977093181696688,244.86636400961447,-28.283635990385505,1.0,1.0,28837.30492052088,28837.30492052088,275.62853281833105,2.4785328183310753,275.62853281833105,275.62853281833105,77201.97249520157,77201.96605746068,0.006437740885303356,0.0,8545.783548066482,8545.783548066482,0.8861222505277774,3933.382314144582,275.62853281833105,2.4785328183310753,1.0,0.002,0.12934686545787222,0.004902239915574439,0.00019977675800775225,0.001800223242006755,0.09988837900387612,0.09988837900387612,0.0,1.4507058748725044e-14,0.9999999454996469,0.9999999454996469,0.0,0.09256868690438574,5.045026399042066e-09,0.0,0.0,0.0,1600072.6389217773,266.5946080034388,0.0,1.0,1284569.4933225934,2597.8792346793575,,,,,,,,,,,,,,,,,,2.0,15242.750980570685,1553.5549514210384,0.37170220828959216,6.175347969391544,2.92968773850279
5198.0,-30.035402469979864,4.999860982745561,35.054619985866736,24.62827437501403,5.0008945217777,-26.53177277080428,-40.03132414128629,1.4972648226078147,-6.555393416500465,-6.555393416486767,40.10925246407678,41032.128792931755,25750.00944268976,25750.00944268976,66782.13823562152,77211.52304632029,77201.97745647977,25750.00944268976,102951.98689916953,102951.98689916953,102951.98689916953,130474.90837910946,125961.54208794303,4513.366291166422,0.0,90994.34007172736,54814.945818361186,40199.32694818464,27522.921479939927,67722.24842812456,20880.191488942935,1553.5552516781859,0.0,0.8783442798238751,2.723128728286596,0.0014947059257719628,1.0,1.0,-6.555404382107213,333660.8147351802,1559249.2750166033,4.673156709319157,1559249.2750166033,4.673156709319157,0.7586473515960672,0.0925687004541332,3.913812596342934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913812596342934,1.2847367520784034,1.2850350076248744,3.0463926481524726,6454.9404643378575,15242.749983056336,6454.034497208156,0.00033061938604098985,23249.539376707115,2370.7932246697,19291.541016143732,1967.189714749046,0.8297601386232727,0.8297601386232727,35400.484269421904,35382.83765553947,1.0006234559971297,0.8,4275.022809198703,4272.891774033241,1.0006234559971297,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.531897226639,4632.441516551485,6.184655258637995,4.999860982745561,-3.745747572111689,8.74560855485725,2.9296874862692843,3.5,0.8370535675055099,0.6,0.0002321409575206655,0.9981393621825495,0.00023257369292907344,198.951591055166,0.0,0.0,0.0,0.014523611921566183,7.857660839055514e-05,0.00015356434913011037,0.0006010220839746301,0.09256870045073762,0.09256870045073762,0.09256870045073762,0.09256869867971475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.17194422224,595.5973144271578,0.0,0.09256870045073762,0.0925687004541332,0.0925687004541332,0.37170223191986695,0.37170223191986695,0.5,10.000545666240395,-1.8197416807197442e-05,-1.8197416807197442e-05,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.0965620447223046e-05,-1.3699263945454732e-11,27522.921479939927,20880.191488942935,0.7586473515960672,0.9861181485505343,0.605888459779658,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517078244091601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327255758022,260.6327255758022,-12.517274424197751,244.8663728041584,276.39907834744577,124030.44257943965,124029.58781701534,0.8547624243159563,0.0,nan,276.39907834744577,3.2490783474457885,270.0925372387879,-3.0574627612120935,263.785996130131,-9.364003869868952,257.47945502147434,-15.67054497852564,251.172913912816,-21.977086087183977,244.8663728041584,-28.283627195841575,1.0,1.0,28837.30492052088,28837.30492052088,275.6285327322684,2.478532732268434,275.6285327322684,275.6285327322684,77201.97582583615,77201.97745647977,-0.0016306436154991388,0.0,8545.783548066482,8545.783548066482,0.8861222917166901,3933.381659324649,275.6285327322684,2.478532732268434,1.0,0.002,0.12934686749811747,0.004902239649248122,0.000199776760576009,0.0018002232395076723,0.0998883802880045,0.0998883802880045,0.0,8.36813257576452e-14,0.9999999779597073,0.9999999779597073,0.0,0.09256869841389194,2.040241253055654e-09,0.0,0.0,0.0,1600072.6372562402,266.5946065834995,0.0,1.0,1284569.4981684056,2597.8792150732133,,,,,,,,,,,,,,,,,,2.0,15242.749983056336,1553.5552516781859,0.37170223191986695,6.175347969391544,2.9296874862692843
