time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5199.0,-30.0353932296734,4.999860910681658,35.054620441787584,24.62828307123857,5.000894944516432,-26.531764412254415,-40.031319147068984,1.497266127098412,-6.5553939558723755,-6.555393955864929,40.10925312627381,41032.13048127955,25750.008647912553,25750.008647912553,66782.1391291921,77211.52835382191,77201.98299410303,25750.008647912553,102951.99164201558,102951.99164201558,102951.99164201558,130474.9155000393,125961.548906733,4513.366593306283,0.0,90994.33704353633,54814.93917099779,40199.330969487266,27522.92385802372,67722.25482751099,20880.193189243135,1553.5553735862943,0.0,0.8783442743784358,2.723128673526493,0.0014947059257719628,1.0,1.0,-6.555416784959277,333660.8076280729,1559249.3036341134,4.673156894627514,1559249.3036341134,4.673156894627514,0.7586473478236928,0.09256870765608313,3.9138112142946024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138112142946024,1.2847367459762964,1.2850350015213508,3.046391586877529,6454.9382156236015,15242.748987817577,6454.035561781353,0.0003306199305409421,23249.54681288492,2370.7939829488073,19291.54419822426,1967.1900392309565,0.8297600100976105,0.8297600100976105,35400.474268905884,35382.83765553947,1.000623102656252,0.8,4275.021601519346,4272.891774033241,1.000623102656252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.53167953544,4632.441516551485,6.184655391113944,4.999860910681658,-3.745748136351513,8.74560904703317,2.9296872309703437,3.5,0.8370534945629553,0.6,0.0002321409575206655,0.9981384019570659,0.0002325739166687736,198.9515834934086,0.0,0.0,0.0,0.014523611921566183,7.857665281150497e-05,0.00015356430470916054,0.000601021697886066,0.09256870765553565,0.09256870765553565,0.09256870765553565,0.09256870350823494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1757461642,595.5973132233049,0.0,0.09256870765553565,0.09256870765608313,0.09256870765608313,0.3717022558084457,0.3717022558084457,0.5,10.000545541822925,-1.8929159523395356e-05,-1.8929159523395356e-05,-7.44648787076585e-12,-7.44648787076585e-12,-2.282909434825342e-05,-7.44648787076585e-12,27522.92385802372,20880.193189243135,0.7586473478236928,0.9861180685623453,0.6058884274569512,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077692214277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63273017246007,260.63273017246007,-12.517269827539906,244.8663815995904,276.3990787453296,124030.37247568529,124029.50789650774,0.8645791775594049,0.0,nan,276.3990787453296,3.249078745329598,270.09253931618116,-3.0574606838188174,263.7859998870344,-9.364000112965584,257.4794604578867,-15.67053954211326,251.17292102873822,-21.97707897126176,244.8663815995904,-28.28361840040958,1.0,1.0,28837.30492052088,28837.30492052088,275.62853284088504,2.478532840885066,275.62853284088504,275.62853284088504,77201.98610766196,77201.98299410303,0.0031135589233599603,0.0,8545.783548066482,8545.783548066482,0.8861223790837478,3933.3802703660754,275.62853284088504,2.478532840885066,1.0,0.002,0.12934687176200638,0.004902239533157233,0.00019977676694018094,0.0018002232330773928,0.09988838347009046,0.09988838347009046,0.0,1.7573616173383044e-14,0.9999999539381195,0.9999999539381195,0.0,0.09256870339219438,4.2638887530582e-09,0.0,0.0,0.0,1600072.636623576,266.5946060441276,0.0,1.0,1284569.5000091116,2597.8792076257205,,,,,,,,,,,,,,,,,,2.0,15242.748987817577,1553.5553735862943,0.3717022558084457,6.175347969391544,2.9296872309703437
5200.0,-30.03538396907667,4.999860835858705,35.054620899418104,24.628280766215198,5.000893136597206,-26.53175625850852,-40.03131038099525,1.497265426032659,-6.55539499741792,-6.555394997425173,40.10925408745203,41032.139035606255,25750.008979469323,25750.008979469323,66782.14801507558,77211.54034308447,77201.99123154161,25750.008979469323,102952.00021101093,102952.00021101093,102952.00021101093,130474.92816756055,125961.5612303585,4513.366937202052,0.0,90994.3471697377,54814.94586227357,40199.33478607125,27522.92795654961,67722.26274262086,20880.196097264197,1553.5555893724027,0.0,0.8783442650717191,2.723128567782782,0.0014947059257719628,1.0,1.0,-6.555416217690606,333660.7939039968,1559249.3451722832,4.673157211335178,1559249.3451722832,4.673157211335178,0.7586473405092554,0.09256871554629201,3.913811921690667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913811921690667,1.284736749255721,1.2850350048015367,3.0463921297168723,6454.939365835031,15242.747992849387,6454.034294296354,0.00033061959784706557,23249.54519797938,2370.793818274271,19291.540409626778,1967.189652901529,0.829759904778843,0.8297599047788431,35400.47938763122,35382.83765553947,1.0006232835124063,0.8,4275.022219665339,4272.891774033241,1.0006232835124063,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.531463433854,4632.441516551485,6.18465579175235,4.999860835858705,-3.74574908032809,8.745609916186794,2.929686977535642,3.5,0.8370534221530406,0.6,0.0002321409575206655,0.9981374396240665,0.00023257414089997256,198.95157591504739,0.0,0.0,0.0,0.014523611921566183,7.85767307811999e-05,0.0001535642267394656,0.0006010215013581291,0.09256871554435141,0.09256871554435141,0.09256871554435141,0.0925687117904296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.18093708926,595.5973115824424,0.0,0.09256871554435141,0.09256871554629201,0.09256871554629201,0.3717022796172752,0.3717022796172752,0.5,10.00054542918263,-1.9011613176189712e-05,-1.9011613176189712e-05,7.275957614183426e-12,7.275957614183426e-12,-2.1220265409738204e-05,7.275957614183426e-12,27522.92795654961,20880.196097264197,0.7586473405092554,0.9861180845194408,0.6058884829579501,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170771404488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327346108781,260.6327346108781,-12.51726538912186,244.86639037897496,276.39907884278097,124030.34082871549,124029.50601265467,0.8348160607813495,0.0,nan,276.39907884278097,3.249078842780989,270.0925411500194,-3.0574588499806055,263.786003457259,-9.36399654274095,257.47946576449806,-15.670534235501918,251.17292807173624,-21.97707192826374,244.86639037897496,-28.283609621025022,1.0,1.0,28837.30492052088,28837.30492052088,275.62853276324324,2.4785327632432654,275.62853276324324,275.62853276324324,77201.98840195264,77201.99123154161,-0.002829588978784159,0.0,8545.783548066482,8545.783548066482,0.8861223343652598,3933.3809812991203,275.62853276324324,2.4785327632432654,1.0,0.002,0.12934687572432993,0.004902239327339621,0.0001997767726324328,0.0018002232274018167,0.09988838631621641,0.09988838631621641,0.0,3.424951294794809e-14,0.9999999571957031,0.9999999571957031,0.0,0.09256871158395323,3.9623387824831235e-09,0.0,0.0,0.0,1600072.6354018808,266.59460500258206,0.0,1.0,1284569.5035635831,2597.879193244339,,,,,,,,,,,,,,,,,,2.0,15242.747992849387,1553.5555893724027,0.3717022796172752,6.175347969391544,2.929686977535642
5201.0,-30.035374805872035,4.999860768982478,35.054621349563114,24.62828893857079,5.0008956505149245,-26.531747760233323,-40.03130157999692,1.4972686048767936,-6.555395457241104,-6.555395457172291,40.10925478672503,41032.13066136694,25750.00802535825,25750.00802535825,66782.13868672519,77211.54568066461,77201.99755792235,25750.00802535825,102952.00558328061,102952.00558328061,102952.00558328061,130474.93604439856,125961.56882413942,4513.367220259144,0.0,90994.34689337011,54814.93187407489,40199.350021439124,27522.93046111795,67722.28048255708,20880.197892917018,1553.555715530433,0.0,0.8783442599165175,2.7231285210988774,0.0014947059257719628,1.0,1.0,-6.555425761285676,333660.7878450696,1559249.3753925983,4.673157386766744,1559249.3753925983,4.673157386766744,0.7586473367149178,0.09256872273653108,3.91381107030729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91381107030729,1.284736734385819,1.2850349899281825,3.0463915022857395,6454.938036383751,15242.746998595683,6454.034728586471,0.0003306199051366685,23249.550184911135,2370.7943267997875,19291.541707749,1967.1897852731565,0.8297597826330908,0.8297597826330908,35400.47322701216,35382.83765553947,1.0006230658437887,0.8,4275.021475698484,4272.891774033241,1.0006230658437887,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.531246520141,4632.441516551485,6.18465588480451,4.999860768982478,-3.745749582543107,8.745610351525585,2.929686723148521,3.5,0.837053349471006,0.6,0.0002321409575206655,0.9981364874127533,0.00023257436277316417,198.951568416387,0.0,0.0,0.0,0.014523611921566183,7.857680906160364e-05,0.00015356414845906185,0.0006010210642413884,0.09256872273626811,0.09256872273626811,0.09256872273626811,0.09256871717730718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.1851222375,595.597310255794,0.0,0.09256872273626811,0.09256872273653108,0.09256872273653108,0.37170230340834126,0.37170230340834126,0.5,10.000545262466474,-2.1104284883222135e-05,-2.1104284883222135e-05,-6.88373802404385e-11,-6.88373802404385e-11,-3.03041134088744e-05,-6.88373802404385e-11,27522.93046111795,20880.197892917018,0.7586473367149178,0.9861176884603873,0.6058882005891015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517076587471776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327393038676,260.6327393038676,-12.517260696132382,244.8663991676968,276.39907944003824,124030.31425035736,124029.4315522905,0.8826980668402932,0.0,nan,276.39907944003824,3.2490794400382583,270.09254338556923,-3.0574566144307482,263.78600733110204,-9.363992668897936,257.4794712766342,-15.670528723365805,251.17293522216514,-21.97706477783484,244.8663991676968,-28.283600832303165,1.0,1.0,28837.30492052088,28837.30492052088,275.6285330437888,2.4785330437888433,275.6285330437888,275.6285330437888,77202.00380357243,77201.99755792235,0.0062456500745611265,0.0,8545.783548066482,8545.783548066482,0.8861223881859963,3933.3801256588267,275.6285330437888,2.4785330437888433,1.0,0.002,0.12934688138932907,0.004902239220008243,0.00019977678119328116,0.00180022321884918,0.09988839059664058,0.09988839059664058,0.0,4.24612602023533e-14,0.9999999388025647,0.9999999388025647,0.0,0.09256871707156265,5.664968424313908e-09,0.0,0.0,0.0,1600072.6348625252,266.5946045427589,0.0,1.0,1284569.5051328156,2597.8791868952226,,,,,,,,,,,,,,,,,,2.0,15242.746998595683,1553.555715530433,0.37170230340834126,6.175347969391544,2.929686723148521
5202.0,-30.035365544727167,4.999860692304933,35.05462181224004,24.628292431030445,5.000893732427679,-26.53173961701229,-40.03129662070421,1.497267804720395,-6.555396875781753,-6.555396875818508,40.10925604861336,41032.14024001124,25750.009202583544,25750.009202583544,66782.14944259479,77211.55429731557,77202.00891452485,25750.009202583544,102952.0181171084,102952.0181171084,102952.0181171084,130474.95425278423,125961.58663879521,4513.367613989013,0.0,90994.34882539546,54814.9347681211,40199.34895252706,27522.936135675835,67722.2850882029,20880.20191351915,1553.5560151205896,0.0,0.8783442474208605,2.723128377080456,0.0014947059257719628,1.0,1.0,-6.555411161403413,333660.7691534637,1559249.429925468,4.6731578119940975,1559249.429925468,4.6731578119940975,0.7586473263822232,0.09256873121355329,3.913810420929663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913810420929663,1.2847367381287664,1.2850349936719991,3.0463909879546,6454.936946577784,15242.746002699581,6454.034997652582,0.0003306201505186562,23249.554536108884,2370.7947704984767,19291.54251200561,1967.189867284507,0.8297596619343357,0.8297596619343357,35400.468528108664,35382.83765553947,1.0006228998208968,0.8,4275.02090825089,4272.891774033241,1.0006228998208968,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.53103154421,4632.441516551485,6.184656486884196,4.999860692304933,-3.7457508116525693,8.745611503957502,2.9296864710339565,3.5,0.8370532774382733,0.6,0.0002321409575206655,0.9981355250247944,0.00023257458701802939,198.9515608375784,0.0,0.0,0.0,0.014523611921566183,7.857685317202135e-05,0.00015356410434864414,0.0006010207918804536,0.09256873121058737,0.09256873121058737,0.09256873121058737,0.09256872881579455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.191569992,595.5973082209824,0.0,0.09256873121058737,0.09256873121355329,0.09256873121355329,0.3717023269673054,0.3717023269673054,0.5,10.000545190748637,-1.9228697283324436e-05,-1.9228697283324436e-05,3.6777692002942786e-11,3.6777692002942786e-11,-1.4285584882145486e-05,3.6777692002942786e-11,27522.936135675835,20880.20191351915,0.7586473263822232,0.9861177802198544,0.6058883008240218,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517076040310355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63274381113723,260.63274381113723,-12.517256188862746,244.86640794068438,276.3990796815898,124030.23663050772,124029.38886429633,0.8477662113639625,0.0,nan,276.3990796815898,3.2490796815898193,270.09254533340834,-3.0574546665916387,263.7860109852277,-9.3639890147723,257.4794766370473,-15.670523362952679,251.17294228886573,-21.97705771113425,244.86640794068438,-28.283592059315595,1.0,1.0,28837.30492052088,28837.30492052088,275.6285329540555,2.478532954055538,275.6285329540555,275.6285329540555,77202.00705631488,77202.00891452485,-0.0018582099728519097,0.0,8545.783548066482,8545.783548066482,0.8861224292368108,3933.379473034311,275.6285329540555,2.478532954055538,1.0,0.002,0.12934688405193395,0.0049022389513928245,0.0001997767847233489,0.0018002232154155887,0.09988839236167445,0.09988839236167445,0.0,1.3893747263793443e-13,0.9999999712372268,0.9999999712372268,0.0,0.09256872855101987,2.6625334179021114e-09,0.0,0.0,0.0,1600072.633198628,266.5946031242182,0.0,1.0,1284569.5099738536,2597.879167308395,,,,,,,,,,,,,,,,,,2.0,15242.746002699581,1553.5560151205896,0.3717023269673054,6.175347969391544,2.9296864710339565
5203.0,-30.035356360399046,4.999860622131131,35.05462226568766,24.628295364696555,5.000894135449378,-26.531731310813935,-40.03128785463048,1.4972690858664397,-6.555397418891573,-6.555397418898174,40.10925670766119,41032.140362978804,25750.008421101466,25750.008421101466,66782.14878408027,77211.56294565072,77202.01441197966,25750.008421101466,102952.02283308112,102952.02283308112,102952.02283308112,130474.96134375638,125961.59343757879,4513.367906177596,0.0,90994.35380934288,54814.93122667959,40199.35842518143,27522.938510675252,67722.29693585669,20880.20361119796,1553.556137004306,0.0,0.878344241967161,2.7231283219408184,0.0014947059257719628,1.0,1.0,-6.555423472887867,333660.7619970994,1559249.4584065683,4.673157997583556,1559249.4584065683,4.673157997583556,0.7586473225996275,0.09256873837708461,3.913810361307454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913810361307454,1.2847367321358603,1.2850349876777016,3.0463909557569733,6454.936878354876,15242.745009070986,6454.034566845578,0.00033062013232951535,23249.556163713856,2370.7949364679944,19291.541224294648,1967.1897359745324,0.8297595484598292,0.8297595484598291,35400.46809668171,35382.83765553947,1.0006228845776068,0.8,4275.020856151035,4272.891774033241,1.0006228845776068,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.530813952051,4632.441516551485,6.184656622406353,4.999860622131131,-3.7457513781713807,8.745612000302511,2.9296862158512016,3.5,0.8370532045289147,0.6,0.0002321409575206655,0.9981345706203705,0.00023257480940308775,198.95155332163287,0.0,0.0,0.0,0.014523611921566183,7.857693114190033e-05,0.00015356402637876516,0.0006010204775653023,0.09256873837640488,0.09256873837640488,0.09256873837640488,0.09256873362908681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.19544363435,595.5973069936588,0.0,0.09256873837640488,0.09256873837708461,0.09256873837708461,0.37170235071989816,0.37170235071989816,0.5,10.00054504830021,-2.0397843627506518e-05,-2.0397843627506518e-05,6.59383658785373e-12,6.59383658785373e-12,-2.6053989699903468e-05,6.59383658785373e-12,27522.938510675252,20880.20361119796,0.7586473225996275,0.9861175979800733,0.6058881966428645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517075487300686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327483704804,260.6327483704804,-12.517251629519592,244.86641670863125,276.3990800323293,124030.20855210967,124029.3509914254,0.8575606842999486,0.0,nan,276.3990800323293,3.2490800323293456,270.0925473675891,-3.0574526324109,263.78601470285025,-9.363985297149725,257.47948203811126,-15.67051796188872,251.1729493733713,-21.97705062662868,244.86641670863125,-28.28358329136873,1.0,1.0,28837.30492052088,28837.30492052088,275.6285330542703,2.478533054270315,275.6285330542703,275.6285330542703,77202.01608447716,77202.01441197966,0.0016724974993849173,0.0,8545.783548066482,8545.783548066482,0.8861224330058662,3933.379413113991,275.6285330542703,2.478533054270315,1.0,0.002,0.12934688892027174,0.004902238831892187,0.00019977679201955975,0.0018002232079840652,0.09988839600977988,0.09988839600977988,0.0,3.6247047030535384e-15,0.9999999474082112,0.9999999474082112,0.0,0.09256873350872907,4.8683555393934495e-09,0.0,0.0,0.0,1600072.6325615803,266.5946025811084,0.0,1.0,1284569.5118273166,2597.8791598092816,,,,,,,,,,,,,,,,,,2.0,15242.745009070986,1553.556137004306,0.37170235071989816,6.175347969391544,2.9296862158512016
5204.0,-30.035347175226253,4.9998605508899585,35.05462272184914,24.628298298362665,5.000894427549363,-26.5317230149487,-40.03127905363215,1.4972702672753222,-6.555398365420899,-6.555398365469903,40.10925769286166,41032.140194079395,25750.0085495834,25750.0085495834,66782.1487436628,77211.57159642776,77202.0232894718,25750.0085495834,102952.03183905521,102952.03183905521,102952.03183905521,130474.97447553376,125961.6062311125,4513.368244421254,0.0,90994.35865053107,54814.92724819644,40199.368224816244,27522.942636478547,67722.3108612948,20880.206544743352,1553.5563518219406,0.0,0.8783442330842968,2.723128225843706,0.0014947059257719628,1.0,1.0,-6.555420712146429,333660.7495250184,1559249.5009828608,4.673158299867531,1559249.5009828608,4.673158299867531,0.7586473154607023,0.09256874620903559,3.913810272947314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913810272947314,1.2847367266095011,1.2850349821500595,3.04639090008433,6454.936760391226,15242.744014212203,6454.034169576867,0.0003306201269331607,23249.557925557627,2370.7951161260603,19291.54003683188,1967.189614887029,0.829759434506288,0.8297594345062879,35400.467457306775,35382.83765553947,1.000622861987044,0.8,4275.020778939029,4272.891774033241,1.000622861987044,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.530597923863,4632.441516551485,6.184656974161207,4.9998605508899585,-3.745752249338281,8.74561280022824,2.9296859625026124,3.5,0.8370531321436036,0.6,0.0002321409575206655,0.9981336161291595,0.00023257503180879364,198.95154580499667,0.0,0.0,0.0,0.014523611921566183,7.857700942248835e-05,0.00015356394809817715,0.0006010201576209938,0.09256874620724342,0.09256874620724342,0.09256874620724342,0.09256874222616251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2007836515,595.5973053054922,0.0,0.09256874620724342,0.09256874620903559,0.09256874620903559,0.37170237434311487,0.37170237434311487,0.5,10.000544928828798,-2.044609942686293e-05,-2.044609942686293e-05,4.899902705801651e-11,4.899902705801651e-11,-2.2346676530560217e-05,4.899902705801651e-11,27522.942636478547,20880.206544743352,0.7586473154607023,0.9861173946122779,0.6058880695627652,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517074938878005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327529624224,260.6327529624224,-12.51724703757759,244.86642547159119,276.3990804532533,124030.17733583438,124029.31364369266,0.8636921417172088,0.0,nan,276.3990804532533,3.2490804532533275,270.0925494569204,-3.0574505430795966,263.7860184605886,-9.363981539411384,257.47948746425675,-15.670512535743228,251.1729564679239,-21.977043532076067,244.86642547159119,-28.283574528408792,1.0,1.0,28837.30492052088,28837.30492052088,275.62853314651403,2.478533146514053,275.62853314651403,275.62853314651403,77202.02473182647,77202.0232894718,0.0014423546672333032,0.0,8545.783548066482,8545.783548066482,0.8861224385916078,3933.3793243120504,275.62853314651403,2.478533146514053,1.0,0.002,0.12934689309372457,0.004902238642453175,0.00019977679807690733,0.0018002232019458829,0.09988839903845366,0.09988839903845366,0.0,2.2789929665645303e-14,0.9999999549148227,0.9999999549148227,0.0,0.09256874203555726,4.173478331404474e-09,0.0,0.0,0.0,1600072.6314513355,266.5946016345791,0.0,1.0,1284569.5150575258,2597.879146739856,,,,,,,,,,,,,,,,,,2.0,15242.744014212203,1553.5563518219406,0.37170237434311487,6.175347969391544,2.9296859625026124
5205.0,-30.035337989172366,4.99986047883207,35.05462318012846,24.628301232028775,5.000894715050194,-26.531714718750653,-40.03127032248301,1.4972714446302855,-6.555399300512079,-6.555399300592348,40.10925866629004,41032.14001786284,25750.008647574203,25750.008647574203,66782.14866543704,77211.58024592955,77202.03203845017,25750.008647574203,102952.04068602437,102952.04068602437,102952.04068602437,130474.98736429882,125961.6187752513,4513.368589047517,0.0,90994.36348474331,54814.923256683534,40199.37803117753,27522.946678274457,67722.32470945199,20880.20941901931,1553.5565622676172,0.0,0.8783442243082227,2.7231281309078623,0.0014947059257719628,1.0,1.0,-6.555418542583027,333660.73720365483,1559249.5430509292,4.673158598517445,1559249.5430509292,4.673158598517445,0.758647308483918,0.0925687540156717,3.913810183577414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913810183577414,1.284736721102106,1.2850349766413858,3.046390843580752,6454.936640666924,15242.743019676485,6454.033773671368,0.0003306201220027291,23249.559691617444,2370.795296214043,19291.538853443853,1967.1894942150332,0.8297593205775573,0.8297593205775573,35400.46681062519,35382.83765553947,1.0006228391383216,0.8,4275.02070084466,4272.891774033241,1.0006228391383216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.530381521382,4632.441516551485,6.184657319148702,4.99986047883207,-3.7457531122765007,8.74561359110857,2.9296857087150774,3.5,0.8370530596328792,0.6,0.0002321409575206655,0.9981326615473631,0.00023257525423603224,198.95153828764,0.0,0.0,0.0,0.014523611921566183,7.857708708187283e-05,0.00015356387043879267,0.0006010198399529094,0.09256875401353146,0.09256875401353146,0.09256875401353146,0.09256875061346405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2059832064,595.5973036624241,0.0,0.09256875401353146,0.0925687540156717,0.0925687540156717,0.371702397953601,0.371702397953601,0.5,10.000544826685697,-1.9867902381065505e-05,-1.9867902381065505e-05,8.026290743146092e-11,8.026290743146092e-11,-1.9241990685259225e-05,8.026290743146092e-11,27522.946678274457,20880.20941901931,0.758647308483918,0.986117191811584,0.6058879430660772,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517074390404927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63275758069784,260.63275758069784,-12.517242419302136,244.8664342305813,276.3990809308143,124030.1454789715,124029.27683375019,0.8686452213105522,0.0,nan,276.3990809308143,3.24908093081433,270.0925515907669,-3.057448409233075,263.7860222507211,-9.363977749278888,257.47949291067516,-15.670507089324815,251.17296357062827,-21.977036429371708,244.8664342305813,-28.283565769418686,1.0,1.0,28837.30492052088,28837.30492052088,275.6285332351688,2.478533235168811,275.6285332351688,275.6285332351688,77202.03337732777,77202.03203845017,0.0013388775987550616,0.0,8545.783548066482,8545.783548066482,0.886122444241182,3933.379234495301,275.6285332351688,2.478533235168811,1.0,0.002,0.12934689668518864,0.004902238457346991,0.00019977680324006632,0.0018002231967311157,0.09988840162003315,0.09988840162003315,0.0,-2.881809374466471e-14,0.9999999612012365,0.9999999612012365,0.0,0.09256875042411851,3.5915531978111302e-09,0.0,0.0,0.0,1600072.6303545076,266.5946006994879,0.0,1.0,1284569.5182487015,2597.8791338283677,,,,,,,,,,,,,,,,,,2.0,15242.743019676485,1553.5565622676172,0.371702397953601,6.175347969391544,2.9296857087150774
5206.0,-30.035328743328034,4.999860404929401,35.0546236397712,24.62830451494085,5.000893703067563,-26.531706498688838,-40.031265328265704,1.4972714584282596,-6.555400294132426,-6.555400294120559,40.10925962218951,41032.15191254435,25750.008868980553,25750.008868980553,66782.1607815249,77211.58887772143,77202.0403530832,25750.008868980553,102952.04922206375,102952.04922206375,102952.04922206375,130474.99991053015,125961.63097175662,4513.368938773542,0.0,90994.36660783182,54814.9296426543,40199.3744057528,27522.950688466397,67722.3250942192,20880.212266979368,1553.5567725932174,0.0,0.8783442152814636,2.7231280300297547,0.0014947059257719628,1.0,1.0,-6.55541782958494,333660.72411106847,1559249.584361342,4.673158905698177,1559249.584361342,4.673158905698177,0.7586473014221293,0.09256876184009862,3.9138097651794617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138097651794617,1.284736721037562,1.2850349765768267,3.0463905180655555,6454.935950939283,15242.742025464591,6454.033769031557,0.00033062026419189455,23249.562975031164,2370.7956310290633,19291.538839575147,1967.1894928008187,0.8297592027984899,0.8297592027984899,35400.46378309299,35382.83765553947,1.0006227321687633,0.8,4275.020335234711,4272.891774033241,1.0006227321687633,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5301648075665,4632.441516551485,6.1846576942407445,4.999860404929401,-3.7457540200658457,8.745614424995246,2.9296854545624313,3.5,0.8370529870178375,0.6,0.0002321409575206655,0.9981317007533564,0.00023257547811120842,198.95153072135474,0.0,0.0,0.0,0.014523611921566183,7.857713150307319e-05,0.0001535638260175923,0.0006010196018459726,0.09256876183809307,0.09256876183809307,0.09256876183809307,0.09256875876519145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2110504136,595.5973020615365,0.0,0.09256876183809307,0.09256876184009862,0.09256876184009862,0.37170242162224304,0.37170242162224304,0.5,10.000544734412774,-1.904302251887202e-05,-1.904302251887202e-05,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.753546439431375e-05,-1.1880274541908875e-11,27522.950688466397,20880.212266979368,0.7586473014221293,0.9861173651172448,0.6058881152627005,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517073841879276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63276210781993,260.63276210781993,-12.517237892180049,244.86644298483745,276.39908123080215,124030.08733422069,124029.23583395583,0.8515002648526242,0.0,nan,276.39908123080215,3.249081230802176,270.0925535816087,-3.0574464183912937,263.78602593241646,-9.363974067583513,257.47949828322373,-15.670501716776243,251.17297063403078,-21.9770293659692,244.86644298483745,-28.28355701516253,1.0,1.0,28837.30492052088,28837.30492052088,275.6285332145921,2.478533214592119,275.6285332145921,275.6285332145921,77202.03894271598,77202.0403530832,-0.001410367214703001,0.0,8545.783548066482,8545.783548066482,0.8861224706904705,3933.378814005359,275.6285332145921,2.478533214592119,1.0,0.002,0.12934689995680146,0.004902238263172524,0.0001997768078851865,0.0018002231921145976,0.09988840394259324,0.09988840394259324,0.0,-2.1597307275911248e-16,0.9999999646568571,0.9999999646568571,0.0,0.09256875856842764,3.2716709737919755e-09,0.0,0.0,0.0,1600072.6291890275,266.59459970586755,0.0,1.0,1284569.5216396176,2597.879120108715,,,,,,,,,,,,,,,,,,2.0,15242.742025464591,1553.5567725932174,0.37170242162224304,6.175347969391544,2.9296854545624313
5207.0,-30.035319512419928,4.999860333467374,35.05462409410932,24.628313560411357,5.000892708591064,-26.531698290318374,-40.03125656219197,1.4972714864920487,-6.555401056495782,-6.555401056494544,40.10926038842001,41032.134637746,25750.008575849733,25750.008575849733,66782.14321359573,77211.59412323468,77202.04669545262,25750.008575849733,102952.05527130235,102952.05527130235,102952.05527130235,130475.00898594363,125961.63973677081,4513.36924917281,0.0,90994.36169596457,54814.902210485845,40199.3994283097,27522.95371464127,67722.35314295097,20880.214419914675,1553.5569307145938,0.0,0.8783442082307122,2.7231279526302887,0.0014947059257719628,1.0,1.0,-6.555425806522237,333660.7140656839,1559249.617475268,4.673159145635338,1559249.617475268,4.673159145635338,0.7586472962314039,0.0925687692777045,3.9138080231051857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138080231051857,1.284736720906286,1.2850349764455204,3.0463891623991923,6454.933078444936,15242.7410327567,6454.035262824847,0.00033062096976899514,23249.572068629554,2370.796558318035,19291.543304623257,1967.1899481090136,0.829759070303628,0.829759070303628,35400.45117742357,35382.83765553947,1.000622286781985,0.8,4275.0188129525895,4272.891774033241,1.000622286781985,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.529947516807,4632.441516551485,6.184657946607884,4.999860333467374,-3.745754752679427,8.7456150861468,2.9296851997331794,3.5,0.8370529142094798,0.6,0.0002321409575206655,0.9981307415124566,0.00023257570162492423,198.95152316729306,0.0,0.0,0.0,0.014523611921566183,7.857720947320688e-05,0.00015356374804745862,0.0006010190291662468,0.09256876927661303,0.09256876927661303,0.09256876927661303,0.09256876481270039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2154013821,595.5973006842507,0.0,0.09256876927661303,0.0925687692777045,0.0925687692777045,0.37170244537601177,0.37170244537601177,0.5,10.00054460046188,-1.9909379147975415e-05,-1.9909379147975415e-05,-1.2505552149377763e-12,-1.2505552149377763e-12,-2.475002770552237e-05,-1.2505552149377763e-12,27522.95371464127,20880.214419914675,0.7586472962314039,0.9861166972835304,0.6058876092378801,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707328978341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327665605955,260.6327665605955,-12.517233439404492,244.86645173279965,276.399081388391,124029.9889372858,124029.15142077814,0.8375165076594953,0.0,nan,276.399081388391,3.249081388391005,270.09255545727257,-3.05744454272741,263.78602952615506,-9.363970473844915,257.47950359503653,-15.670496404963444,251.17297766391835,-21.97702233608163,244.86645173279965,-28.28354826720033,1.0,1.0,28837.30492052088,28837.30492052088,275.6285331943817,2.4785331943817255,275.6285331943817,275.6285331943817,77202.04577194262,77202.04669545262,-0.0009235100005753338,0.0,8545.783548066482,8545.783548066482,0.8861225808167809,3933.3770632207115,275.6285331943817,2.4785331943817255,1.0,0.002,0.12934690458072287,0.004902238105270134,0.00019977681471388802,0.001800223185296678,0.09988840735694401,0.09988840735694401,0.0,1.0566200692174732e-14,0.9999999500485367,0.9999999500485367,0.0,0.09256876465375902,4.623945481209114e-09,0.0,0.0,0.0,1600072.6282948025,266.5945989435042,0.0,1.0,1284569.524241326,2597.879109582217,,,,,,,,,,,,,,,,,,2.0,15242.7410327567,1553.5569307145938,0.37170244537601177,6.175347969391544,2.9296851997331794
5208.0,-30.035310307031438,4.999860265973233,35.05462454433243,24.628316319454484,5.00089361276084,-26.531689915052667,-40.03124776119364,1.4972732207835906,-6.5554017307583194,-6.555401730774186,40.10926117836379,41032.13615091998,25750.008099658782,25750.008099658782,66782.14425057876,77211.60279298981,77202.05365743142,25750.008099658782,102952.0617570902,102952.0617570902,102952.0617570902,130475.01855022169,125961.64900530272,4513.369544918965,0.0,90994.36734300443,54814.90070094074,40199.40738007076,27522.956793131503,67722.36417320227,20880.21661551467,1553.5570893152208,0.0,0.8783442015676857,2.7231278841752937,0.0014947059257719628,1.0,1.0,-6.55543165922262,333660.7051811688,1559249.6516117058,4.673159372378222,1559249.6516117058,4.673159372378222,0.7586472911487997,0.09256877667979586,3.9138080920716556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138080920716556,1.2847367127936695,1.2850349683310205,3.046389235317368,6454.933232949799,15242.74004005778,6454.034679639988,0.00033062089413097423,23249.573101791848,2370.796663671269,19291.541561444687,1967.1897703542686,0.8297589584540752,0.8297589584540752,35400.45167646576,35382.83765553947,1.0006223044142721,0.8,4275.018873217774,4272.891774033241,1.0006223044142721,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.529730748815,4632.441516551485,6.184658154230982,4.999860265973233,-3.74575541732135,8.745615683294583,2.9296849455170166,3.5,0.8370528415762905,0.6,0.0002321409575206655,0.9981297849244615,0.00023257592452091181,198.95151563411576,0.0,0.0,0.0,0.014523611921566183,7.857728775405155e-05,0.00015356366976661395,0.0006010187333807931,0.09256877667863392,0.09256877667863392,0.09256877667863392,0.09256877123368147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2200091256,595.5972992246277,0.0,0.09256877667863392,0.09256877667979586,0.09256877667979586,0.37170246902989423,0.37170246902989423,0.5,10.000544437034558,-2.1669927377843123e-05,-2.1669927377843123e-05,1.5859313862165436e-11,1.5859313862165436e-11,-2.9928448441296496e-05,1.5859313862165436e-11,27522.956793131503,20880.21661551467,0.7586472911487997,0.9861165519824608,0.6058875328979786,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707273857947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327711228262,260.6327711228262,-12.51722887717375,244.8664604884645,276.39908175718756,124029.97202985096,124029.11392605981,0.8581037911226969,0.0,nan,276.39908175718756,3.2490817571875823,270.0925575034427,-3.0574424965572575,263.7860332496989,-9.363966750301074,257.479508995954,-15.67049100404597,251.17298474220937,-21.97701525779061,244.8664604884645,-28.28353951153548,1.0,1.0,28837.30492052088,28837.30492052088,275.62853333477034,2.4785333347703613,275.62853333477034,275.62853333477034,77202.05587970797,77202.05365743142,0.002222276554675773,0.0,8545.783548066482,8545.783548066482,0.8861225764570226,3933.377132532014,275.62853333477034,2.4785333347703613,1.0,0.002,0.12934691017524688,0.004902237959196419,0.00019977682307785588,0.0018002231769094696,0.09988841153892794,0.09988841153892794,0.0,-1.2674757077224541e-14,0.9999999395630551,0.9999999395630551,0.0,0.09256877108522181,5.594574055018989e-09,0.0,0.0,0.0,1600072.6275039169,266.59459826924166,0.0,1.0,1284569.5265423744,2597.879100272183,,,,,,,,,,,,,,,,,,2.0,15242.74004005778,1553.5570893152208,0.37170246902989423,6.175347969391544,2.9296849455170166
5209.0,-30.035301100698558,4.99986019561692,35.054624999935285,24.62832505060362,5.000893863899718,-26.531681604238496,-40.03124280190093,1.497274367444129,-6.555402772489344,-6.5554027724332125,40.10926223403498,41032.137275968256,25750.008443518243,25750.008443518243,66782.14571948649,77211.60806942864,77202.06326582468,25750.008443518243,102952.07170934291,102952.07170934291,102952.07170934291,130475.0330005385,125961.6631116963,4513.369888842203,0.0,90994.36407583035,54814.893282387544,40199.41199271423,27522.96129119559,67722.37328390982,20880.21981153263,1553.5573240626254,0.0,0.8783441919002314,2.723127778412769,0.0014947059257719628,1.0,1.0,-6.555425405262099,333660.6914546512,1559249.6972343992,4.673159701361829,1559249.6972343992,4.673159701361829,0.7586472832853226,0.09256878462381223,3.9138066663584934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138066663584934,1.2847367074298557,1.2850349629659614,3.046388138304346,6454.930908510844,15242.739047155315,6454.035797286215,0.0003306214582569418,23249.580736315176,2370.7974421759905,19291.54490216405,1967.1901110128383,0.8297588296734836,0.8297588296734836,35400.441359988195,35382.83765553947,1.0006219399098417,0.8,4275.017627382363,4272.891774033241,1.0006219399098417,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.529514899913,4632.441516551485,6.184658557449245,4.99986019561692,-3.745756360126119,8.74561655574304,2.92968469237873,3.5,0.8370527692510656,0.6,0.0002321409575206655,0.9981288282393079,0.00023257614743996572,198.9515081001662,0.0,0.0,0.0,0.014523611921566183,7.857733186471792e-05,0.00015356362565594758,0.0006010183418024278,0.09256878462140708,0.09256878462140708,0.09256878462140708,0.0925687806070188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2256950756,595.5972974274266,0.0,0.09256878462140708,0.09256878462381223,0.09256878462381223,0.37170249248440557,0.37170249248440557,0.5,10.000544316492386,-2.1486742753040744e-05,-2.1486742753040744e-05,-5.610445441561751e-11,-5.610445441561751e-11,-2.2632828859059373e-05,-5.610445441561751e-11,27522.96129119559,20880.21981153263,0.7586472832853226,0.9861164410100979,0.6058874680004325,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517072188899425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327757153305,260.6327757153305,-12.517224284669453,244.8664692446581,276.39908218600254,124029.8979939886,124029.0341960628,0.8637979258079228,0.0,nan,276.39908218600254,3.2490821860025676,270.09255959773367,-3.057440402266309,263.7860370094651,-9.363962990534901,257.4795144211964,-15.67048557880355,251.1729918329273,-21.977008167072682,244.8664692446581,-28.28353075534187,1.0,1.0,28837.30492052088,28837.30492052088,275.62853341745443,2.4785334174544573,275.62853341745443,275.62853341745443,77202.06575274115,77202.06326582468,0.0024869164772098884,0.0,8545.783548066482,8545.783548066482,0.8861226665843622,3933.3756996902857,275.62853341745443,2.4785334174544573,1.0,0.002,0.12934691440227158,0.004902237752208478,0.0001997768291788634,0.0018002231708165526,0.0998884145894317,0.0998884145894317,0.0,-4.584006785268713e-15,0.9999999543356264,0.9999999543356264,0.0,0.09256878039671666,4.227095566217679e-09,0.0,0.0,0.0,1600072.626282004,266.59459722751063,0.0,1.0,1284569.5300974757,2597.8790858882417,,,,,,,,,,,,,,,,,,2.0,15242.739047155315,1553.5573240626254,0.37170249248440557,6.175347969391544,2.92968469237873
5210.0,-30.03529187336268,4.999860122801911,35.05462545645639,24.62832274558025,5.000892044472596,-26.531673481578764,-40.0312340358272,1.49727365269334,-6.555403797754536,-6.555403797762114,40.109263171738085,41032.145687909826,25750.008738489,25750.008738489,66782.15442639883,77211.62003243,77202.07125401484,25750.008738489,102952.07999250383,102952.07999250383,102952.07999250383,130475.04524321864,125961.67501824774,4513.370224970897,0.0,90994.37417429374,54814.89982979192,40199.41593833536,27522.96525071481,67722.38118905017,20880.222620974524,1553.5575327446024,0.0,0.8783441827712128,2.7231276743219817,0.0014947059257719628,1.0,1.0,-6.555425446913091,333660.6779451016,1559249.737757355,4.673160012022466,1559249.737757355,4.673160012022466,0.7586472762208002,0.09256879238233075,3.9138073709036645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138073709036645,1.2847367107732948,1.2850349663101768,3.0463886787728733,6454.932053698799,15242.738054578616,6454.034534403027,0.00033062112694557755,23249.579131249866,2370.7972785048787,19291.54112732169,1967.1897260860426,0.8297587245952267,0.8297587245952267,35400.44645808561,35382.83765553947,1.0006221200371233,0.8,4275.018243037294,4272.891774033241,1.0006221200371233,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.52929821885,4632.441516551485,6.184658950161538,4.999860122801911,-3.7457572916986632,8.745617414500574,2.929684438264531,3.5,0.8370526966470088,0.6,0.0002321409575206655,0.998127869372604,0.00023257637086777566,198.95150054902953,0.0,0.0,0.0,0.014523611921566183,7.857740983503593e-05,0.00015356354768562955,0.0006010181448341333,0.09256879238073225,0.09256879238073225,0.09256879238073225,0.09256878854081933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2307845291,595.5972958184086,0.0,0.09256879238073225,0.09256879238233075,0.09256879238233075,0.3717025159498125,0.3717025159498125,0.5,10.000544201353243,-2.1149291001165693e-05,-2.1149291001165693e-05,7.560174708487466e-12,7.560174708487466e-12,-2.164915099456266e-05,7.560174708487466e-12,27522.96525071481,20880.222620974524,0.7586472762208002,0.986116454469806,0.6058875214881575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071639163024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327801462804,260.6327801462804,-12.517219853719553,244.86647798608902,276.39908230647126,124029.86602193516,124029.03261058666,0.8334113484864436,0.0,nan,276.39908230647126,3.24908230647128,270.0925614423951,-3.0574385576048826,263.78604057831853,-9.363959421681443,257.47951971424266,-15.670480285757321,251.17299885016604,-21.97700114983394,244.86647798608902,-28.283522013910954,1.0,1.0,28837.30492052088,28837.30492052088,275.6285333268778,2.478533326877823,275.6285333268778,275.6285333268778,77202.06805161668,77202.07125401484,-0.0032023981621023268,0.0,8545.783548066482,8545.783548066482,0.886122622046104,3933.3764077581827,275.6285333268778,2.478533326877823,1.0,0.002,0.12934691844503823,0.004902237549175674,0.00019977683500204307,0.001800223165070898,0.09988841750102154,0.09988841750102154,0.0,7.294121903700379e-14,0.9999999563272831,0.9999999563272831,0.0,0.09256878833960008,4.042730662314809e-09,0.0,0.0,0.0,1600072.6250794046,266.59459620224544,0.0,1.0,1284569.5335963857,2597.8790717316615,,,,,,,,,,,,,,,,,,2.0,15242.738054578616,1553.5575327446024,0.3717025159498125,6.175347969391544,2.929684438264531
5211.0,-30.03528274267647,4.999860057876746,35.054625905396904,24.62833091793584,5.000894543438029,-26.531665014064096,-40.03122523482887,1.497276814827427,-6.555404260600824,-6.5554042605256475,40.10926386604876,41032.13716498578,25750.00779123031,25750.00779123031,66782.1449562161,77211.62534424118,77202.0775118231,25750.00779123031,102952.0853030534,102952.0853030534,102952.0853030534,130475.05304180563,125961.68253850026,4513.370503305375,0.0,90994.37386601813,54814.88568676967,40199.431310276064,27522.96773875222,67722.39904902829,20880.224404476474,1553.5576581996227,0.0,0.8783441776185075,2.7231276273311744,0.0014947059257719628,1.0,1.0,-6.5554348870244326,333660.6718463426,1559249.767763156,4.673160187369105,1559249.767763156,4.673160187369105,0.7586472724406536,0.0925687994930324,3.9138065158102604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138065158102604,1.28473669598156,1.2850349515150081,3.046388048268558,6454.930717735813,15242.737062729555,6454.034974312193,0.0003306214360013409,23249.58413208117,2370.7977884477546,19291.542442239628,1967.1898601703567,0.8297586026762518,0.8297586026762518,35400.44027061932,35382.83765553947,1.000621901419983,0.8,4275.017495828321,4272.891774033241,1.000621901419983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.529080805347,4632.441516551485,6.18465904560213,4.999860057876746,-3.745757796040408,8.745617853917153,2.9296841832913647,3.5,0.8370526237975328,0.6,0.0002321409575206655,0.9981269205503127,0.0002325765919555357,198.9514930769861,0.0,0.0,0.0,0.014523611921566183,7.857748811606489e-05,0.0001535634694046006,0.0006010177071461553,0.09256879949260183,0.09256879949260183,0.09256879949260183,0.0925687938756329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.234954278,595.5972944965255,0.0,0.09256879949260183,0.0925687994930324,0.0925687994930324,0.37170253944445153,0.37170253944445153,0.5,10.000544032853995,-2.2877818992128596e-05,-2.2877818992128596e-05,-7.5203843152849e-11,-7.5203843152849e-11,-3.0626498812580394e-05,-7.5203843152849e-11,27522.96773875222,20880.224404476474,0.7586472724406536,0.9861160545696043,0.6058872358505812,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707108817252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63278482884414,260.63278482884414,-12.51721517115584,244.86648673800525,276.39908291968254,124029.8391101355,124028.95837308891,0.8807370465647347,0.0,nan,276.39908291968254,3.2490829196825644,270.09256368334746,-3.057436316652513,263.7860444470117,-9.363955552988273,257.4795252106766,-15.67047478932335,251.1730059743413,-21.976994025658684,244.86648673800525,-28.283513261994727,1.0,1.0,28837.30492052088,28837.30492052088,275.6285335963828,2.4785335963828174,275.6285335963828,275.6285335963828,77202.08343891113,77202.0775118231,0.0059270880301482975,0.0,8545.783548066482,8545.783548066482,0.8861226761013615,3933.375548389312,275.6285335963828,2.4785335963828174,1.0,0.002,0.1293469241704424,0.004902237440879002,0.00019977684365494588,0.0018002231563666667,0.09988842182747294,0.09988842182747294,0.0,2.1612486106326045e-14,0.9999999381498047,0.9999999381498047,0.0,0.09256879376763408,5.7253983272098916e-09,0.0,0.0,0.0,1600072.6245365024,266.59459573939915,0.0,1.0,1284569.5351759354,2597.8790653408055,,,,,,,,,,,,,,,,,,2.0,15242.737062729555,1553.5576581996227,0.37170253944445153,6.175347969391544,2.9296841832913647
