time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5212.0,-30.03527351724153,4.999859984199009,35.054626367438246,24.628334340546303,5.000892916369384,-26.531656873880216,-40.03121646875513,1.4972762730069644,-6.5554056216170125,-6.555405621597112,40.109265141937165,41032.132141582886,25750.008842521525,25750.008842521525,66782.14098410441,77211.63394359096,77202.08925108776,25750.008842521525,102952.09809360928,102952.09809360928,102952.09809360928,130475.07151828808,125961.7006220591,4513.370896228988,0.0,90994.37617029395,54814.874368281526,40199.44644668047,27522.973424678807,67722.41987135928,20880.22843688933,1553.5579569456706,0.0,0.8783441653813677,2.7231274891529798,0.0014947059257719628,1.0,1.0,-6.5554188467909285,333660.6539127188,1559249.8229027835,4.673160603799159,1559249.8229027835,4.673160603799159,0.75864726222374,0.09256880789928308,3.9138059405392034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138059405392034,1.2847366985160715,1.285034954050108,3.0463875944851773,6454.929756223282,15242.736069251858,6454.035156508496,0.00033062164835927254,23249.58813817879,2370.798196956024,19291.542986836568,1967.1899157037897,0.8297584831258749,0.829758483125875,35400.4361079508,35382.83765553947,1.00062175434352,0.8,4275.016993137377,4272.891774033241,1.00062175434352,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.528865317848,4632.441516551485,6.184659618195235,4.999859984199009,-3.7457589811706904,8.7456189653697,2.9296839305769433,3.5,0.8370525515934124,0.6,0.0002321409575206655,0.9981259618831186,0.00023257681533771124,198.95148552740616,0.0,0.0,0.0,0.014523611921566183,7.857756608652622e-05,0.00015356339143413929,0.0006010173136442814,0.0925688078964888,0.0925688078964888,0.0925688078964888,0.0925688056895849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.24144265504,595.5972924491927,0.0,0.0925688078964888,0.09256880789928308,0.09256880789928308,0.371702562747431,0.371702562747431,0.5,10.00054396675298,-2.045623961066667e-05,-2.045623961066667e-05,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.3225193811194913e-05,-1.9895196601282805e-11,27522.973424678807,20880.22843688933,0.75864726222374,0.9861156927197676,0.6058869753845865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070542953283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63278935079313,260.63278935079313,-12.517210649206845,244.86649547735647,276.3990832242294,124029.76735650293,124028.91682924723,0.8505272556652339,0.0,nan,276.3990832242294,3.249083224229423,270.0925656748552,-3.0574343251447544,263.7860481254803,-9.363951874519671,257.4795305761061,-15.670469423893906,251.1730130267315,-21.97698697326848,244.86649547735647,-28.28350452264351,1.0,1.0,28837.30492052088,28837.30492052088,275.62853360900215,2.47853360900217,275.62853360900215,275.62853360900215,77202.08714506387,77202.08925108776,-0.0021060238941572607,0.0,8545.783548066482,8545.783548066482,0.8861227124674754,3933.3749702418995,275.62853360900215,2.47853360900217,1.0,0.002,0.12934692663427147,0.004902237183572988,0.00019977684690161812,0.0018002231532252657,0.09988842345080906,0.09988842345080906,0.0,1.268837465651096e-13,0.9999999733844595,0.9999999733844595,0.0,0.09256880543551423,2.463768860241844e-09,0.0,0.0,0.0,1600072.62294008,266.59459437838296,0.0,1.0,1284569.53982066,2597.8790465482566,,,,,,,,,,,,,,,,,,2.0,15242.736069251858,1553.5579569456706,0.371702562747431,6.175347969391544,2.9296839305769433
5213.0,-30.035264290499867,4.999859915682044,35.05462682151005,24.628337274212413,5.000893108051544,-26.531648550645404,-40.03121150946242,1.4972773681969744,-6.5554062363266326,-6.555406236303893,40.109265836067884,41032.1471205598,25750.00822232908,25750.00822232908,66782.15534288887,77211.6425928646,77202.09502741625,25750.00822232908,102952.10324974533,102952.10324974533,102952.10324974533,130475.07925488547,125961.70805698229,4513.371197903172,0.0,90994.38087359307,54814.88540128781,40199.43941367251,27522.97600514014,67722.41541881266,20880.230278228595,1553.5580902887848,0.0,0.8783441594058753,2.7231274267441616,0.0014947059257719628,1.0,1.0,-6.555429529486048,333660.64581291366,1559249.852899685,4.673160807145262,1559249.852899685,4.673160807145262,0.7586472579974288,0.09256881510521814,3.9138058293103994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138058293103994,1.2847366933930247,1.2850349489258717,3.0463875200559047,6454.929598516585,15242.73507797665,6454.034788232329,0.00033062165334851864,23249.59000064293,2370.798386874512,19291.54188603446,1967.1898034532142,0.8297583693089206,0.8297583693089206,35400.43530309778,35382.83765553947,1.0006217259062489,0.8,4275.016895941953,4272.891774033241,1.0006217259062489,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.528647486661,4632.441516551485,6.1846597928113765,4.999859915682044,-3.7457596016499966,8.74561951733204,2.929683675113954,3.5,0.8370524786039868,0.6,0.0002321409575206655,0.9981250030811329,0.0002325770387517242,198.9514779767575,0.0,0.0,0.0,0.014523611921566183,7.857761019733713e-05,0.00015356334732332836,0.0006010171239224601,0.09256881510465047,0.09256881510465047,0.09256881510465047,0.09256881088358282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2454095387,595.5972911932677,0.0,0.09256881510465047,0.09256881510521814,0.09256881510521814,0.3717025863060463,0.3717025863060463,0.5,10.00054384015303,-2.0801863115593733e-05,-2.0801863115593733e-05,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.3293182152883674e-05,-2.2737367544323206e-11,27522.97600514014,20880.230278228595,0.7586472579974288,0.9861159695780345,0.6058872364018111,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069992076368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6327939067898,260.6327939067898,-12.517206093210177,244.86650422318715,276.39908359039197,124029.7350491962,124028.87811792867,0.8569312675445527,0.0,nan,276.39908359039197,3.24908359039199,270.0925677169514,-3.05743228304857,263.7860518435101,-9.363948156489869,257.47953597006966,-15.670464029930315,251.1730200966286,-21.976979903371387,244.86650422318715,-28.283495776812828,1.0,1.0,28837.30492052088,28837.30492052088,275.6285336702227,2.4785336702227028,275.6285336702227,275.6285336702227,77202.0955753845,77202.09502741625,0.0005479682586155832,0.0,8545.783548066482,8545.783548066482,0.8861227194988726,3933.3748584569516,275.6285336702227,2.4785336702227028,1.0,0.002,0.12934693098516825,0.004902237053362597,0.00019977685336924626,0.0018002231466664159,0.09988842668462312,0.09988842668462312,0.0,3.5662011538262206e-14,0.9999999529984538,0.9999999529984538,0.0,0.0925688107543407,4.350877440830549e-09,0.0,0.0,0.0,1600072.6222190473,266.59459376367334,0.0,1.0,1284569.5419184715,2597.8790380605174,,,,,,,,,,,,,,,,,,2.0,15242.73507797665,1553.5580902887848,0.3717025863060463,6.175347969391544,2.929683675113954
5214.0,-30.035255138159744,4.999859846530013,35.05462727705261,24.628340207878523,5.000893366823043,-26.531640287661308,-40.03120270846409,1.4972785163273246,-6.555407159604954,-6.555407159665932,40.109266786649286,41032.14676064241,25750.008298849156,25750.008298849156,66782.15505949158,77211.65120999285,77202.10348984478,25750.008298849156,102952.11178869393,102952.11178869393,102952.11178869393,130475.09174892106,125961.72021466674,4513.371534254308,0.0,90994.38565364735,54814.88120430754,40199.44938815534,27522.97996022712,67722.42934838246,20880.233090289374,1553.558296424527,0.0,0.8783441507808395,2.7231273330076413,0.0014947059257719628,1.0,1.0,-6.555428358677375,333660.6336472058,1559249.8939801445,4.673161100655371,1559249.8939801445,4.673161100655371,0.7586472511502373,0.09256882284775893,3.9138057331999003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138057331999003,1.2847366880223356,1.2850349435539359,3.0463874579814734,6454.929466988314,15242.73408703513,6454.034402154105,0.0003306216515934966,23249.591792909705,2370.7985696348605,19291.54073202081,1967.1896857765712,0.8297582557085601,0.8297582557085601,35400.434607641,35382.83765553947,1.0006217013341936,0.8,4275.016811957408,4272.891774033241,1.0006217013341936,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.528430878257,4632.441516551485,6.184660132948207,4.999859846530013,-3.7457604551120074,8.74562030164202,2.929683421085001,3.5,0.837052406024286,0.6,0.0002321409575206655,0.9981240520116035,0.00023257726036439284,198.95147048699545,0.0,0.0,0.0,0.014523611921566183,7.857768847855036e-05,0.00015356326904211514,0.000601016802785949,0.0925688228465711,0.0925688228465711,0.0925688228465711,0.09256881907075515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2505518202,595.597289567704,0.0,0.0925688228465711,0.09256882284775893,0.09256882284775893,0.37170260982596875,0.37170260982596875,0.5,10.00054372697313,-2.0548137058540306e-05,-2.0548137058540306e-05,6.0992988437647e-11,6.0992988437647e-11,-2.1199011428052472e-05,6.0992988437647e-11,27522.97996022712,20880.233090289374,0.7586472511502373,0.9861157625628895,0.6058871064645655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706944112147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63279848997917,260.63279848997917,-12.517201510020811,244.86651296207813,276.39908401787955,124029.70307717468,124028.84103129842,0.8620458762486174,0.0,nan,276.39908401787955,3.249084017879568,270.09256980671984,-3.0574301932801404,263.786055595559,-9.363944404440986,257.47954138439934,-15.670458615600637,251.17302717323898,-21.976972826761,244.86651296207813,-28.283487037921844,1.0,1.0,28837.30492052088,28837.30492052088,275.6285337371067,2.4785337371067158,275.6285337371067,275.6285337371067,77202.10420091743,77202.10348984478,0.0007110726437531412,0.0,8545.783548066482,8545.783548066482,0.8861227255745568,3933.3747618659,275.6285337371067,2.4785337371067158,1.0,0.002,0.12934693494359528,0.0049022368691349,0.0001997768591040303,0.0018002231409813916,0.09988842955201514,0.09988842955201514,0.0,8.542168708491893e-14,0.9999999572386339,0.9999999572386339,0.0,0.0925688188893896,3.958369324599491e-09,0.0,0.0,0.0,1600072.6211360756,266.594592840395,0.0,1.0,1284569.5450693318,2597.8790253121383,,,,,,,,,,,,,,,,,,2.0,15242.73408703513,1553.558296424527,0.37170260982596875,6.175347969391544,2.929683421085001
5215.0,-30.035245984022108,4.999859776477719,35.05462773441774,24.628343141544633,5.000893625225366,-26.53163202309706,-40.031193977314956,1.4972796643035022,-6.5554080991054775,-6.555408099064686,40.10926775032082,41032.14640113695,25750.008406900142,25750.008406900142,66782.1548080371,77211.65983334661,77202.11209314998,25750.008406900142,102952.12050005012,102952.12050005012,102952.12050005012,130475.10446655797,125961.73258744323,4513.371879114743,0.0,90994.39043715791,54814.87700496068,40199.45936910803,27522.983966507843,67722.44333561587,20880.23593864068,1553.5585053013479,0.0,0.8783441420181279,2.7231272376241646,0.0014947059257719628,1.0,1.0,-6.555426645870966,333660.6212677458,1559249.935624936,4.67316139885059,1559249.935624936,4.67316139885059,0.7586472442104901,0.0925688306253212,3.9138056365432043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138056365432043,1.2847366826523674,1.285034938182721,3.0463873954801897,6454.929334555593,15242.733094910662,6454.034016127697,0.0003306216500291721,23249.593589304302,2370.79875281613,19291.539578162046,1967.1895681157223,0.8297581419675606,0.8297581419675606,35400.43390823193,35382.83765553947,1.0006216766224951,0.8,4275.016727495577,4272.891774033241,1.0006216766224951,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.528214009115,4632.441516551485,6.184660481045504,4.999859776477719,-3.7457613210962264,8.745621097573945,2.929683166750275,3.5,0.8370523333572215,0.6,0.0002321409575206655,0.9981231007562679,0.00023257748202077942,198.95146299576297,0.0,0.0,0.0,0.014523611921566183,7.857776613855578e-05,0.0001535631913821097,0.0006010164839968639,0.09256883062353943,0.09256883062353943,0.09256883062353943,0.09256882735075811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2556853123,595.5972879456398,0.0,0.09256883062353943,0.0925688306253212,0.0925688306253212,0.3717026333675392,0.3717026333675392,0.5,10.000543628746557,-1.9809011291727074e-05,-1.9809011291727074e-05,-4.0813574742060155e-11,-4.0813574742060155e-11,-1.854680630231087e-05,-4.0813574742060155e-11,27522.983966507843,20880.23593864068,0.7586472442104901,0.9861155551798547,0.6058869760175614,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068894609342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328030955467,260.6328030955467,-12.517196904453272,244.8665216955982,276.39908449549466,124029.67062742492,124028.80437244098,0.866254983922808,0.0,nan,276.39908449549466,3.249084495494685,270.0925719355158,-3.0574280644841565,263.78605937553607,-9.363940624463908,257.4795468155574,-15.670453184442579,251.17303425557805,-21.976965744421932,244.8665216955982,-28.28347830440177,1.0,1.0,28837.30492052088,28837.30492052088,275.628533804439,2.478533804438996,275.628533804439,275.628533804439,77202.11281712171,77202.11209314998,0.0007239717378979549,0.0,8545.783548066482,8545.783548066482,0.8861227316847692,3933.3746647259204,275.628533804439,2.478533804438996,1.0,0.002,0.12934693840479952,0.004902236683735564,0.00019977686406419203,0.0018002231359548937,0.099888432032096,0.099888432032096,0.0,1.9085861363565826e-14,0.9999999626091174,0.9999999626091174,0.0,0.09256882716409093,3.461230279473208e-09,0.0,0.0,0.0,1600072.620034075,266.5945919008945,0.0,1.0,1284569.5482755536,2597.879012339769,,,,,,,,,,,,,,,,,,2.0,15242.733094910662,1553.5585053013479,0.3717026333675392,6.175347969391544,2.929683166750275
5216.0,-30.03523682813495,4.9998597055382215,35.054628193541845,24.62835187269377,5.000893884246923,-26.531623756896806,-40.03118898309765,1.4972808130117623,-6.555409039911865,-6.555409039888066,40.109268715802145,41032.14736506418,25750.00851336625,25750.00851336625,66782.15587843044,77211.66508282548,77202.12070982311,25750.00851336625,102952.12922318936,102952.12922318936,102952.12922318936,130475.1171969753,125961.7449654304,4513.372231544909,0.0,90994.38716969223,54814.869451942555,40199.46413083297,27522.987973785945,67722.45210461892,20880.23878780571,1553.558714220824,0.0,0.8783441332412478,2.723127142108113,0.0014947059257719628,1.0,1.0,-6.555425015026003,333660.6088710793,1559249.977350189,4.67316169752797,1559249.977350189,4.67316169752797,0.7586472372728182,0.09256883842601946,3.9138042118816005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138042118816005,1.284736677278975,1.2850349328080812,3.0463862993083484,6454.927011898999,15242.73210312728,6454.035133085342,0.00033062221373491495,23249.601217518688,2370.7995306775188,19291.542916823193,1967.1899085644122,0.8297580133239842,0.8297580133239844,35400.42359936215,35382.83765553947,1.0006213123869108,0.8,4275.015482578894,4272.891774033241,1.0006213123869108,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.527996810117,4632.441516551485,6.184660829252162,4.9998597055382215,-3.74576218858427,8.745621894122491,2.9296829120287162,3.5,0.8370522605796332,0.6,0.0002321409575206655,0.9981221493200996,0.00023257770371972527,198.9514555030993,0.0,0.0,0.0,0.014523611921566183,7.857781056011077e-05,0.00015356314696055473,0.0006010160913640123,0.0925688384247118,0.0925688384247118,0.0925688384247118,0.09256883562730171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2607581622,595.5972863433863,0.0,0.0925688384247118,0.09256883842601946,0.09256883842601946,0.37170265698530597,0.37170265698530597,0.5,10.000543544913846,-1.8702810621107346e-05,-1.8702810621107346e-05,-2.3817392502678558e-11,-2.3817392502678558e-11,-1.59751379555928e-05,-2.3817392502678558e-11,27522.987973785945,20880.23878780571,0.7586472372728182,0.9861154432988355,0.6058869117981278,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068347989919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63280771963906,260.63280771963906,-12.517192280360916,244.86653042503147,276.39908501424617,124029.59572656635,124028.72598726297,0.86973930338074,0.0,nan,276.39908501424617,3.249085014246191,270.0925740964037,-3.057425903596254,263.78606317856025,-9.363936821439722,257.47955226071804,-15.67044773928194,251.17304134287502,-21.976958657124953,244.86653042503147,-28.283469574968507,1.0,1.0,28837.30492052088,28837.30492052088,275.62853387191086,2.4785338719108836,275.62853387191086,275.62853387191086,77202.12275807885,77202.12070982311,0.0020482557447394356,0.0,8545.783548066482,8545.783548066482,0.8861228217456241,3933.3732329410086,275.62853387191086,2.4785338719108836,1.0,0.002,0.12934694138406233,0.0049022365004828435,0.00019977686827945745,0.0018002231318043293,0.09988843413972873,0.09988843413972873,0.0,8.378671020881079e-14,0.9999999678162865,0.9999999678162865,0.0,0.09256883544681048,2.9792089723409698e-09,0.0,0.0,0.0,1600072.6189305433,266.5945909600881,0.0,1.0,1284569.551486232,2597.878999349369,,,,,,,,,,,,,,,,,,2.0,15242.73210312728,1553.558714220824,0.37170265698530597,6.175347969391544,2.9296829120287162
5217.0,-30.035227650068997,4.999859632068735,35.05462865332019,24.62835540007802,5.000892042658216,-26.53161568079626,-40.031180217023916,1.4972800733894234,-6.555410072961877,-6.555410072974618,40.109269652931474,41032.141615508874,25750.00881703075,25750.00881703075,66782.15043253962,77211.6736449631,77202.12863922521,25750.00881703075,102952.13745625596,102952.13745625596,102952.13745625596,130475.12939247183,125961.75680599904,4513.372586472795,0.0,90994.38917697255,54814.85714753397,40199.48003270953,27522.99193621586,67722.47196892538,20880.241598883087,1553.55892322263,0.0,0.8783441240721348,2.723127037226951,0.0014947059257719628,1.0,1.0,-6.555425682296402,333660.595258951,1559250.0178489862,4.6731620095530495,1559250.0178489862,4.6731620095530495,0.7586472301875009,0.09256884626018999,3.9138035815153223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138035815153223,1.2847366807387577,1.285034936268667,3.046385800446502,6454.925954870608,15242.731111684086,6454.035381795841,0.0003306224508166124,23249.60547502537,2370.799964822378,19291.54366023552,1967.1899843713725,0.8297578933525738,0.8297578933525738,35400.41903802337,35382.83765553947,1.0006211512245484,0.8,4275.01493174385,4272.891774033241,1.0006211512245484,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.527779283342,4632.441516551485,6.184661225309043,4.999859632068735,-3.7457631267255396,8.745622758794275,2.9296826569227643,3.5,0.8370521876922183,0.6,0.0002321409575206655,0.9981211955802074,0.00023257792595589763,198.95144799228635,0.0,0.0,0.0,0.014523611921566183,7.857788853086784e-05,0.00015356306898979766,0.0006010156894007546,0.09256884625845865,0.09256884625845865,0.09256884625845865,0.09256884354905875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.26568154554,595.5972847883456,0.0,0.09256884625845865,0.09256884626018999,0.09256884626018999,0.37170268072080676,0.37170268072080676,0.5,10.000543463646965,-1.7711392899855127e-05,-1.7711392899855127e-05,1.2732925824820995e-11,1.2732925824820995e-11,-1.5609321792453557e-05,1.2732925824820995e-11,27522.99193621586,20880.241598883087,0.7586472301875009,0.9861150736373411,0.6058866491810365,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067801266066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63281216994,260.63281216994,-12.517187830059981,244.86653913585567,276.3990852040235,124029.5203960647,124028.68334498901,0.8370510757172804,0.0,nan,276.3990852040235,3.2490852040235154,270.0925759903908,-3.0574240096091785,263.7860667767561,-9.363933223243862,257.47955756312393,-15.670442436876044,251.1730483494899,-21.976951650510074,244.86653913585567,-28.283460864144303,1.0,1.0,28837.30492052088,28837.30492052088,275.62853376669733,2.4785337666973533,275.62853376669733,275.62853376669733,77202.12645675373,77202.12863922521,-0.0021824714785907418,0.0,8545.783548066482,8545.783548066482,0.8861228615946122,3933.372599422899,275.62853376669733,2.4785337666973533,1.0,0.002,0.12934694429471646,0.0049022363004932925,0.00019977687235088866,0.0018002231276987332,0.09988843617544432,0.09988843617544432,0.0,4.962176503031657e-14,0.9999999685569296,0.9999999685569296,0.0,0.09256884334954124,2.910648746993588e-09,0.0,0.0,0.0,1600072.6177188135,266.5945899270381,0.0,1.0,1284569.5550117102,2597.878985085292,,,,,,,,,,,,,,,,,,2.0,15242.731111684086,1553.55892322263,0.37170268072080676,6.175347969391544,2.9296826569227643
5218.0,-30.035218472318736,4.999859564833198,35.05462910415151,24.628358298819535,5.00089242704984,-26.531607382382106,-40.03117148587478,1.497281337114619,-6.555410630577569,-6.555410630509089,40.10927031433462,41032.14167859072,25750.008068516956,25750.008068516956,66782.14974710767,77211.68227624107,77202.1341301736,25750.008068516956,102952.14219869055,102952.14219869055,102952.14219869055,130475.13655678312,125961.76367980948,4513.372876973646,0.0,90994.39412614955,54814.853528504675,40199.48955293875,27522.994358092572,67722.48391103132,20880.243328871242,1553.5590477907836,0.0,0.8783441185308282,2.7231269806146527,0.0014947059257719628,1.0,1.0,-6.555438025886815,333660.58791145444,1559250.0464315768,4.673162198123815,1559250.0464315768,4.673162198123815,0.7586472262866935,0.09256885345667583,3.913803518211964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913803518211964,1.2847366748273428,1.2850349303558797,3.0463857651903217,6454.925880166993,15242.730120990402,6454.0349568468955,0.00033062243440492325,23249.607115617466,2370.8001321162137,19291.542390034683,1967.189854846934,0.8297577801680773,0.8297577801680773,35400.41857995943,35382.83765553947,1.0006211350401186,0.8,4275.014876427267,4272.891774033241,1.0006211350401186,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5275610049575,4632.441516551485,6.184661369769253,4.999859564833198,-3.745763703906922,8.74562326874012,2.9296824009353664,3.5,0.8370521145529618,0.6,0.0002321409575206655,0.9981202418740958,0.0002325781481846233,198.95144048173233,0.0,0.0,0.0,0.014523611921566183,7.85779661910562e-05,0.0001535629913296093,0.0006010153757329783,0.09256885345570788,0.09256885345570788,0.09256885345570788,0.09256884846300067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.269602416,595.5972835457779,0.0,0.09256885345570788,0.09256885345667583,0.09256885345667583,0.3717027045599841,0.3717027045599841,0.5,10.000543313764517,-1.9447084923740476e-05,-1.9447084923740476e-05,-6.849631972727366e-11,-6.849631972727366e-11,-2.7395377742323035e-05,-6.849631972727366e-11,27522.994358092572,20880.243328871242,0.7586472262866935,0.986114889625741,0.6058865432711483,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067253217897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328166803808,260.6328166803808,-12.517183319619164,244.86654785163606,276.399085509125,124029.49291699885,124028.6445542668,0.8483627320416167,0.0,nan,276.399085509125,3.2490855091249955,270.0925779776277,-3.057422022372293,263.7860704461293,-9.363929553870662,257.47956291463237,-15.67043708536761,251.1730553831344,-21.97694461686558,244.86654785163606,-28.28345214836392,1.0,1.0,28837.30492052088,28837.30492052088,275.6285338516959,2.4785338516959428,275.6285338516959,275.6285338516959,77202.13536386826,77202.1341301736,0.0012336946674622595,0.0,8545.783548066482,8545.783548066482,0.8861228655963724,3933.3725358030238,275.6285338516959,2.4785338516959428,1.0,0.002,0.12934694941442343,0.004902236177448708,0.00019977688002938544,0.001800223119939342,0.09988844001469271,0.09988844001469271,0.0,-3.127272746317189e-14,0.9999999446922798,0.9999999446922798,0.0,0.09256884833690358,5.119772244501741e-09,0.0,0.0,0.0,1600072.6170647496,266.5945893694224,0.0,1.0,1284569.5569146778,2597.8789773858944,,,,,,,,,,,,,,,,,,2.0,15242.730120990402,1553.5590477907836,0.3717027045599841,6.175347969391544,2.9296824009353664
5219.0,-30.035209287959553,4.999859494938836,35.054629556683636,24.628361302334838,5.000892271009266,-26.531599132062723,-40.03116268487645,1.4972821151124867,-6.555411664303108,-6.555411664294488,40.10927126507676,41032.140356765485,25750.00838801028,25750.00838801028,66782.14874477577,77211.69089138576,77202.14228412698,25750.00838801028,102952.15067213726,102952.15067213726,102952.15067213726,130475.1490877076,125961.77588169137,4513.373206016229,0.0,90994.39836053556,54814.84782591562,40199.50059402216,27522.998415570342,67722.4990095925,20880.246207573105,1553.559261483571,0.0,0.8783441093061641,2.723126875664919,0.0014947059257719628,1.0,1.0,-6.5554375259023345,333660.5742904262,1559250.0875195242,4.673162512039301,1559250.0875195242,4.673162512039301,0.7586472190384863,0.09256886128271952,3.913803317624088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913803317624088,1.2847366711880477,1.2850349267157397,3.04638561768836,6454.925567628035,15242.72913059633,6454.034695231946,0.00033062247938495245,23249.609389103025,2370.800363947222,19291.54160805009,1967.1897751066972,0.8297576653950987,0.8297576653950987,35400.41712850284,35382.83765553947,1.0006210837568932,0.8,4275.014701146897,4272.891774033241,1.0006210837568932,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.527344225706,4632.441516551485,6.184661768517584,4.999859494938836,-3.74576464123233,8.745624136171166,2.9296821467060936,3.5,0.8370520419160268,0.6,0.0002321409575206655,0.9981192874822047,0.00023257837057357166,198.9514329657705,0.0,0.0,0.0,0.014523611921566183,7.857804447259732e-05,0.0001535629130480682,0.0006010150385515487,0.0925688612812017,0.0925688612812017,0.0925688612812017,0.09256885665608258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2748684267,595.597281879987,0.0,0.0925688612812017,0.09256886128271952,0.09256886128271952,0.37170272820621303,0.37170272820621303,0.5,10.00054317508112,-2.035700742908375e-05,-2.035700742908375e-05,-8.640199666842818e-12,-8.640199666842818e-12,-2.586160786677283e-05,-8.640199666842818e-12,27522.998415570342,20880.246207573105,0.7586472190384863,0.9861146549733267,0.6058863886720057,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517066705188622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63282119149784,260.63282119149784,-12.517178808502138,244.8665565677,276.3990858152952,124029.45355857293,124028.6050686819,0.8484898910195446,0.0,nan,276.3990858152952,3.2490858152952455,270.09257996577645,-3.057420034223526,263.78607411625717,-9.363925883742809,257.47956826673874,-15.670431733261239,251.1730624172195,-21.976937582780465,244.8665565677,-28.283443432299975,1.0,1.0,28837.30492052088,28837.30492052088,275.6285337720598,2.4785337720598477,275.6285337720598,275.6285337720598,77202.14325807613,77202.14228412698,0.000973949150647968,0.0,8545.783548066482,8545.783548066482,0.8861228782766569,3933.3723342122084,275.6285337720598,2.4785337720598477,1.0,0.002,0.12934695424676157,0.004902235969652683,0.00019977688706858802,0.0018002231130123448,0.099888443534294,0.099888443534294,0.0,8.093265640995995e-14,0.9999999477977897,0.9999999477977897,0.0,0.09256885645042034,4.832299166892519e-09,0.0,0.0,0.0,1600072.6158522267,266.59458833569687,0.0,1.0,1284569.5604424602,2597.878963112492,,,,,,,,,,,,,,,,,,2.0,15242.72913059633,1553.559261483571,0.37170272820621303,6.175347969391544,2.9296821467060936
5220.0,-30.035200106386156,4.999859426086227,35.05463000939684,24.628369963634782,5.000892838027577,-26.531590811944824,-40.03115772558374,1.4972835435884706,-6.555412500448654,-6.555412500444148,40.10927217535988,41032.14222776035,25750.008262834486,25750.008262834486,66782.15049059484,77211.69615394314,77202.15048319592,25750.008262834486,102952.1587460304,102952.1587460304,102952.1587460304,130475.16086463831,125961.78733816744,4513.37352647086,0.0,90994.39549864033,54814.84157246625,40199.50436241564,27523.002118607918,67722.50648102356,20880.248843633835,1553.5594535243943,0.0,0.8783441013070656,2.7231267907746695,0.0014947059257719628,1.0,1.0,-6.555437790189671,333660.56327284186,1559250.1268581261,4.673162784248769,1559250.1268581261,4.673162784248769,0.7586472127441719,0.0925688689213122,3.9138019728802176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138019728802176,1.2847366645059666,1.2850349200321074,3.046384586825218,6454.923383352738,15242.728140640584,6454.035718112959,0.000330623007442002,23249.61664620869,2370.801103966053,19291.544665509893,1967.1900868808302,0.8297575379014157,0.8297575379014157,35400.40739791769,35382.83765553947,1.0006207399534468,0.8,4275.013526064851,4272.891774033241,1.0006207399534468,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.527126666967,4632.441516551485,6.184662061622777,4.999859426086227,-3.7457654292194444,8.745624855305671,2.929681891562683,3.5,0.8370519690179095,0.6,0.0002321409575206655,0.9981183333807855,0.0002325785928952604,198.95142545208896,0.0,0.0,0.0,0.014523611921566183,7.857808858365615e-05,0.00015356286893700936,0.0006010146594068135,0.0925688689197471,0.0925688689197471,0.0925688689197471,0.09256886437008725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2799285303,595.5972802791682,0.0,0.0925688689197471,0.0925688689213122,0.0925688689213122,0.37170275174155853,0.37170275174155853,0.5,10.000543038527203,-2.104189763940667e-05,-2.104189763940667e-05,-4.490630090003833e-12,-4.490630090003833e-12,-2.5289745508416672e-05,-4.490630090003833e-12,27523.002118607918,20880.248843633835,0.7586472127441719,0.9861145719600289,0.605886349455449,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517066156764749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63282576864736,260.63282576864736,-12.517174231352612,244.8665652900878,276.39908624720647,124029.38665759833,124028.52574774272,0.8609098555797637,0.0,nan,276.39908624720647,3.249086247206492,270.0925820557832,-3.057417944216752,263.7860778643591,-9.363922135640905,257.4795736729358,-15.670426327064149,251.17306948151196,-21.976930518488018,244.8665652900878,-28.28343470991217,1.0,1.0,28837.30492052088,28837.30492052088,275.6285338953387,2.478533895338728,275.6285338953387,275.6285338953387,77202.15389729956,77202.15048319592,0.003414103644900024,0.0,8545.783548066482,8545.783548066482,0.8861229632854548,3933.3709827446187,275.6285338953387,2.478533895338728,1.0,0.002,0.12934695897183215,0.004902235797683854,0.00019977689402322557,0.0018002231059809318,0.09988844701161279,0.09988844701161279,0.0,4.157264810178418e-15,0.9999999489557081,0.9999999489557081,0.0,0.09256886419619983,4.7251123664786425e-09,0.0,0.0,0.0,1600072.6148714582,266.5945874995513,0.0,1.0,1284569.563295964,2597.878951567226,,,,,,,,,,,,,,,,,,2.0,15242.728140640584,1553.5594535243943,0.37170275174155853,6.175347969391544,2.929681891562683
5221.0,-30.03519090353016,4.999859353986238,35.054630464759256,24.628373456094437,5.000891027042647,-26.53158271047332,-40.031148959510006,1.4972828339891944,-6.555413570357132,-6.555413570348605,40.1092731572302,41032.13665751472,25750.0086527483,25750.0086527483,66782.14531026302,77211.70472004297,77202.15897449433,25750.0086527483,102952.16762724263,102952.16762724263,102952.16762724263,130475.17394295147,125961.80007673854,4513.373866212931,0.0,90994.39754467589,54814.829482160836,40199.52006946116,27523.006315708844,67722.52638517,20880.251821215406,1553.5596746135775,0.0,0.8783440917677521,2.7231266821513755,0.0014947059257719628,1.0,1.0,-6.55543568735294,333660.54917503666,1559250.169290685,4.673163108871796,1559250.169290685,4.673163108871796,0.7586472052400008,0.09256887676672317,3.9138013517437895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138013517437895,1.2847366678253085,1.28503492335222,3.046384095480621,6454.9223422524965,15242.72715093517,6454.035956727722,0.0003306232404751018,23249.620858793314,2370.8015335301366,19291.545378745384,1967.1901596106097,0.829757418235449,0.829757418235449,35400.40290336572,35382.83765553947,1.0006205811508306,0.8,4275.012983295096,4272.891774033241,1.0006205811508306,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.526909276859,4632.441516551485,6.18466247819224,4.999859353986238,-3.745766394806573,8.745625748792811,2.929681636617044,3.5,0.8370518961762983,0.6,0.0002321409575206655,0.9981173770687707,0.0002325788157324816,198.9514179209915,0.0,0.0,0.0,0.014523611921566183,7.857816655466874e-05,0.00015356279096599674,0.0006010142588602671,0.09256887676501199,0.09256887676501199,0.09256887676501199,0.09256887284584278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2852429894,595.5972785991502,0.0,0.09256887676501199,0.09256887676672317,0.09256887676672317,0.3717027751954148,0.3717027751954148,0.5,10.000542921016912,-2.0870934292815946e-05,-2.0870934292815946e-05,-8.526512829121202e-12,-8.526512829121202e-12,-2.211700433463193e-05,-8.526512829121202e-12,27523.006315708844,20880.251821215406,0.7586472052400008,0.9861142056402534,0.6058860891300123,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065608507267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328301855762,260.6328301855762,-12.517169814423767,244.86657399970753,276.3990863714444,124029.31291648097,124028.4821423237,0.8307741572803324,0.0,nan,276.3990863714444,3.2490863714444345,270.09258389709737,-3.0574161029026072,263.78608142274976,-9.363918577250217,257.47957894840283,-15.670421051597145,251.17307647405525,-21.976923525944727,244.86657399970753,-28.28342600029245,1.0,1.0,28837.30492052088,28837.30492052088,275.6285338190586,2.4785338190586117,275.6285338190586,275.6285338190586,77202.15750461436,77202.15897449433,-0.0014698799786856398,0.0,8545.783548066482,8545.783548066482,0.8861230025509684,3933.3703585025087,275.6285338190586,2.4785338190586117,1.0,0.002,0.12934696310229413,0.004902235586166601,0.00019977689996352374,0.0018002231001159493,0.09988844998176187,0.09988844998176187,0.0,7.947288660492546e-14,0.9999999553799932,0.9999999553799932,0.0,0.09256887263629926,4.1304239108458175e-09,0.0,0.0,0.0,1600072.6136164945,266.59458642964285,0.0,1.0,1284569.5669472297,2597.8789367942013,,,,,,,,,,,,,,,,,,2.0,15242.72715093517,1553.5596746135775,0.3717027751954148,6.175347969391544,2.929681636617044
5222.0,-30.03518170197915,4.999859288257519,35.05463091169103,24.628376319911354,5.00089145056582,-26.531574386724234,-40.03114019343627,1.4972841353117485,-6.55541411912526,-6.555414119125107,40.10927382469985,41032.13691844978,25750.007887696436,25750.007887696436,66782.14480614621,77211.71335514548,77202.16461450464,25750.007887696436,102952.17250220108,102952.17250220108,102952.17250220108,130475.18126470085,125961.8071261298,4513.374138571049,0.0,90994.40254374598,54814.82610705377,40199.52937410245,27523.00876249977,67722.53813660222,20880.25356956563,1553.5598001801898,0.0,0.8783440862512479,2.7231266264373204,0.0014947059257719628,1.0,1.0,-6.555446978947316,333660.5419441203,1559250.1981364395,4.673163296598537,1559250.1981364395,4.673163296598537,0.7586472013196128,0.09256888387041151,3.9138012998079694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138012998079694,1.2847366617380216,1.2850349172635198,3.046384069489609,6454.9222871806605,15242.726161962171,6454.035519136003,0.000330623219058641,23249.622444606637,2370.801695238092,19291.544070754455,1967.190026232654,0.8297573053806574,0.8297573053806574,35400.402527557395,35382.83765553947,1.0006205678726785,0.8,4275.012937911842,4272.891774033241,1.0006205678726785,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.526690953575,4632.441516551485,6.1846626187471125,4.999859288257519,-3.7457669650217396,8.745626253279259,2.9296813805770245,3.5,0.837051823022007,0.6,0.0002321409575206655,0.998116420893351,0.00023257903853830076,198.95141039096254,0.0,0.0,0.0,0.014523611921566183,7.857824452575256e-05,0.00015356271299491294,0.0006010139457215284,0.09256888386984163,0.09256888386984163,0.09256888386984163,0.09256887785242404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2893409564,595.5972772992916,0.0,0.09256888386984163,0.09256888387041151,0.09256888387041151,0.37170279865913497,0.37170279865913497,0.5,10.000542740484908,-2.30707275363784e-05,-2.30707275363784e-05,-1.7053025658242404e-13,-1.7053025658242404e-13,-3.285982222678285e-05,-1.7053025658242404e-13,27523.00876249977,20880.25356956563,0.7586472013196128,0.9861140270826951,0.6058859878477149,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065058978982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63283467443375,260.63283467443375,-12.517165325566225,244.86658271896923,276.39908662989774,124029.2869606109,124028.44265746606,0.8443031448297909,0.0,nan,276.39908662989774,3.2490866298977608,270.0925858477125,-3.0574141522874925,263.78608506552644,-9.363914934473542,257.4795842833412,-15.670415716658795,251.17308350115536,-21.976916498844616,244.86658271896923,-28.28341728103075,1.0,1.0,28837.30492052088,28837.30492052088,275.6285339302579,2.4785339302579246,275.6285339302579,275.6285339302579,77202.16636029868,77202.16461450464,0.0017457940411986783,0.0,8545.783548066482,8545.783548066482,0.8861230058341226,3933.3703063070093,275.6285339302579,2.4785339302579246,1.0,0.002,0.1293469692463111,0.004902235460461889,0.000199776909227703,0.0018002230907858702,0.0998884546138515,0.0998884546138515,0.0,1.3573343837780527e-14,0.9999999336275468,0.9999999336275468,0.0,0.0925688777263876,6.144023912481861e-09,0.0,0.0,0.0,1600072.612972809,266.5945858808747,0.0,1.0,1284569.5688200013,2597.8789292169663,,,,,,,,,,,,,,,,,,2.0,15242.726161962171,1553.5598001801898,0.37170279865913497,6.175347969391544,2.9296813805770245
5223.0,-30.035172500006393,4.9998592214326,35.054631361714115,24.628379253577464,5.000891740747473,-26.53156607593089,-40.03113516429437,1.4972853166750515,-6.555415065706768,-6.5554150657038734,40.10927480775932,41032.15207439271,25750.00801963134,25750.00801963134,66782.16009402405,77211.7219847999,77202.17351511611,25750.00801963134,102952.18153474745,102952.18153474745,102952.18153474745,130475.19442654746,125961.81997037964,4513.374456167823,0.0,90994.40736563437,54814.83745523925,40199.52212266124,27523.012891800012,67722.53501446126,20880.256505340818,1553.5600152212423,0.0,0.8783440773762794,2.7231265303349868,0.0014947059257719628,1.0,1.0,-6.555443546504478,333660.5294713623,1559250.2406198091,4.673163598613895,1559250.2406198091,4.673163598613895,0.7586471941653494,0.09256889159375344,3.913801214054723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913801214054723,1.2847366562118763,1.2850349117360915,3.046384015845553,6454.922173515343,15242.725173269795,6454.035121882623,0.00033062321277408285,23249.624186038713,2370.8018728147445,19291.542883337515,1967.1899051498235,0.8297571921580562,0.8297571921580562,35400.40190704567,35382.83765553947,1.0006205459486062,0.8,4275.012862977788,4272.891774033241,1.0006205459486062,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5264741666915,4632.441516551485,6.184662972458959,4.9998592214326,-3.745767835603302,8.745627057035902,2.929681126338838,3.5,0.8370517503825251,0.6,0.0002321409575206655,0.9981154646751008,0.00023257926135452706,198.95140286058904,0.0,0.0,0.0,0.014523611921566183,7.857828925819967e-05,0.0001535626682624658,0.0006010137574791214,0.09256889159230465,0.09256889159230465,0.09256889159230465,0.09256888646344778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.29483622755,595.597275560531,0.0,0.09256889159230465,0.09256889159375344,0.09256889159375344,0.3717028218769401,0.3717028218769401,0.5,10.000542586662531,-2.38112480133168e-05,-2.38112480133168e-05,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.848080060857683e-05,-2.8990143619012088e-12,27523.012891800012,20880.256505340818,0.7586471941653494,0.9861142982873218,0.6058862395749189,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706450952866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328392100585,260.6328392100585,-12.5171607899415,244.86659144498006,276.39908697513624,124029.25709323447,124028.40399370696,0.8530995274673285,0.0,nan,276.39908697513624,3.249086975136265,270.0925878691054,-3.0574121308945905,263.7860887630741,-9.363911236925901,257.4795896570432,-15.670410342956757,251.1730905510118,-21.97690944898818,244.86659144498006,-28.283408555019918,1.0,1.0,28837.30492052088,28837.30492052088,275.62853402519994,2.478534025199963,275.62853402519994,275.62853402519994,77202.17503528466,77202.17351511611,0.0015201685455394909,0.0,8545.783548066482,8545.783548066482,0.8861230112550657,3933.3702201249966,275.62853402519994,2.478534025199963,1.0,0.002,0.12934697456956787,0.004902235266262834,0.00019977691706090544,0.0018002230830031208,0.09988845853045272,0.09988845853045272,0.0,6.402604141308998e-14,0.9999999424943481,0.9999999424943481,0.0,0.09256888627051897,5.323234457405915e-09,0.0,0.0,0.0,1600072.6118625028,266.5945849342932,0.0,1.0,1284569.5720503884,2597.8789161468317,,,,,,,,,,,,,,,,,,2.0,15242.725173269795,1553.5600152212423,0.3717028218769401,6.175347969391544,2.929681126338838
5224.0,-30.035163366877363,4.999859152269695,35.05463181316521,24.628382257092767,5.0008915965075476,-26.531557870538492,-40.03112643314523,1.4972861001682312,-6.555416082812144,-6.555416082748316,40.10927574901075,41032.15060281865,25750.00830021679,25750.00830021679,66782.15890303544,77211.73056844148,77202.18161671839,25750.00830021679,102952.18991693517,102952.18991693517,102952.18991693517,130475.20679374205,125961.83201806166,4513.374775680396,0.0,90994.41160181537,54814.831636190866,40199.53329513834,27523.01687680689,67722.55017194523,20880.259333274018,1553.560224993119,0.0,0.8783440682778696,2.7231264270726117,0.0014947059257719628,1.0,1.0,-6.5554427186960424,333660.51606933016,1559250.2812975782,4.673163908232963,1559250.2812975782,4.673163908232963,0.7586471870701574,0.09256889926669984,3.9138010158778864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138010158778864,1.284736652546876,1.2850349080702406,3.0463838702812165,6454.921865081981,15242.724184892582,6454.034858419793,0.0003306232567668738,23249.626445662525,2370.802103232248,19291.542095829485,1967.1898248463528,0.8297570776423608,0.8297570776423608,35400.400473035246,35382.83765553947,1.0006204952817983,0.8,4275.012689804245,4272.891774033241,1.0006204952817983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.526257004415,4632.441516551485,6.1846633624315075,4.999859152269695,-3.7457687603242373,8.745627912593932,2.9296808716604166,3.5,0.8370516776172618,0.6,0.0002321409575206655,0.9981145156116822,0.00023257948250396976,198.95139538655388,0.0,0.0,0.0,0.014523611921566183,7.85783669187537e-05,0.0001535625906019118,0.0006010134230986023,0.09256889926517733,0.09256889926517733,0.09256889926517733,0.09256889449356236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3000776467,595.5972739022724,0.0,0.09256889926517733,0.09256889926669984,0.09256889926669984,0.37170284500338674,0.37170284500338674,0.5,10.000542443560793,-2.4009298442706495e-05,-2.4009298442706495e-05,-6.38351593806874e-11,-6.38351593806874e-11,-2.66359477336664e-05,-6.38351593806874e-11,27523.01687680689,20880.259333274018,0.7586471870701574,0.9861140599915069,0.6058860822375919,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517063960053198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63284373819585,260.63284373819585,-12.517156261804132,244.86660016067268,276.3990873157182,124029.21726665742,124028.3655754037,0.8516912536811831,0.0,nan,276.3990873157182,3.2490873157182136,270.09258988470975,-3.0574101152902244,263.7860924537004,-9.363907546299572,257.4795950226915,-15.670404977308465,251.17309759168222,-21.976902408317756,244.86660016067268,-28.283399839327302,1.0,1.0,28837.30492052088,28837.30492052088,275.62853395617884,2.4785339561788646,275.62853395617884,275.62853395617884,77202.1829267662,77202.18161671839,0.0013100478099659085,0.0,8545.783548066482,8545.783548066482,0.8861230237829335,3933.3700209572758,275.62853395617884,2.4785339561788646,1.0,0.002,0.12934697954702315,0.004902235060580506,0.00019977692433106477,0.0018002230757368357,0.09988846216553238,0.09988846216553238,0.0,6.790054629668418e-14,0.9999999462299936,0.9999999462299936,0.0,0.09256889428926952,4.977430310394654e-09,0.0,0.0,0.0,1600072.610669475,266.59458391718783,0.0,1.0,1284569.5755214533,2597.8789021029093,,,,,,,,,,,,,,,,,,2.0,15242.724184892582,1553.560224993119,0.37170284500338674,6.175347969391544,2.9296808716604166
