time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5225.0,-30.035154235763866,4.999859084192921,35.0546322649744,24.628385120909684,5.000892175154529,-26.531549594672082,-40.0311176670715,1.4972875340652145,-6.555416916860224,-6.5554169168758385,40.10927666223974,41032.15100599205,25750.008169732922,25750.008169732922,66782.15917572497,77211.73917976442,77202.18987759836,25750.008169732922,102952.19804733127,102952.19804733127,102952.19804733127,130475.21863526678,125961.84354442841,4513.375090838359,0.0,90994.41679717522,54814.828623412446,40199.542415291966,27523.0205879355,67722.56300322746,20880.26197535682,1553.5604173560791,0.0,0.8783440602790095,2.72312634239533,0.0014947059257719628,1.0,1.0,-6.555442247217115,333660.5050793862,1559250.3207626175,4.673164180434339,1559250.3207626175,4.673164180434339,0.7586471807716308,0.09256890679834459,3.9138010012444107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138010012444107,1.284736645839437,1.2850349013612443,3.046383874795728,6454.92187464769,15242.723195442934,6454.0343762477005,0.00033062321865112585,23249.627860037628,2370.8022474583704,19291.540654584835,1967.189677880299,0.8297569651746509,0.8297569651746508,35400.40036714721,35382.83765553947,1.0006204915405361,0.8,4275.012677017025,4272.891774033241,1.0006204915405361,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.526039145767,4632.441516551485,6.184663654707457,4.999859084192921,-3.7457695467831686,8.74562863097609,2.9296806161653284,3.5,0.8370516046186652,0.6,0.0002321409575206655,0.9981135667586858,0.0002325797036048006,198.95138791416872,0.0,0.0,0.0,0.014523611921566183,7.857844489002129e-05,0.0001535625126306442,0.0006010131156874227,0.09256890679738182,0.09256890679738182,0.09256890679738182,0.09256890223402175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.30515319435,595.5972722965741,0.0,0.09256890679738182,0.09256890679834459,0.09256890679834459,0.37170286809826625,0.37170286809826625,0.5,10.000542306757422,-2.3972546046024945e-05,-2.3972546046024945e-05,1.5631940186722204e-11,1.5631940186722204e-11,-2.5330341259177658e-05,1.5631940186722204e-11,27523.0205879355,20880.26197535682,0.7586471807716308,0.986113877180672,0.6058859733946657,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706341468863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328483257409,260.6328483257409,-12.517151674259082,244.8666088741468,276.3990877773344,124029.19211387499,124028.32924868586,0.8628651891113055,0.0,nan,276.3990877773344,3.2490877773344096,270.0925919966973,-3.057408003302669,263.7860962160598,-9.363903783940202,257.4796004354224,-15.670399564577565,251.17310465478477,-21.976895345215212,244.8666088741468,-28.28339112585317,1.0,1.0,28837.30492052088,28837.30492052088,275.6285340887128,2.47853408871282,275.6285340887128,275.6285340887128,77202.1922384559,77202.18987759836,0.002360857542953454,0.0,8545.783548066482,8545.783548066482,0.8861230247079975,3933.3700062506327,275.6285340887128,2.47853408871282,1.0,0.002,0.12934698427980948,0.004902234889211325,0.00019977693129848042,0.001800223068784833,0.09988846564924021,0.09988846564924021,0.0,8.331356438073811e-14,0.9999999488734697,0.9999999488734697,0.0,0.09256890206561758,4.73272702221346e-09,0.0,0.0,0.0,1600072.6096911663,266.59458308313975,0.0,1.0,1284569.5783677981,2597.878890586608,,,,,,,,,,,,,,,,,,2.0,15242.723195442934,1553.5604173560791,0.37170286809826625,6.175347969391544,2.9296806161653284
5226.0,-30.035145103035173,4.999859014593165,35.05463272058004,24.62839385205882,5.000892472861309,-26.531541345445437,-40.031108900997765,1.4972887152756365,-6.555417892469336,-6.5554178924791575,40.10927767539777,41032.1367564353,25750.008352649853,25750.008352649853,66782.14510908515,77211.74440860476,77202.19910224715,25750.008352649853,102952.207454897,102952.207454897,102952.207454897,130475.23229435174,125961.856861586,4513.375432765731,0.0,90994.41356964916,54814.80591749567,40199.564057948315,27523.024839454734,67722.58889740305,20880.264998078343,1553.560638763104,0.0,0.8783440511320001,2.7231262433459276,0.0014947059257719628,1.0,1.0,-6.5554374724630975,333660.4922241399,1559250.3645474177,4.673164491707262,1559250.3645474177,4.673164491707262,0.758647173407558,0.09256891455688,3.913799586873009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913799586873009,1.2847366403140068,1.2850348958345315,3.0463827869939353,6454.919569726224,15242.722206257346,6454.0354822759255,0.00033062377787190225,23249.635437350167,2370.8030201292154,19291.543960577215,1967.1900149977023,0.8297568369431574,0.8297568369431574,35400.39013273505,35382.83765553947,1.0006201299357926,0.8,4275.011441091972,4272.891774033241,1.0006201299357926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5258214682035,4632.441516551485,6.184664021987381,4.999859014593165,-3.7457704405734105,8.745629455166576,2.9296803608826174,3.5,0.8370515316807479,0.6,0.0002321409575206655,0.9981126177388125,0.0002325799247449374,198.95138044046232,0.0,0.0,0.0,0.014523611921566183,7.857852286136009e-05,0.0001535624346593054,0.0006010125933288029,0.0925689145550155,0.0925689145550155,0.0925689145550155,0.09256891109550677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.31055291265,595.597270590366,0.0,0.0925689145550155,0.09256891455688,0.09256891455688,0.3717028911917826,0.3717028911917826,0.5,10.000542202945255,-2.2742070086678723e-05,-2.2742070086678723e-05,9.833911462919787e-12,9.833911462919787e-12,-1.9579983927542344e-05,9.833911462919787e-12,27523.024839454734,20880.264998078343,0.758647173407558,0.9861132924238523,0.6058855313195026,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062869444455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328529364995,260.6328529364995,-12.517147063500488,244.8666175835305,276.3990882894677,124029.11819910453,124028.2509677871,0.8672313174062793,0.0,nan,276.3990882894677,3.2490882894677497,270.0925941482808,-3.0574058517191816,263.7861000070935,-9.363899992906454,257.47960586590597,-15.67039413409401,251.17311172471838,-21.976888275281595,244.8666175835305,-28.283382416469465,1.0,1.0,28837.30492052088,28837.30492052088,275.6285341925481,2.478534192548125,275.6285341925481,275.6285341925481,77202.20219889302,77202.19910224715,0.0030966458725742996,0.0,8545.783548066482,8545.783548066482,0.8861231141183327,3933.3685848073737,275.6285341925481,2.478534192548125,1.0,0.002,0.12934698793468954,0.0049022346964755934,0.00019977693654295179,0.0018002230634877158,0.09988846827147589,0.09988846827147589,0.0,3.066774265092498e-14,0.9999999605170036,0.9999999605170036,0.0,0.09256891090198188,3.654898122780563e-09,0.0,0.0,0.0,1600072.6085468123,266.59458210753064,0.0,1.0,1284569.5816972472,2597.8788771156615,,,,,,,,,,,,,,,,,,2.0,15242.722206257346,1553.560638763104,0.3717028911917826,6.175347969391544,2.9296803608826174
5227.0,-30.035135873443124,4.999858942626453,35.054633177370015,24.628391512110852,5.000890670084705,-26.531533219090797,-40.031103941705055,1.4972880157360497,-6.5554189176774,-6.555418917679919,40.109278620785,41032.16047710027,25750.00863669544,25750.00863669544,66782.16911379571,77211.75635561865,77202.20720909139,25750.00863669544,102952.21584578682,102952.21584578682,102952.21584578682,130475.24467750994,125961.86890153767,4513.375775972258,0.0,90994.42367853672,54814.82780003288,40199.55097611538,27523.028831723117,67722.5798078385,20880.267831124413,1553.5608489986776,0.0,0.878344041973969,2.7231261392609554,0.0014947059257719628,1.0,1.0,-6.555436881160688,333660.478715346,1559250.405403222,4.67316480335526,1559250.405403222,4.67316480335526,0.7586471662979825,0.09256892227004962,3.9138002973112687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138002973112687,1.2847366435862917,1.285034899107576,3.0463833322182277,6454.920724991074,15242.721217408483,6454.034214277739,0.00033062344409363377,23249.633799928102,2370.8028531586324,19291.54017044578,1967.1896285118548,0.8297567323621862,0.8297567323621862,35400.39527347677,35382.83765553947,1.0006203115697285,0.8,4275.012061896704,4272.891774033241,1.0006203115697285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.525603302129,4632.441516551485,6.184664414282184,4.999858942626453,-3.7457713727878796,8.745630315414333,2.9296801050270123,3.5,0.8370514585791463,0.6,0.0002321409575206655,0.99811165865446,0.00023258014823072137,198.95137288748896,0.0,0.0,0.0,0.014523611921566183,7.85785669726677e-05,0.0001535623905479978,0.0006010125297825829,0.09256892226822187,0.09256892226822187,0.09256892226822187,0.09256891911900092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.315579996,595.5972690020071,0.0,0.09256892226822187,0.09256892227004962,0.09256892227004962,0.37170291441518466,0.37170291441518466,0.5,10.0005421084511,-2.1416496338133584e-05,-2.1416496338133584e-05,2.5011104298755527e-12,2.5011104298755527e-12,-1.7963480786420405e-05,2.5011104298755527e-12,27523.028831723117,20880.267831124413,0.7586471662979825,0.9861137792341759,0.6058859629023027,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706232410387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328573841031,260.6328573841031,-12.517142615896887,244.86662628720322,276.3990884810023,124029.08631425095,124028.24977046935,0.836543781601551,0.0,nan,276.3990884810023,3.2490884810023317,270.0925960422431,-3.0574039577568897,263.786103603483,-9.363896396516964,257.4796111647234,-15.670388835276583,251.17311872596355,-21.97688127403643,244.86662628720322,-28.28337371279676,1.0,1.0,28837.30492052088,28837.30492052088,275.6285341159841,2.4785341159841323,275.6285341159841,275.6285341159841,77202.20441104469,77202.20720909139,-0.002798046698444523,0.0,8545.783548066482,8545.783548066482,0.8861230692075532,3933.369298797825,275.6285341159841,2.4785341159841323,1.0,0.002,0.1293469912865825,0.0049022344961563115,0.00019977694129909727,0.0018002230587346793,0.09988847064954863,0.09988847064954863,0.0,3.3776367119875417e-14,0.9999999637901703,0.9999999637901703,0.0,0.09256891891814471,3.3519049100052184e-09,0.0,0.0,0.0,1600072.6073442802,266.5945810823226,0.0,1.0,1284569.5851959619,2597.8788629598685,,,,,,,,,,,,,,,,,,2.0,15242.721217408483,1553.5608489986776,0.37170291441518466,6.175347969391544,2.9296801050270123
5228.0,-30.035126815534017,4.999858878648508,35.05463362667045,24.628405447024875,5.000893173681126,-26.531524816612347,-40.031095140706725,1.4972911747618567,-6.555419379705256,-6.5554193796966995,40.10927931826076,41032.13779372931,25750.007677563084,25750.007677563084,66782.14547129239,77211.75823882302,77202.21352497605,25750.007677563084,102952.22120253913,102952.22120253913,102952.22120253913,130475.25253071642,125961.8764677374,4513.376062979015,0.0,90994.41529892157,54814.794853837455,40199.57827231568,27523.031328177276,67722.60960049296,20880.26962084111,1553.5609748142988,0.0,0.8783440368136863,2.7231260923532843,0.0014947059257719628,1.0,1.0,-6.555446045422229,333660.4726273763,1559250.4355454266,4.6731649789597896,1559250.4355454266,4.6731649789597896,0.7586471625116562,0.09256892935505329,3.9137981151917574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137981151917574,1.284736628809098,1.2850348843269517,3.0463816687624914,6454.917200327978,15242.720230804543,6454.036158462316,0.00033062431819999046,23249.644621606465,2370.8039566627203,19291.545981743588,1967.1902210993142,0.8297565960993434,0.8297565960993434,35400.379483627185,35382.83765553947,1.0006197536789474,0.8,4275.010155087559,4272.891774033241,1.0006197536789474,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.525384428286,4632.441516551485,6.184664509040563,4.999858878648508,-3.7457718772634903,8.745630755911998,2.929679848341376,3.5,0.8370513852403931,0.6,0.0002321409575206655,0.998110717411348,0.00023258036755955804,198.95136547501178,0.0,0.0,0.0,0.014523611921566183,7.857864525476217e-05,0.00015356231226590334,0.0006010118883107805,0.09256892935455098,0.09256892935455098,0.09256892935455098,0.09256892447731901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3196581627,595.5972677100602,0.0,0.09256892935455098,0.09256892935505329,0.09256892935505329,0.37170293777886726,0.37170293777886726,0.5,10.000541962123048,-2.229966645472814e-05,-2.229966645472814e-05,-8.58335624798201e-12,-8.58335624798201e-12,-2.6665725556540565e-05,-8.58335624798201e-12,27523.031328177276,20880.26962084111,0.7586471625116562,0.9861129963132176,0.6058853614145228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061772979347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328620740975,260.6328620740975,-12.517137925902489,244.866634995698,276.39908915249646,124029.01675570277,124028.13462097543,0.8821347273497524,0.0,nan,276.39908915249646,3.249089152496481,270.0925983211371,-3.0574016788629024,263.7861074897776,-9.3638925102224,257.4796166584178,-15.67038334158218,251.17312582705807,-21.976874172941905,244.866634995698,-28.28336500430197,1.0,1.0,28837.30492052088,28837.30492052088,275.62853439303177,2.4785343930317936,275.62853439303177,275.62853439303177,77202.22098929388,77202.21352497605,0.00746431783773005,0.0,8545.783548066482,8545.783548066482,0.8861232071515384,3933.367105767716,275.62853439303177,2.4785343930317936,1.0,0.002,0.12934699626959717,0.004902234391207294,0.00019977694880571225,0.0018002230512048274,0.09988847440285613,0.09988847440285613,0.0,1.0539746159166086e-14,0.9999999461695875,0.9999999461695875,0.0,0.09256892437202964,4.983023648244185e-09,0.0,0.0,0.0,1600072.6068023378,266.5945806202947,0.0,1.0,1284569.5867727175,2597.8788565803193,,,,,,,,,,,,,,,,,,2.0,15242.720230804543,1553.5609748142988,0.37170293777886726,6.175347969391544,2.929679848341376
5229.0,-30.035117575482243,4.999858806885634,35.05463408958172,24.628403421398275,5.000890158782026,-26.531516802056597,-40.03108640955759,1.4972893853537868,-6.555420692104747,-6.5554206921539615,40.10928060958065,41032.1431448815,25750.008612690624,25750.008612690624,66782.15175757212,77211.77015497255,77202.22563576367,25750.008612690624,102952.23424845429,102952.23424845429,102952.23424845429,130475.27128489729,125961.89481675562,4513.37646814166,0.0,90994.42380891596,54814.79679881485,40199.58556677901,27523.037036443005,67722.62260322201,20880.273672466617,1553.561273441196,0.0,0.8783440247815512,2.723125959111008,0.0014947059257719628,1.0,1.0,-6.5554289120985345,333660.45533436636,1559250.4913508897,4.67316538841362,1559250.4913508897,4.67316538841362,0.7586471523770881,0.09256893775511013,3.913798516931149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913798516931149,1.2847366371795361,1.2850348926993331,3.046381961616164,6454.917820849769,15242.719241068875,6454.035256950829,0.00033062412239743204,23249.64440945868,2370.8039350296667,19291.543287065422,1967.1899463186128,0.8297564877687773,0.8297564877687773,35400.3823906196,35382.83765553947,1.000619856389501,0.8,4275.010506140917,4272.891774033241,1.000619856389501,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.525167507101,4632.441516551485,6.184665055863795,4.999858806885634,-3.7457730260470266,8.745631832932661,2.9296795939457403,3.5,0.8370513125559258,0.6,0.0002321409575206655,0.9981097572420483,0.00023258059129900856,198.95135791348,0.0,0.0,0.0,0.014523611921566183,7.857872291564185e-05,0.00015356223460502366,0.0006010116460537748,0.09256893775203334,0.09256893775203334,0.09256893775203334,0.09256893647354246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3260873215,595.5972656827413,0.0,0.09256893775203334,0.09256893775511013,0.09256893775511013,0.37170296104604517,0.37170296104604517,0.5,10.000541923783805,-1.901020470995718e-05,-1.901020470995718e-05,4.922640073345974e-11,4.922640073345974e-11,-8.21994456146058e-06,4.922640073345974e-11,27523.037036443005,20880.273672466617,0.7586471523770881,0.9861128998036596,0.605885324100389,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061232106534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63286647728836,260.63286647728836,-12.517133522711617,244.8666436894307,276.3990892651457,124028.95913173766,124028.13094144128,0.8281902963762419,0.0,nan,276.3990892651457,3.249089265145699,270.09260015000325,-3.0573998499967274,263.78611103486,-9.36388896513995,257.4796219197168,-15.670378080283172,251.17313280457404,-21.97686719542594,244.8666436894307,-28.283356310569275,1.0,1.0,28837.30492052088,28837.30492052088,275.62853449773974,2.4785344977397585,275.62853449773974,275.62853449773974,77202.21927608742,77202.22563576367,-0.006359676248393953,0.0,8545.783548066482,8545.783548066482,0.8861231817553444,3933.3675095158046,275.62853449773974,2.4785344977397585,1.0,0.002,0.12934699779522155,0.00490223414658054,0.00019977695062328116,0.0018002230494564926,0.09988847531164058,0.09988847531164058,0.0,7.977386112800744e-14,0.9999999835191236,0.9999999835191236,0.0,0.0925689362294929,1.5256172254489265e-09,0.0,0.0,0.0,1600072.6052629403,266.59457930789523,0.0,1.0,1284569.5912515274,2597.8788384590625,,,,,,,,,,,,,,,,,,2.0,15242.719241068875,1553.561273441196,0.37170296104604517,6.175347969391544,2.9296795939457403
5230.0,-30.035108425169874,4.999858745997454,35.054634538041086,24.628411733452253,5.0008920900486205,-26.531508373647544,-40.031081380415685,1.4972920385275388,-6.555420995900761,-6.555420995954539,40.10928111841891,41032.14847981913,25750.00730668376,25750.00730668376,66782.15578650289,77211.77542925873,77202.22973856688,25750.00730668376,102952.23704525064,102952.23704525064,102952.23704525064,130475.2756353718,125961.89889696173,4513.376738410062,0.0,90994.42273405674,54814.79578462195,40199.58549937199,27523.038590121163,67722.62408949315,20880.27479284694,1553.5613506582947,0.0,0.8783440211973503,2.72312592826792,0.0014947059257719628,1.0,1.0,-6.555447578663575,333660.451331359,1559250.513340885,4.673165510384057,1559250.513340885,4.673165510384057,0.7586471502583836,0.0925689445385623,3.9137975204197115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137975204197115,1.2847366247686018,1.2850348802855176,3.04638121539085,6454.916239687873,15242.71825528406,6454.035868006515,0.00033062449495095084,23249.650054532867,2370.804510667034,19291.545113551758,1967.1901325683857,0.8297563648615254,0.8297563648615254,35400.37517984741,35382.83765553947,1.0006196016167714,0.8,4275.009635355779,4272.891774033241,1.0006196016167714,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.524948492479,4632.441516551485,6.184665067518635,4.999858745997454,-3.745773410114778,8.745632156112231,2.929679337095021,3.5,0.837051239170006,0.6,0.0002321409575206655,0.9981088063989009,0.00023258081286569554,198.95135042538635,0.0,0.0,0.0,0.014523611921566183,7.85787676483404e-05,0.0001535621898723251,0.000601011317952527,0.09256894453826148,0.09256894453826148,0.09256894453826148,0.09256893964831414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.32925524126,595.5972646775379,0.0,0.09256894453826148,0.0925689445385623,0.0925689445385623,0.3717029846676094,0.3717029846676094,0.5,10.000541777055298,-2.041510225581078e-05,-2.041510225581078e-05,5.377387424232438e-11,5.377387424232438e-11,-2.658270904021265e-05,5.377387424232438e-11,27523.038590121163,20880.27479284694,0.7586471502583836,0.9861129376536345,0.6058853895796557,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517060680357519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328710873159,260.6328710873159,-12.517128912684086,244.8666524005504,276.39908977408084,124028.92144833568,124028.05435453601,0.8670937996524928,0.0,nan,276.39908977408084,3.2490897740808578,270.0926022993753,-3.0573977006246764,263.7861148246692,-9.363885175330779,257.47962734996275,-15.670372650037223,251.17313987525682,-21.976860124743155,244.8666524005504,-28.28334759944957,1.0,1.0,28837.30492052088,28837.30492052088,275.62853467403596,2.478534674035984,275.62853467403596,275.62853467403596,77202.23346436175,77202.22973856688,0.0037257948715705425,0.0,8545.783548066482,8545.783548066482,0.8861232447504054,3933.36650802181,275.62853467403596,2.478534674035984,1.0,0.002,0.12934700276267774,0.004902234070268409,0.00019977695817082353,0.0018002230418227303,0.09988847908541176,0.09988847908541176,0.0,-6.446232436729815e-15,0.9999999463375567,0.9999999463375567,0.0,0.09256893957108657,4.967475734565055e-09,0.0,0.0,0.0,1600072.604906598,266.5945790040992,0.0,1.0,1284569.5922882892,2597.8788342643325,,,,,,,,,,,,,,,,,,2.0,15242.71825528406,1553.5613506582947,0.3717029846676094,6.175347969391544,2.929679337095021
5231.0,-30.035099250884652,4.999858676730687,35.05463499569937,24.62841522591191,5.000890109382788,-26.531500314858192,-40.03107264926655,1.4972911733610486,-6.5554223356314765,-6.5554223356414845,40.10928228076726,41032.142371742266,25750.008313128663,25750.008313128663,66782.15068487093,77211.78396614121,77202.2399398147,25750.008313128663,102952.24825294336,102952.24825294336,102952.24825294336,130475.29204809868,125961.91493002578,4513.3771180728945,0.0,90994.42454400526,54814.78294962476,40199.60177153389,27523.043795155314,67722.6455666892,20880.278479562163,1553.5616261511914,0.0,0.8783440095079273,2.723125792250835,0.0014947059257719628,1.0,1.0,-6.555437635732176,333660.43367821677,1559250.563572059,4.673165908175392,1559250.563572059,4.673165908175392,0.7586471407365769,0.09256895280314384,3.9137968563024805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137968563024805,1.2847366288156508,1.285034884333506,3.0463806888657476,6454.9151240443625,15242.717268009468,6454.036158933374,0.00033062474730895025,23249.654462130493,2370.80496011691,19291.545983151613,1967.1902212428927,0.8297562449615787,0.8297562449615788,35400.37037428465,35382.83765553947,1.0006194318254842,0.8,4275.00905502783,4272.891774033241,1.0006194318254842,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.524732173147,4632.441516551485,6.1846656305770225,4.999858676730687,-3.7457745785173957,8.745633255248084,2.929679083405229,3.5,0.8370511666872084,0.6,0.0002321409575206655,0.9981078530656262,0.00023258103501305893,198.95134291767528,0.0,0.0,0.0,0.014523611921566183,7.857884530933127e-05,0.00015356211221133424,0.0006010109120198887,0.0925689527998286,0.0925689527998286,0.0925689527998286,0.09256895020788855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3352511404,595.5972627847793,0.0,0.0925689527998286,0.09256895280314384,0.09256895280314384,0.3717030081377283,0.3717030081377283,0.5,10.000541699222666,-1.8908803724571044e-05,-1.8908803724571044e-05,1.000444171950221e-11,1.000444171950221e-11,-1.53000906948364e-05,1.000444171950221e-11,27523.043795155314,20880.278479562163,0.7586471407365769,0.9861125495918182,0.6058851072398859,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517060133967128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63287551312163,260.63287551312163,-12.517124486878345,244.86666109447322,276.3990899317694,124028.84358859515,124028.01114473722,0.8324438579473361,0.0,nan,276.3990899317694,3.249089931769447,270.0926041643109,-3.0573958356890785,263.7861183968518,-9.363881603148172,257.47963262939174,-15.670367370608233,251.17314686193265,-21.976853138067327,244.86666109447322,-28.28333890552676,1.0,1.0,28837.30492052088,28837.30492052088,275.6285345280661,2.4785345280661204,275.6285345280661,275.6285345280661,77202.23670343612,77202.2399398147,-0.00323637857218273,0.0,8545.783548066482,8545.783548066482,0.886123286732968,3933.365840583993,275.6285345280661,2.4785345280661204,1.0,0.002,0.12934700561532048,0.004902233815012468,0.00019977696202675744,0.0018002230380054817,0.09988848101337872,0.09988848101337872,0.0,3.223896843929097e-14,0.9999999691830803,0.9999999691830803,0.0,0.09256894995045385,2.852689983652005e-09,0.0,0.0,0.0,1600072.6033351421,266.5945776643685,0.0,1.0,1284569.5968603697,2597.8788157656963,,,,,,,,,,,,,,,,,,2.0,15242.717268009468,1553.5616261511914,0.3717030081377283,6.175347969391544,2.929679083405229
5232.0,-30.03509007079284,4.999858612157086,35.05463544273745,24.62841822942721,5.00089001417914,-26.531492062295573,-40.03106391811741,1.497292005682739,-6.555422974385522,-6.555422974375233,40.10928288965073,41032.141210298265,25750.007749105713,25750.007749105713,66782.14895940397,77211.79256339409,77202.24447756416,25750.007749105713,102952.25222666988,102952.25222666988,102952.25222666988,130475.29827742552,125961.92088004862,4513.377397376904,0.0,90994.42884608879,54814.77749299642,40199.61261454708,27523.046050755638,67722.65866530272,20880.280084860344,1553.5617447266432,0.0,0.8783440037263497,2.7231257274008622,0.0014947059257719628,1.0,1.0,-6.5554528449688405,333660.4252615853,1559250.5898865063,4.6731661049226165,1559250.5898865063,4.6731661049226165,0.7586471368886541,0.09256895990344716,3.913796672740896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913796672740896,1.2847366249222418,1.2850348804391931,3.046380555219072,6454.9148408630945,15242.716281520145,6454.035879051118,0.00033062478485220516,23249.65665177591,2370.8051833986033,19291.54514656482,1967.190135934781,0.8297561308326352,0.8297561308326352,35400.3690460301,35382.83765553947,1.0006193848952791,0.8,4275.008894625547,4272.891774033241,1.0006193848952791,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.524513612062,4632.441516551485,6.184665819768722,4.999858612157086,-3.7457752166874774,8.745633828844563,2.929678827086417,3.5,0.837051093453262,0.6,0.0002321409575206655,0.9981068991299558,0.0002325812573012184,198.95133540521297,0.0,0.0,0.0,0.014523611921566183,7.85789229703939e-05,0.0001535620345502716,0.0006010105798821755,0.09256895990274543,0.09256895990274543,0.09256895990274543,0.09256895445939643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3389827591,595.5972616011778,0.0,0.09256895990274543,0.09256895990344716,0.09256895990344716,0.3717030317615331,0.3717030317615331,0.5,10.000541535916831,-2.0870736307188054e-05,-2.0870736307188054e-05,-1.028865881380625e-11,-1.028865881380625e-11,-2.9870593607483897e-05,-1.028865881380625e-11,27523.046050755638,20880.280084860344,0.7586471368886541,0.9861123333839135,0.6058849729022943,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059586145298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328799601345,260.6328799601345,-12.51712003986546,244.86666979246974,276.39909012779873,124028.80693109513,124027.9704984535,0.8364326416124872,0.0,nan,276.39909012779873,3.249090127798752,270.0926060607336,-3.057393939266376,263.78612199366756,-9.363878006332413,257.47963792660147,-15.670362073398508,251.17315385953583,-21.976846140464147,244.86666979246974,-28.28333020753024,1.0,1.0,28837.30492052088,28837.30492052088,275.62853442032514,2.478534420325161,275.62853442032514,275.62853442032514,77202.24493765885,77202.24447756416,0.00046009468496777117,0.0,8545.783548066482,8545.783548066482,0.8861232983369217,3933.3656561046005,275.62853442032514,2.478534420325161,1.0,0.002,0.1293470111990507,0.00490223367545895,0.00019977697038863054,0.0018002230296294065,0.09988848519431527,0.09988848519431527,0.0,1.8036787341468852e-14,0.9999999396802653,0.9999999396802653,0.0,0.09256895431971206,5.5837350983498554e-09,0.0,0.0,0.0,1600072.6025859069,266.59457702561446,0.0,1.0,1284569.5990402382,2597.8788069459483,,,,,,,,,,,,,,,,,,2.0,15242.716281520145,1553.5617447266432,0.3717030317615331,6.175347969391544,2.929678827086417
5233.0,-30.03508089347715,4.999858548335617,35.054635890291635,24.62842109324413,5.000890579848513,-26.531483746144836,-40.03105511711908,1.4972934325186746,-6.555423820873841,-6.555423820875998,40.10928379861647,41032.1417655792,25750.007659102703,25750.007659102703,66782.1494246819,77211.80117903384,77202.25264268107,25750.007659102703,102952.26030178377,102952.26030178377,102952.26030178377,130475.3100882596,125961.93238149479,4513.3777067648125,0.0,90994.43402052247,54814.774607077794,40199.621570494084,27523.049786475833,67722.67135696992,20880.28274314886,1553.561938699426,0.0,0.8783439956761547,2.7231256414606007,0.0014947059257719628,1.0,1.0,-6.555452926967519,333660.4141077241,1559250.6291683726,4.673166378870944,1559250.6291683726,4.673166378870944,0.758647130501102,0.0925689675104696,3.9137966575475702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137966575475702,1.2847366182478328,1.2850348737632347,3.0463805592194753,6454.914849339469,15242.715295452954,6454.035399253418,0.0003306247471391667,23249.658064131676,2370.8053274188105,19291.543712417384,1967.189989692442,0.8297560187424581,0.8297560187424581,35400.36893609095,35382.83765553947,1.0006193810108832,0.8,4275.0088813491075,4272.891774033241,1.0006193810108832,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.524296159747,4632.441516551485,6.18466612116408,4.999858548335617,-3.7457760112181377,8.745634559553753,2.9296785720679317,3.5,0.8370510205908376,0.6,0.0002321409575206655,0.9981059454837388,0.00023258147952235353,198.95132789502307,0.0,0.0,0.0,0.014523611921566183,7.857900125281626e-05,0.00015356195626784922,0.0006010102711675744,0.09256896750897244,0.09256896750897244,0.09256896750897244,0.09256896224742663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.34413927305,595.5972599689435,0.0,0.09256896750897244,0.0925689675104696,0.0925689675104696,0.3717030551648385,0.3717030551648385,0.5,10.000541378043021,-2.2212411693089962e-05,-2.2212411693089962e-05,2.1600499167107046e-12,2.1600499167107046e-12,-2.910609151740573e-05,2.1600499167107046e-12,27523.049786475833,20880.28274314886,0.758647130501102,0.9861121554504182,0.6058848675548625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705903797678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328844843254,260.6328844843254,-12.517115515674561,244.86667849932735,276.3990904693231,124028.78322230304,124027.9322733342,0.8509489688571412,0.0,nan,276.3990904693231,3.2490904693231073,270.0926080753242,-3.0573919246757555,263.78612568132536,-9.363874318674618,257.479643287326,-15.670356712673993,251.17316089332675,-21.976839106673225,244.86667849932735,-28.283321500672628,1.0,1.0,28837.30492052088,28837.30492052088,275.62853452928,2.4785345292800116,275.62853452928,275.62853452928,77202.25432356425,77202.25264268107,0.001680883186054416,0.0,8545.783548066482,8545.783548066482,0.8861232992973768,3933.365640835308,275.62853452928,2.4785345292800116,1.0,0.002,0.12934701663947362,0.00490223349882914,0.00019977697844388652,0.0018002230215805048,0.09988848922194325,0.09988848922194325,0.0,2.439151311484089e-14,0.9999999412282307,0.9999999412282307,0.0,0.0925689620700276,5.44044200657696e-09,0.0,0.0,0.0,1600072.6015930062,266.59457617912614,0.0,1.0,1284569.6019290397,2597.8787952578787,,,,,,,,,,,,,,,,,,2.0,15242.715295452954,1553.561938699426,0.3717030551648385,6.175347969391544,2.9296785720679317
5234.0,-30.03506982367231,4.9998584830827495,35.054636341797334,24.628423887211852,5.000891001524988,-26.531473741153874,-40.03104610657317,1.4972949190078542,-6.555424785967887,-6.555424785955546,40.10928480773763,41032.14894712512,25750.00783101064,25750.00783101064,66782.15677813576,77211.81062285206,77202.26186412328,25750.00783101064,102952.26969513393,102952.26969513393,102952.26969513393,130475.32371893732,125961.94567893256,4513.378040004755,0.0,90994.43928182444,54814.77760610264,40199.624084135336,27523.054023803394,67722.67810793873,20880.285756033572,1553.5621592328341,0.0,0.8783439866016127,2.7231255434787647,0.0014947059257719628,1.0,1.0,-6.555448282692851,333660.4013910326,1559250.6727777875,4.673166687677831,1559250.6727777875,4.673166687677831,0.7586471231708224,0.09256897529291977,3.913796659336371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913796659336371,1.2847366112943799,1.2850348668081675,3.0463805770999217,6454.914887225988,15242.714309636152,6454.034899396306,0.00033062470184480093,23249.65939780162,2370.805463415297,19291.542218311028,1967.1898373359943,0.8297559068815926,0.8297559068815926,35400.36894903474,35382.83765553947,1.0006193814682163,0.8,4275.008882912222,4272.891774033241,1.0006193814682163,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.524078809127,4632.441516551485,6.184666485314477,4.9998584830827495,-3.7457768957787216,8.745635378861472,2.929678317168717,3.5,0.8370509477624906,0.6,0.0002321409575206655,0.9981047951838189,0.00023258174756881373,198.9513188361291,0.0,0.0,0.0,0.014523611921566183,7.857908139918059e-05,0.0001535618761214849,0.0006010099577656933,0.09256897529080647,0.09256897529080647,0.09256897529080647,0.09256897110077691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3496254839,595.5972582344098,0.0,0.09256897529080647,0.09256897529291977,0.09256897529291977,0.3717030784119689,0.3717030784119689,0.5,10.000541252240723,-2.2121113659068214e-05,-2.2121113659068214e-05,-1.233502189279534e-11,-1.233502189279534e-11,-2.349673729895585e-05,-1.233502189279534e-11,27523.054023803394,20880.285756033572,0.7586471231708224,0.9861121657311908,0.605884913200371,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058489974073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6328892306164,260.6328892306164,-12.517110769383578,244.86668753901057,276.3990909222217,124028.76647154412,124027.87374809921,0.8927234449068886,0.0,nan,276.3990909222217,3.2490909222217397,270.09261024557975,-3.057389754420228,263.7861295689378,-9.363870431062196,257.47964889229553,-15.670351107704448,251.1731682156531,-21.97683178434687,244.86668753901057,-28.283312460989407,1.0,1.0,28837.30492052088,28837.30492052088,275.62853464326383,2.478534643263856,275.62853464326383,275.62853464326383,77202.26368993931,77202.26186412328,0.0018258160271216184,0.0,8545.783548066482,8545.783548066482,0.8861232991842967,3933.3656426330526,275.62853464326383,2.478534643263856,1.0,0.002,0.12934702102844986,0.004902233304978278,0.00019977698482648916,0.0018002230151681327,0.09988849241324459,0.09988849241324459,0.0,-5.378076456397096e-15,0.9999999525862743,0.9999999525862743,0.0,0.09256897090387976,4.3890400050315825e-09,0.0,0.0,0.0,1600072.6004609852,266.5945752140321,0.0,1.0,1284569.605222603,2597.878781932121,,,,,,,,,,,,,,,,,,2.0,15242.714309636152,1553.5621592328341,0.3717030784119689,6.175347969391544,2.929678317168717
5235.0,-30.035060681655814,4.999858416607086,35.054636796246456,24.628426681179576,5.000891292252321,-26.53146548426502,-40.031041112355865,1.4972960948644654,-6.555425742674572,-6.555425742690856,40.109285795675206,41032.16406566254,25750.007977728237,25750.007977728237,66782.17204339078,77211.81903633603,77202.2707955623,25750.007977728237,102952.27877329054,102952.27877329054,102952.27877329054,130475.33692087523,125961.95853859851,4513.378382276712,0.0,90994.4439673406,54814.78899667849,40199.61663406901,27523.058147584685,67722.6747816537,20880.28868798654,1553.5623741002319,0.0,0.8783439776530951,2.72312544634846,0.0014947059257719628,1.0,1.0,-6.555444871261216,333660.38878485875,1559250.715472722,4.673166992196107,1559250.715472722,4.673166992196107,0.7586471160298338,0.09256898304154564,3.9137965894806275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137965894806275,1.2847366057939944,1.285034861306505,3.0463805357689004,6454.914799650514,15242.713362038125,6454.034503994649,0.00033062469030667175,23249.66100995449,2370.8056278091385,19291.54103642901,1967.189716817569,0.829755798511179,0.829755798511179,35400.36844355746,35382.83765553947,1.0006193636085734,0.8,4275.008821869925,4272.891774033241,1.0006193636085734,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.523860999602,4632.441516551485,6.184666844096345,4.999858416607086,-3.745777774613242,8.745636191220328,2.9296780617313285,3.5,0.8370508747803795,0.6,0.0002321409575206655,0.9981038452078207,0.0002325819689356373,198.95131135482725,0.0,0.0,0.0,0.014523611921566183,7.857912582142253e-05,0.00015356183169924298,0.0006010097731788953,0.0925689830399473,0.0925689830399473,0.0925689830399473,0.09256897965874539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.35489161994,595.5972565704035,0.0,0.0925689830399473,0.09256898304154564,0.09256898304154564,0.3717031016612473,0.3717031016612473,0.5,10.00054115083994,-2.1177433495722653e-05,-2.1177433495722653e-05,1.6257217794191092e-11,1.6257217794191092e-11,-1.9128570386328647e-05,1.6257217794191092e-11,27523.058147584685,20880.28868798654,0.7586471160298338,0.9861124395736699,0.6058851662010594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170578289657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63289397146764,260.63289397146764,-12.51710602853234,244.86669651683377,276.3990914261009,124028.73241240703,124027.84071213493,0.8917002721114342,0.0,nan,276.3990914261009,3.249091426100904,270.09261244424806,-3.057387555751916,263.78613346239473,-9.363866537605247,257.4796544805409,-15.67034551945909,251.17317549868747,-21.976824501312507,244.86669651683377,-28.283303483166208,1.0,1.0,28837.30492052088,28837.30492052088,275.6285347316567,2.4785347316567368,275.6285347316567,275.6285347316567,77202.27212686076,77202.2707955623,0.0013312984519870952,0.0,8545.783548066482,8545.783548066482,0.8861233036002686,3933.3655724280306,275.6285347316567,2.4785347316567368,1.0,0.002,0.12934702459876204,0.004902233116353436,0.0001997769899481049,0.001800223010111945,0.09988849497405244,0.09988849497405244,0.0,6.005005520615114e-14,0.9999999614310312,0.9999999614310312,0.0,0.09256897947125542,3.5702902184534876e-09,0.0,0.0,0.0,1600072.5993388027,266.5945742573254,0.0,1.0,1284569.6084875448,2597.8787687221757,,,,,,,,,,,,,,,,,,2.0,15242.713362038125,1553.5623741002319,0.3717031016612473,6.175347969391544,2.9296780617313285
5236.0,-30.035051607282174,4.999858347773708,35.05463725185826,24.628435482177906,5.000891134971284,-26.531457333056668,-40.03103234628213,1.4972968607449895,-6.555426764446281,-6.555426764458117,40.1092867381234,41032.148427294305,25750.008260674706,25750.008260674706,66782.156687969,77211.82420949584,77202.27887261125,25750.008260674706,102952.28713328595,102952.28713328595,102952.28713328595,130475.34926298825,125961.97053582211,4513.378727166142,0.0,90994.44011933412,54814.76433712944,40199.6397580052,27523.06212970231,67722.70188770752,20880.291513813318,1553.56258379427,0.0,0.8783439685248474,2.7231253426124393,0.0014947059257719628,1.0,1.0,-6.555444529955366,333660.3753213536,1559250.756201938,4.673167302830607,1559250.756201938,4.673167302830607,0.7586471089377713,0.09256899077984779,3.9137950590213464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137950590213464,1.2847366022113822,1.2850348577230613,3.0463793530009475,6454.91229350715,15242.712376189067,6454.035749684575,0.0003306253015779458,23249.669118363974,2370.8064546368,19291.544759879565,1967.1900965038587,0.8297556692814159,0.8297556692814159,35400.35736912918,35382.83765553947,1.0006189723242649,0.8,4275.007484503092,4272.891774033241,1.0006189723242649,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.523642782797,4632.441516551485,6.184667236202851,4.999858347773708,-3.7457787034997083,8.745637051273416,2.9296778058163078,3.5,0.8370508016618022,0.6,0.0002321409575206655,0.9981029022617754,0.00023258218866473268,198.95130392888106,0.0,0.0,0.0,0.014523611921566183,7.857920379338685e-05,0.00015356175372727865,0.000601009232992476,0.09256899077808482,0.09256899077808482,0.09256899077808482,0.092568987664964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.35989923566,595.5972549882331,0.0,0.09256899077808482,0.09256899077984779,0.09256899077984779,0.3717031250088844,0.3717031250088844,0.5,10.000541057435859,-2.0126427500599675e-05,-2.0126427500599675e-05,1.1823431123048067e-11,1.1823431123048067e-11,-1.776549726173471e-05,1.1823431123048067e-11,27523.06212970231,20880.291513813318,0.7586471089377713,0.986111818141898,0.6058846927774766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057283070893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63289866099063,260.63289866099063,-12.517101339009344,244.86670542828756,276.39909189369325,124028.64640468983,124027.764358661,0.8820460288341438,0.0,nan,276.39909189369325,3.249091893693276,270.09261460061254,-3.0573853993874422,263.7861373075314,-9.363862692468558,257.47966001445013,-15.670339985549845,251.17318272136885,-21.97681727863113,244.86670542828756,-28.283294571712418,1.0,1.0,28837.30492052088,28837.30492052088,275.62853465503963,2.4785346550396525,275.62853465503963,275.62853465503963,77202.28130907922,77202.27887261125,0.0024364679702557623,0.0,8545.783548066482,8545.783548066482,0.8861234003491496,3933.364034316453,275.62853465503963,2.4785346550396525,1.0,0.002,0.12934702791355107,0.004902232916746237,0.00019977699464835343,0.0018002230053897122,0.09988849732417672,0.09988849732417672,0.0,3.806547091422807e-14,0.9999999641910371,0.9999999641910371,0.0,0.09256898746504823,3.3147995570817232e-09,0.0,0.0,0.0,1600072.598140301,266.5945732355537,0.0,1.0,1284569.6119745304,2597.8787546138415,,,,,,,,,,,,,,,,,,2.0,15242.712376189067,1553.56258379427,0.3717031250088844,6.175347969391544,2.9296778058163078
5237.0,-30.03504243859956,4.999858278412121,35.054637706498774,24.62843310730534,5.000889610981952,-26.531449233641823,-40.031023615132995,1.4972964060273237,-6.555427690838769,-6.555427690838013,40.109287621321684,41032.1574188668,25750.00832396859,25750.00832396859,66782.1657428354,77211.83612958896,77202.28640729432,25750.00832396859,102952.29473126291,102952.29473126291,102952.29473126291,130475.36051300704,125961.98145075746,4513.379062249569,0.0,90994.45058175077,54814.771871040786,40199.643011899985,27523.065781744124,67722.70879364411,20880.29410770689,1553.5627755330222,0.0,0.8783439601394057,2.7231252485597826,0.0014947059257719628,1.0,1.0,-6.555446881506327,333660.3631146159,1559250.794370062,4.6731675881874,1559250.794370062,4.6731675881874,0.7586471025170698,0.09256899840687166,3.9137958395529293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137958395529293,1.2847366043384463,1.2850348598506192,3.04637995549934,6454.913570128946,15242.71138928963,6454.034399360875,0.00033062493654982463,23249.667154877712,2370.8062544169225,19291.54072367166,1967.1896849251948,0.8297555657533081,0.829755565753308,35400.363017068536,35382.83765553947,1.0006191718785846,0.8,4275.008166557874,4272.891774033241,1.0006191718785846,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.523423865039,4632.441516551485,6.184667576594202,4.999858278412121,-3.7457795607664717,8.745637839178592,2.9296775490792504,3.5,0.8370507283083573,0.6,0.0002321409575206655,0.9981019495167671,0.00023258241067764367,198.95129642575833,0.0,0.0,0.0,0.014523611921566183,7.857928145477644e-05,0.00015356167606588906,0.0006010090489014513,0.09256899840535916,0.09256899840535916,0.09256899840535916,0.09256899500877384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.36466136045,595.5972534829843,0.0,0.09256899840535916,0.09256899840687166,0.09256899840687166,0.37170314846630576,0.37170314846630576,0.5,10.000540955523412,-1.9605073646289384e-05,-1.9605073646289384e-05,-7.389644451905042e-13,-7.389644451905042e-13,-1.919066829714211e-05,-7.389644451905042e-13,27523.065781744124,20880.29410770689,0.7586471025170698,0.9861118512894306,0.6058847637635802,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056741215273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63290319284505,260.63290319284505,-12.517096807154928,244.86671428930393,276.3990920963858,124028.61845956427,124027.76606917074,0.8523903935375292,0.0,nan,276.3990920963858,3.249092096385823,270.0926165349701,-3.0573834650298863,263.7861409735532,-9.36385902644679,257.4796654121369,-15.670334587863067,251.1731898507205,-21.976810149279487,244.86671428930393,-28.28328571069605,1.0,1.0,28837.30492052088,28837.30492052088,275.628534610344,2.4785346103440133,275.628534610344,275.628534610344,77202.2842850573,77202.28640729432,-0.002122237012372352,0.0,8545.783548066482,8545.783548066482,0.8861233510073887,3933.3648187506938,275.628534610344,2.4785346103440133,1.0,0.002,0.1293470314954663,0.0049022327333758725,0.00019977699980033492,0.0018002230002285124,0.09988849990016746,0.09988849990016746,0.0,2.884715036288732e-14,0.9999999613053284,0.9999999613053284,0.0,0.09256899482494467,3.5819269916602668e-09,0.0,0.0,0.0,1600072.5970536757,266.5945723091612,0.0,1.0,1284569.615136021,2597.8787418224574,,,,,,,,,,,,,,,,,,2.0,15242.71138928963,1553.5627755330222,0.37170314846630576,6.175347969391544,2.9296775490792504
