time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5238.0,-30.03503336558112,4.999858216199662,35.054638155125296,24.628447007294767,5.000892103863422,-26.53144081863641,-40.03101858599109,1.497299556919321,-6.555428197317497,-6.555428197419958,40.10928835707392,41032.15001192804,25750.007465736984,25750.007465736984,66782.15747766502,77211.83801079147,77202.29313582444,25750.007465736984,102952.30060156142,102952.30060156142,102952.30060156142,130475.36908655571,125961.98972997075,4513.379356584969,0.0,90994.44218469526,54814.754185834165,40199.65333206789,27523.06848499429,67722.72181706218,20880.29604351176,1553.5629122647783,0.0,0.8783439545923263,2.7231251971391814,0.0014947059257719628,1.0,1.0,-6.555454412992049,333660.35644093185,1559250.826166969,4.67316777695466,1559250.826166969,4.67316777695466,0.7586470983384646,0.09256900560915952,3.913793655926043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913793655926043,1.2847365895993017,1.2850348451080527,3.046378290779997,6454.910042788419,15242.710404581998,6454.036346280593,0.0003306258114137299,23249.67798108535,2370.807358382868,19291.546543144985,1967.1902783463247,0.8297554296811989,0.8297554296811989,35400.34721630796,35382.83765553947,1.0006186136024209,0.8,4275.006258431099,4272.891774033241,1.0006186136024209,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.52320471358,4632.441516551485,6.184667695999643,4.999858216199662,-3.745780098718838,8.7456383149185,2.9296772920681278,3.5,0.8370506548766079,0.6,0.0002321409575206655,0.9981010067134746,0.00023258263037430875,198.9512890009222,0.0,0.0,0.0,0.014523611921566183,7.857932618776897e-05,0.00015356163133289653,0.0006010085385043443,0.09256900560860445,0.09256900560860445,0.09256900560860445,0.09256900082334835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3689112933,595.5972521370588,0.0,0.09256900560860445,0.09256900560915952,0.09256900560915952,0.3717031719765504,0.3717031719765504,0.5,10.000540811959253,-2.0744369578551414e-05,-2.0744369578551414e-05,1.0248868420603685e-10,1.0248868420603685e-10,-2.6215572063392756e-05,1.0248868420603685e-10,27523.06848499429,20880.29604351176,0.7586470983384646,0.986111539610917,0.6058845378773646,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056193728242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329079521714,260.6329079521714,-12.517092047828555,244.86672312904665,276.39909277529597,124028.54735900977,124027.65218373391,0.8951752758186271,0.0,nan,276.39909277529597,3.249092775295992,270.0926188460464,-3.0573811539535996,263.78614491679633,-9.363855083203646,257.47967098754657,-15.670329012453408,251.17319705829672,-21.976802941703255,244.86672312904665,-28.28327687095333,1.0,1.0,28837.30492052088,28837.30492052088,275.6285348911129,2.478534891112929,275.6285348911129,275.6285348911129,77202.30070705018,77202.29313582444,0.0075712257385021076,0.0,8545.783548066482,8545.783548066482,0.8861234890466362,3933.362624205673,275.6285348911129,2.478534891112929,1.0,0.002,0.1293470363941337,0.004902232620731488,0.00019977700715842706,0.0018002229928561556,0.09988850357921353,0.09988850357921353,0.0,1.4582519219930035e-14,0.9999999470808525,0.9999999470808525,0.0,0.09256900071048667,4.898672862545353e-09,0.0,0.0,0.0,1600072.596459595,266.5945718026825,0.0,1.0,1284569.616864476,2597.8787348291376,,,,,,,,,,,,,,,,,,2.0,15242.710404581998,1553.5629122647783,0.3717031719765504,6.175347969391544,2.9296772920681278
5239.0,-30.035024185656415,4.999858146301414,35.054638617332024,24.628444981668167,5.000889094527097,-26.531432857638254,-40.03100988976655,1.4972977665080258,-6.555429504498477,-6.555429504511318,40.10928964616251,41032.15517042301,25750.008388927083,25750.008388927083,66782.1635593501,77211.8498847546,77202.30523728086,25750.008388927083,102952.31362620794,102952.31362620794,102952.31362620794,130475.38780785483,125962.00804436517,4513.3797634896555,0.0,90994.45068245618,54814.75596812102,40199.660793705734,27523.074181646887,67722.73497535262,20880.300087045867,1553.56321022534,0.0,0.8783439425970299,2.7231250644267844,0.0014947059257719628,1.0,1.0,-6.555437482296043,333660.3392166923,1559250.881875443,4.673168185154914,1559250.881875443,4.673168185154914,0.7586470882300423,0.0925690140331431,3.9137940588358426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137940588358426,1.2847365979744318,1.2850348534851272,3.0463785845335845,6454.910665217021,15242.709418263512,6454.035445106439,0.00033062561524185407,23249.67775885542,2370.8073357217218,19291.543849475132,1967.1900036684426,0.829755321753967,0.829755321753967,35400.350131770116,35382.83765553947,1.0006187166122065,0.8,4275.006610507278,4272.891774033241,1.0006187166122065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.522987302503,4632.441516551485,6.184668240683886,4.999858146301414,-3.7457812432997564,8.74563938960117,2.9296770370980565,3.5,0.8370505820280162,0.6,0.0002321409575206655,0.9981000528022234,0.00023258285265982743,198.95128148860078,0.0,0.0,0.0,0.014523611921566183,7.85794035386242e-05,0.00015356155398204131,0.0006010082976405128,0.09256901402948145,0.09256901402948145,0.09256901402948145,0.09256901280174934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3753232089,595.5972501152379,0.0,0.09256901402948145,0.0925690140331431,0.0925690140331431,0.37170319536107954,0.37170319536107954,0.5,10.000540774958464,-1.7719535833293776e-05,-1.7719535833293776e-05,1.2846612662542611e-11,1.2846612662542611e-11,-7.977784719059855e-06,1.2846612662542611e-11,27523.074181646887,20880.300087045867,0.7586470882300423,0.9861114378156045,0.60588449632692,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055651953623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329124071284,260.6329124071284,-12.517087592871576,244.8667319198291,276.39909289442727,124028.48835268647,124027.65042585654,0.8379268299400187,0.0,nan,276.39909289442727,3.2490928944272923,270.0926206995082,-3.057379300491789,263.786148504588,-9.36385149541195,257.47967630966883,-15.670323690331145,251.173204114749,-21.976795885250965,244.8667319198291,-28.28326808017087,1.0,1.0,28837.30492052088,28837.30492052088,275.6285350000949,2.4785350000949506,275.6285350000949,275.6285350000949,77202.29899560992,77202.30523728086,-0.006241670940653421,0.0,8545.783548066482,8545.783548066482,0.8861234635764592,3933.363029130022,275.6285350000949,2.4785350000949506,1.0,0.002,0.129347037874247,0.00490223237698121,0.00019977700890784624,0.001800222991079387,0.09988850445392312,0.09988850445392312,0.0,-1.2766697421451312e-14,0.999999984009532,0.999999984009532,0.0,0.09256901255292126,1.4802218520374681e-09,0.0,0.0,0.0,1600072.5949263177,266.5945704955015,0.0,1.0,1284569.621325473,2597.8787167799455,,,,,,,,,,,,,,,,,,2.0,15242.709418263512,1553.56321022534,0.37170319536107954,6.175347969391544,2.9296770370980565
5240.0,-30.035015094448266,4.999858087300671,35.05463906514599,24.62845325879755,5.000891027892335,-26.53142448221494,-40.03100112369282,1.4973004156584642,-6.555429806882387,-6.555429806948253,40.10929015529784,41032.14506038961,25750.007080190164,25750.007080190164,66782.15214057977,77211.85512442308,77202.30935457174,25750.007080190164,102952.3164347619,102952.3164347619,102952.3164347619,130475.39217048012,125962.01213521881,4513.380035261303,0.0,90994.44959590666,54814.73953187093,40199.67784892858,27523.075735718216,67722.7535846468,20880.301207790126,1553.5632874284488,0.0,0.8783439390193439,2.7231250337270345,0.0014947059257719628,1.0,1.0,-6.5554561982251585,333660.33523228887,1559250.9038783838,4.673168306903662,1559250.9038783838,4.673168306903662,0.7586470861137299,0.0925690208377222,3.913793061992728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913793061992728,1.2847365855823183,1.2850348410901369,3.04637783800542,6454.909083413422,15242.708434389151,6454.036057515034,0.0003306259880287275,23249.68340292789,2370.807911256942,19291.545680005405,1967.1901903305825,0.82975519905686,0.82975519905686,35400.342918596274,35382.83765553947,1.0006184617546787,0.8,4275.005739432112,4272.891774033241,1.0006184617546787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.522767825997,4632.441516551485,6.18466825236929,4.999858087300671,-3.7457816261705235,8.745639713471196,2.929676779705751,3.5,0.8370505084873574,0.6,0.0002321409575206655,0.998099108110717,0.00023258307279733047,198.95127404888035,0.0,0.0,0.0,0.014523611921566183,7.857948151084317e-05,0.00015356147600982233,0.0006010078393966054,0.09256902083757916,0.09256902083757916,0.09256902083757916,0.0925690159812431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.37848748494,595.5972491112332,0.0,0.09256902083757916,0.0925690208377222,0.0925690208377222,0.37170321907093745,0.37170321907093745,0.5,10.00054062928369,-1.9344751535754767e-05,-1.9344751535754767e-05,6.588152245967649e-11,6.588152245967649e-11,-2.6391276890080917e-05,6.588152245967649e-11,27523.075735718216,20880.301207790126,0.7586470861137299,0.9861109982350117,0.6058841805524557,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055103795384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329170543269,260.6329170543269,-12.517082945673053,244.866740700163,276.3990934084904,124028.44950304697,124027.57541771456,0.8740853324549474,0.0,nan,276.3990934084904,3.2490934084904097,270.0926228668258,-3.057377133174157,263.78615232515926,-9.363847674840713,257.47968178349424,-15.670318216505734,251.1732112418288,-21.976788758171182,244.866740700163,-28.28325929983697,1.0,1.0,28837.30492052088,28837.30492052088,275.62853517945007,2.478535179450091,275.62853517945007,275.62853517945007,77202.31304671566,77202.30935457174,0.0036921439168509096,0.0,8545.783548066482,8545.783548066482,0.886123526592475,3933.3620273026913,275.62853517945007,2.478535179450091,1.0,0.002,0.12934704280585715,0.004902232301389477,0.00019977701640060336,0.0018002229836154102,0.09988850820030168,0.09988850820030168,0.0,1.60136660876109e-14,0.9999999467251545,0.9999999467251545,0.0,0.09256901590612192,4.931600286463107e-09,0.0,0.0,0.0,1600072.594571633,266.5945701931176,0.0,1.0,1284569.6223574171,2597.8787126047077,,,,,,,,,,,,,,,,,,2.0,15242.708434389151,1553.5632874284488,0.37170321907093745,6.175347969391544,2.929676779705751
5241.0,-30.035005903524926,4.99985801997854,35.05463952218501,24.6284567861818,5.000889055552888,-26.531416407617467,-40.030992357619084,1.4972995596517336,-6.555431143317151,-6.555431143325968,40.10929131710957,41032.1390441451,25750.008079767107,25750.008079767107,66782.1471239122,77211.86366013966,77202.31956199321,25750.008079767107,102952.32764176032,102952.32764176032,102952.32764176032,130475.40858068573,125962.02816479244,4513.380415893289,0.0,90994.4514134211,54814.72679745137,40199.69401774415,27523.08093892542,67722.77495666957,20880.30489332236,1553.5635627692564,0.0,0.8783439273497656,2.723124898044585,0.0014947059257719628,1.0,1.0,-6.555446322882403,333660.3176225782,1559250.9540871158,4.673168704019732,1559250.9540871158,4.673168704019732,0.7586470765993245,0.09256902911622081,3.9137924012827883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137924012827883,1.2847365895865202,1.2850348450952682,3.046377314234044,6454.907973604727,15242.7074490435,6454.036345361775,0.0003306262389494432,23249.6877922285,2370.8083588410414,19291.546540398576,1967.190278066269,0.8297550794143145,0.8297550794143145,35400.338137687635,35382.83765553947,1.0006182928345153,0.8,4275.005162081437,4272.891774033241,1.0006182928345153,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.522551053301,4632.441516551485,6.18466881445203,4.99985801997854,-3.7457827918844298,8.74564081186297,2.9296765254843624,3.5,0.837050435852675,0.6,0.0002321409575206655,0.9980981530585331,0.00023258329534956234,198.9512665275594,0.0,0.0,0.0,0.014523611921566183,7.85795594831331e-05,0.00015356139803753238,0.0006010074327696559,0.0925690291127233,0.0925690291127233,0.0925690291127233,0.09256902654520884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.38447759376,595.5972472203322,0.0,0.0925690291127233,0.09256902911622081,0.09256902911622081,0.37170324260497495,0.37170324260497495,0.5,10.00054055211377,-1.8029615773684782e-05,-1.8029615773684782e-05,8.810729923425242e-12,8.810729923425242e-12,-1.5179556442035391e-05,8.810729923425242e-12,27523.08093892542,20880.30489332236,0.7586470765993245,0.9861106129605705,0.6058839005105492,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517054560934686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329215128156,260.6329215128156,-12.517078487184392,244.8667494536654,276.3990935719652,124028.37129979147,124027.53270874046,0.8385910510260224,0.0,nan,276.3990935719652,3.2490935719652043,270.0926247483058,-3.057375251694168,263.7861559246451,-9.363844075354905,257.47968710098615,-15.670312899013823,251.1732182773259,-21.976781722674076,244.8667494536654,-28.283250546334585,1.0,1.0,28837.30492052088,28837.30492052088,275.6285350375119,2.4785350375119037,275.6285350375119,275.6285350375119,77202.31644187403,77202.31956199321,-0.003120119174127467,0.0,8545.783548066482,8545.783548066482,0.8861235683596355,3933.361363289202,275.6285350375119,2.4785350375119037,1.0,0.002,0.1293470456358641,0.004902232046668528,0.0001997770202229292,0.0018002229797733989,0.0998885101114646,0.0998885101114646,0.0,-3.6719759177739064e-15,0.9999999694271466,0.9999999694271466,0.0,0.09256902628612146,2.830099352852952e-09,0.0,0.0,0.0,1600072.5930040427,266.5945688566828,0.0,1.0,1284569.6269182505,2597.8786941515764,,,,,,,,,,,,,,,,,,2.0,15242.7074490435,1553.5635627692564,0.37170324260497495,6.175347969391544,2.9296765254843624
5242.0,-30.034994816918825,4.9998579593312655,35.05463996985259,24.628459545224928,5.0008895815248335,-26.53140637707495,-40.030983347073175,1.4973011416816346,-6.55543167310708,-6.55543167305344,40.109291960781384,41032.14657241957,25750.00727790293,25750.00727790293,66782.1538503225,77211.87310192946,77202.32492085692,25750.00727790293,102952.33219875985,102952.33219875985,102952.33219875985,130475.41545048631,125962.03474849879,4513.38070198752,0.0,90994.4568064719,54814.73027696456,40199.69614389705,27523.08325172646,67722.77939562351,20880.306546683656,1553.563681443579,0.0,0.8783439220267963,2.7231248442573315,0.0014947059257719628,1.0,1.0,-6.555459057525809,333660.31064173457,1559250.9819039488,4.673168885160524,1559250.9819039488,4.673168885160524,0.7586470729210137,0.09256903622685227,3.9137924312788033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137924312788033,1.2847365821861496,1.2850348376931797,3.0463773551298483,6454.908060258029,15242.706465998515,6454.035813377464,0.0003306261811688743,23249.688991999024,2370.8084811835874,19291.544950261872,1967.1901159174513,0.8297549682019713,0.8297549682019713,35400.338354739324,35382.83765553947,1.0006183005034355,0.8,4275.005188292969,4272.891774033241,1.0006183005034355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.522332056246,4632.441516551485,6.184668947166599,4.9998579593312655,-3.745783346875811,8.745641306207077,2.929676268654354,3.5,0.8370503624726726,0.6,0.0002321409575206655,0.9980970010224359,0.0002325835638047842,198.95125745492183,0.0,0.0,0.0,0.014523611921566183,7.857963963002414e-05,0.00015356131789064136,0.0006010071236975904,0.09256903622633521,0.09256903622633521,0.09256903622633521,0.09256903122699732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3883132191,595.5972460046156,0.0,0.09256903622633521,0.09256903622685227,0.09256903622685227,0.3717032662716407,0.3717032662716407,0.5,10.000540402129014,-1.970950592067311e-05,-1.970950592067311e-05,-5.3660187404602766e-11,-5.3660187404602766e-11,-2.7384472389258008e-05,-5.3660187404602766e-11,27523.08325172646,20880.306546683656,0.7586470729210137,0.9861106476477279,0.6058839719604187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705401211977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329262163585,260.6329262163585,-12.517073783641479,244.86675853536278,276.3990938973536,124028.3579114559,124027.4732283984,0.8846830574883142,0.0,nan,276.3990938973536,3.249093897353646,270.0926268249559,-3.057373175044063,263.7861597525574,-9.363840247442567,257.47969268015987,-15.670307319840106,251.17322560776145,-21.976774392238525,244.86675853536278,-28.2832414646372,1.0,1.0,28837.30492052088,28837.30492052088,275.62853513486135,2.4785351348613744,275.62853513486135,275.62853513486135,77202.32614554618,77202.32492085692,0.0012246892583789304,0.0,8545.783548066482,8545.783548066482,0.88612356646342,3933.3613934351974,275.62853513486135,2.4785351348613744,1.0,0.002,0.1293470507535991,0.004902231928955393,0.00019977702790980258,0.001800222972104237,0.0998885139549013,0.0998885139549013,0.0,1.4039550771949294e-14,0.9999999447143408,0.9999999447143408,0.0,0.09256903110911208,5.117740185773769e-09,0.0,0.0,0.0,1600072.5923826182,266.5945683268929,0.0,1.0,1284569.628726258,2597.878686836387,,,,,,,,,,,,,,,,,,2.0,15242.706465998515,1553.563681443579,0.3717032662716407,6.175347969391544,2.929676268654354
5243.0,-30.03498566273329,4.999857896929708,35.05464042085487,24.62846233919265,5.000889827537126,-26.531398113705492,-40.03097835285587,1.497302278514051,-6.555432652884974,-6.555432652898977,40.10929295233588,41032.16163187606,25750.007488855168,25750.007488855168,66782.16912073123,77211.88150624574,77202.33382810306,25750.007488855168,102952.34131695822,102952.34131695822,102952.34131695822,130475.42875902254,125962.04772110852,4513.381037914024,0.0,90994.46142580383,54814.7415514525,40199.68874927926,27523.087442064327,67722.77619134358,20880.309524425975,1553.5639001672403,0.0,0.8783439129394165,2.723124744784751,0.0014947059257719628,1.0,1.0,-6.555455781669309,333660.2977315651,1559251.024754922,4.673169194404315,1559251.024754922,4.673169194404315,0.7586470656091437,0.09256904404848407,3.9137923515882314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137923515882314,1.2847365768683106,1.285034832374106,3.0463773057108243,6454.907955545047,15242.705521236741,6454.035431098353,0.0003306261741554592,23249.69064566697,2370.8086498107887,19291.543807604026,1967.1899993987781,0.8297548600372185,0.8297548600372185,35400.337778096946,35382.83765553947,1.0006182801293746,0.8,4275.005118656653,4272.891774033241,1.0006182801293746,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.522114680474,4632.441516551485,6.184669320732389,4.999857896929708,-3.7457842419349987,8.745642138864707,2.9296760137257234,3.5,0.837050289635921,0.6,0.0002321409575206655,0.998096049789934,0.00023258378546786498,198.95124996366619,0.0,0.0,0.0,0.014523611921566183,7.857968405255799e-05,0.0001535612734681075,0.000601006937599628,0.09256904404718783,0.09256904404718783,0.09256904404718783,0.09256903992047585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3937042302,595.5972443001788,0.0,0.09256904404718783,0.09256904404848407,0.09256904404848407,0.3717032897517212,0.3717032897517212,0.5,10.000540278453174,-2.0039832634211052e-05,-2.0039832634211052e-05,1.3983481039758772e-11,1.3983481039758772e-11,-2.312877035137717e-05,1.3983481039758772e-11,27523.087442064327,20880.309524425975,0.7586470656091437,0.9861109197893073,0.6058842229967655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517053350108555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63293091927557,260.63293091927557,-12.517069080724411,244.8667675492567,276.3990942892938,124028.32379201216,124027.43922674545,0.8845652667291697,0.0,nan,276.3990942892938,3.2490942892938506,270.0926289412869,-3.0573710587131018,263.78616359327907,-9.363836406720907,257.4796982452722,-15.670301754727802,251.17323289726454,-21.976767102735437,244.8667675492567,-28.28323245074327,1.0,1.0,28837.30492052088,28837.30492052088,275.628535197313,2.478535197313022,275.628535197313,275.628535197313,77202.33453304181,77202.33382810306,0.0007049387495499104,0.0,8545.783548066482,8545.783548066482,0.8861235715011055,3933.3613133461727,275.628535197313,2.478535197313022,1.0,0.002,0.12934705507375152,0.0049022317330584065,0.00019977703418007822,0.001800222965925981,0.09988851709003911,0.09988851709003911,0.0,1.0605925859774601e-13,0.9999999533312957,0.9999999533312957,0.0,0.09256903972840672,4.320077348238974e-09,0.0,0.0,0.0,1600072.5912333734,266.594567347115,0.0,1.0,1284569.6320699335,2597.878673307886,,,,,,,,,,,,,,,,,,2.0,15242.705521236741,1553.5639001672403,0.3717032897517212,6.175347969391544,2.9296760137257234
5244.0,-30.03497658182104,4.999857833653378,35.054640873755154,24.628465237934165,5.000890087731962,-26.531389914865915,-40.030969586782135,1.497303420779618,-6.555433588098708,-6.555433588071387,40.109293909102554,41032.16104630907,25750.00759377422,25750.00759377422,66782.16864008328,77211.890055737,77202.34238268487,25750.00759377422,102952.3499764591,102952.3499764591,102952.3499764591,130475.44139900788,125962.06002318174,4513.3813758261385,0.0,90994.46617278665,54814.73716336966,40199.69889935221,27523.091422548776,67722.79032190099,20880.312354289934,1553.5641077471848,0.0,0.8783439042260828,2.723124649836583,0.0014947059257719628,1.0,1.0,-6.555454085536439,333660.28540860245,1559251.0661029096,4.673169490919308,1559251.0661029096,4.673169490919308,0.7586470587087965,0.0925690517851561,3.913792257147621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913792257147621,1.2847365715250563,1.2850348270296112,3.046377244871082,6454.907826632934,15242.704538131693,6454.035046992234,0.00033062617200584695,23249.692419572515,2370.8088306988134,19291.54265948513,1967.189882323233,0.8297547473464528,0.8297547473464528,35400.33709472303,35382.83765553947,1.0006182559842507,0.8,4275.005036131254,4272.891774033241,1.0006182559842507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5218967672545,4632.441516551485,6.184669669629377,4.999857833653378,-3.7457851037378873,8.745642937391265,2.9296757581668063,3.5,0.8370502166190875,0.6,0.0002321409575206655,0.9980951061723844,0.0002325840053568719,198.95124253237373,0.0,0.0,0.0,0.014523611921566183,7.857976202503413e-05,0.00015356119549563138,0.0006010066179291343,0.0925690517837299,0.0925690517837299,0.0925690517837299,0.09256904814317773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.39885712194,595.5972426714677,0.0,0.0925690517837299,0.0925690517851561,0.0925690517851561,0.3717033131865913,0.3717033131865913,0.5,10.000540169276972,-1.9793997296346788e-05,-1.9793997296346788e-05,-2.7341684472048655e-11,-2.7341684472048655e-11,-2.0497465072821797e-05,-2.7341684472048655e-11,27523.091422548776,20880.312354289934,0.7586470587087965,0.9861107069371075,0.6058840879307303,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052803487442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329356163081,260.6329356163081,-12.517064383691888,244.8667764951471,276.3990947374685,124028.28902025543,124027.40556174387,0.883458511547394,0.0,nan,276.3990947374685,3.2490947374685106,270.0926310890044,-3.057368910995592,263.78616744054017,-9.363832559459809,257.47970379207624,-15.670296207923741,251.1732401436119,-21.97675985638807,244.8667764951471,-28.283223504852884,1.0,1.0,28837.30492052088,28837.30492052088,275.62853526317014,2.4785352631701585,275.62853526317014,275.62853526317014,77202.34306413223,77202.34238268487,0.0006814473599661142,0.0,8545.783548066482,8545.783548066482,0.8861235774712232,3933.361218433359,275.62853526317014,2.4785352631701585,1.0,0.002,0.1293470589006369,0.0049022315469539855,0.0001997770397067954,0.0018002229603527693,0.09988851985339771,0.09988851985339771,0.0,5.956476631374663e-14,0.9999999586593363,0.9999999586593363,0.0,0.09256904795829007,3.826866036112031e-09,0.0,0.0,0.0,1600072.5901364011,266.59456641190127,0.0,1.0,1284569.6352615259,2597.8786603947165,,,,,,,,,,,,,,,,,,2.0,15242.704538131693,1553.5641077471848,0.3717033131865913,6.175347969391544,2.9296757581668063
5245.0,-30.034967497873797,4.999857769464834,35.054641328517384,24.628468171600275,5.0008903373997065,-26.531381714346406,-40.0309608207084,1.4973045538755962,-6.555434527420175,-6.55543452738575,40.109294868625334,41032.1604393133,25750.0077032442,25750.0077032442,66782.1681425575,77211.89861158881,77202.3509511656,25750.0077032442,102952.35865440979,102952.35865440979,102952.35865440979,130475.45406888907,125962.07234790428,4513.381720984791,0.0,90994.47090991499,54814.732737652455,40199.70908029171,27523.09541447928,67722.80449477099,20880.31519222951,1553.564315952252,0.0,0.8783438954799135,2.723124554471352,0.0014947059257719628,1.0,1.0,-6.555452398444686,333660.27303151117,1559251.10757077,4.673169788551701,1559251.10757077,4.673169788551701,0.7586470517863644,0.09256905953508555,3.913792159618858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913792159618858,1.2847365662246955,1.28503482172802,3.046377181525906,6454.907692412107,15242.703553863877,6454.0346659695615,0.00033062617118431725,23249.694209305286,2370.8090132007655,19291.541520582865,1967.1897661875223,0.8297546344872683,0.8297546344872683,35400.33638900318,35382.83765553947,1.0006182310495955,0.8,4275.004950907323,4272.891774033241,1.0006182310495955,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.521678540327,4632.441516551485,6.184670020085447,4.999857769464834,-3.7457859690970223,8.745643738561856,2.929675502239996,3.5,0.8370501434971417,0.6,0.0002321409575206655,0.9980941622404311,0.0002325842253195596,198.95123509859812,0.0,0.0,0.0,0.014523611921566183,7.857983999758151e-05,0.00015356111752308399,0.0006010062977841561,0.0925690595334892,0.0925690595334892,0.0925690595334892,0.09256905638548839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.40395233635,595.5972410616495,0.0,0.0925690595334892,0.09256905953508555,0.09256905953508555,0.37170333664225186,0.37170333664225186,0.5,10.00054007482899,-1.9070538542109716e-05,-1.9070538542109716e-05,-3.444711182964966e-11,-3.444711182964966e-11,-1.787105895800778e-05,-3.444711182964966e-11,27523.09541447928,20880.31519222951,0.7586470517863644,0.9861104932196639,0.6058839521697817,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052261241716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63294030784516,260.63294030784516,-12.517059692154817,244.8667853858272,276.3990952298625,124028.25413918625,124027.37171431063,0.8824248756339705,0.0,nan,276.3990952298625,3.249095229862519,270.09263326105577,-3.0573667389442107,263.7861712922488,-9.363828707751168,257.47970932344185,-15.670290676558125,251.17324735463487,-21.97675264536511,244.8667853858272,-28.283214614172778,1.0,1.0,28837.30492052088,28837.30492052088,275.6285353265117,2.4785353265117465,275.6285353265117,275.6285353265117,77202.35168181031,77202.3509511656,0.0007306447078008205,0.0,8545.783548066482,8545.783548066482,0.8861235836365602,3933.3611204169524,275.6285353265117,2.4785353265117465,1.0,0.002,0.12934706223520592,0.004902231362233573,0.00019977704447144153,0.0018002229555635152,0.09988852223572076,0.09988852223572076,0.0,3.4956846445277634e-14,0.9999999639773883,0.9999999639773883,0.0,0.09256905620050628,3.334579284414385e-09,0.0,0.0,0.0,1600072.589034611,266.5945654725798,0.0,1.0,1284569.6384671365,2597.8786474248236,,,,,,,,,,,,,,,,,,2.0,15242.703553863877,1553.564315952252,0.37170333664225186,6.175347969391544,2.929675502239996
5246.0,-30.034958410927707,4.999857704401444,35.05464178499914,24.628476867824816,5.000890584967581,-26.53137351133856,-40.03095586141569,1.4973056853815379,-6.555435466802351,-6.555435466789183,40.10929582776279,41032.161153031084,25750.007808225153,25750.007808225153,66782.16896125623,77211.90379480312,77202.35950420509,25750.007808225153,102952.36731243024,102952.36731243024,102952.36731243024,130475.46671160642,125962.08463846403,4513.382073142387,0.0,90994.467593418,54814.72495165828,40199.714046399684,27523.09939917618,67722.81344557586,20880.31802507841,1553.5645237917172,0.0,0.8783438867351192,2.7231244590999752,0.0014947059257719628,1.0,1.0,-6.555450908695832,333660.2606536217,1559251.1490192823,4.6731700861373096,1559251.1490192823,4.6731700861373096,0.7586470448783613,0.09256906730420003,3.913790733414364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913790733414364,1.2847365609317725,1.2850348164338683,3.046376083962174,6454.905366806263,15242.70256995956,6454.035788711767,0.00033062673593097294,23249.70183422021,2370.8097907257024,19291.54487653445,1967.1901083993466,0.8297545067068378,0.8297545067068378,35400.32606896193,35382.83765553947,1.0006178664195489,0.8,4275.003704641554,4272.891774033241,1.0006178664195489,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5214599888195,4632.441516551485,6.184670369945516,4.999857704401444,-3.745786834942803,8.745644539344248,2.929675245932541,3.5,0.8370500702664403,0.6,0.0002321409575206655,0.9980932179978245,0.0002325844453550545,198.95122766236906,0.0,0.0,0.0,0.014523611921566183,7.857988410957221e-05,0.0001535610734110933,0.0006010059061294998,0.09256906730283977,0.09256906730283977,0.09256906730283977,0.09256906460594964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.40898013953,595.5972394737307,0.0,0.09256906730283977,0.09256906730420003,0.09256906730420003,0.3717033601725582,0.3717033601725582,0.5,10.00053999397732,-1.80058963223928e-05,-1.80058963223928e-05,-1.318767317570746e-11,-1.318767317570746e-11,-1.5441906668911543e-05,-1.318767317570746e-11,27523.09939917618,20880.31802507841,0.7586470448783613,0.9861103749761437,0.6058838826299766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170517188148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63294499496766,260.63294499496766,-12.517055005032319,244.86679423183406,276.39909575810077,124028.17723608807,124027.29564154083,0.8815945472539051,0.0,nan,276.39909575810077,3.2490957581007933,270.09263545284773,-3.057364547152247,263.78617514759424,-9.363824852405742,257.47971484234114,-15.670285157658839,251.1732545370879,-21.976745462912078,244.86679423183406,-28.283205768165914,1.0,1.0,28837.30492052088,28837.30492052088,275.62853538795736,2.478535387957379,275.62853538795736,275.62853538795736,77202.36149986014,77202.35950420509,0.0019956550531787798,0.0,8545.783548066482,8545.783548066482,0.8861236737948961,3933.359687081436,275.62853538795736,2.478535387957379,1.0,0.002,0.1293470651145066,0.004902231179566077,0.00019977704853289913,0.0018002229515322076,0.09988852426644956,0.09988852426644956,0.0,6.510677413862354e-14,0.9999999688959762,0.9999999688959762,0.0,0.09256906442492956,2.8792704726681277e-09,0.0,0.0,0.0,1600072.587932749,266.5945645331976,0.0,1.0,1284569.6416729535,2597.878634454095,,,,,,,,,,,,,,,,,,2.0,15242.70256995956,1553.5645237917172,0.3717033601725582,6.175347969391544,2.929675245932541
5247.0,-30.0349493007018,4.999857636846617,35.054642242110305,24.628480325359874,5.000888741869539,-26.531365496445144,-40.030947130266554,1.4973049376143892,-6.555436496878826,-6.555436496963733,40.10929675889098,41032.15518360821,25750.00810726214,25750.00810726214,66782.16329087035,77211.91229086008,77202.36738055023,25750.00810726214,102952.37548781237,102952.37548781237,102952.37548781237,130475.47882545323,125962.09639800836,4513.382427444875,0.0,90994.4695644249,54814.71245717909,40199.730119162006,27523.10333764086,67722.83345680287,20880.320818975342,1553.5647316022028,0.0,0.8783438776049688,2.7231243545208006,0.0014947059257719628,1.0,1.0,-6.55545167465209,333660.24708068714,1559251.1892586525,4.673170396836599,1559251.1892586525,4.673170396836599,0.7586470378294593,0.09256907510484856,3.9137901040906447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137901040906447,1.284736564429654,1.2850348199325619,3.046375585821466,6454.904311305878,15242.701586418118,6454.036040161116,0.0003306269729002697,23249.70607629638,2370.8102232970873,19291.545628133383,1967.1901850411082,0.8297543876394018,0.8297543876394018,35400.32151516398,35382.83765553947,1.000617705523732,0.8,4275.003154717154,4272.891774033241,1.000617705523732,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.521241121046,4632.441516551485,6.184670766884051,4.999857636846617,-3.7457877702958826,8.745645407142499,2.9296749892541927,3.5,0.8370499969297693,0.6,0.0002321409575206655,0.9980922713371301,0.00023258466595445083,198.95122020708962,0.0,0.0,0.0,0.014523611921566183,7.857996177158344e-05,0.00015356099574908205,0.0006010055055370629,0.09256907510343942,0.09256907510343942,0.09256907510343942,0.0925690724710631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.41386296327,595.5972379315853,0.0,0.09256907510343942,0.09256907510484856,0.09256907510484856,0.37170338381619633,0.37170338381619633,0.5,10.000539915103765,-1.706855812244612e-05,-1.706855812244612e-05,8.492406777804717e-11,8.492406777804717e-11,-1.517768833991795e-05,8.492406777804717e-11,27523.10333764086,20880.320818975342,0.7586470378294593,0.9861099998638934,0.6058836154541679,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705117620886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329494905338,260.6329494905338,-12.517050509466173,244.86680302630486,276.3990959547623,124028.10050308713,124027.25493805736,0.8455650298028337,0.0,nan,276.3990959547623,3.2490959547623106,270.09263736907104,-3.0573626309289352,263.78617878337974,-9.363821216620238,257.47972019768815,-15.670279802311825,251.1732616119968,-21.976738388003184,244.86680302630486,-28.283196973695112,1.0,1.0,28837.30492052088,28837.30492052088,275.62853527944725,2.4785352794472715,275.62853527944725,275.62853527944725,77202.36498128569,77202.36738055023,-0.0023992645437829196,0.0,8545.783548066482,8545.783548066482,0.8861237135779547,3933.3590546110977,275.62853527944725,2.4785352794472715,1.0,0.002,0.1293470679443302,0.004902230980616796,0.00019977705248070725,0.0018002229476089752,0.09988852624035362,0.09988852624035362,0.0,8.968260162278696e-14,0.9999999694307763,0.9999999694307763,0.0,0.09256907227508379,2.8297647653154904e-09,0.0,0.0,0.0,1600072.5867245055,266.59456350312115,0.0,1.0,1284569.645188281,2597.8786202310835,,,,,,,,,,,,,,,,,,2.0,15242.701586418118,1553.5647316022028,0.37170338381619633,6.175347969391544,2.9296749892541927
5248.0,-30.034940189754682,4.999857575559976,35.05464269030451,24.628483224101387,5.000889127976683,-26.53135725798172,-40.03093836419282,1.4973061962042449,-6.555437051703336,-6.555437051716566,40.10929741582709,41032.155039308695,25750.007354643938,25750.007354643938,66782.16239395263,77211.92085615112,77202.37283850211,25750.007354643938,102952.38019314605,102952.38019314605,102952.38019314605,130475.48593684837,125962.10321948626,4513.382717362104,0.0,90994.47448131541,54814.708664475125,40199.73979648921,27523.10574370233,67722.84554019154,20880.322537614127,1553.5648553764743,0.0,0.8783438720957183,2.7231242981918897,0.0014947059257719628,1.0,1.0,-6.555464035368118,333660.2397699712,1559251.2176490398,4.67317058431656,1559251.2176490398,4.67317058431656,0.758647033952258,0.09256908226930581,3.9137900427002754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137900427002754,1.2847365585422619,1.285034814043803,3.046375551997285,6454.904239636498,15242.700603645944,6454.035616938998,0.00033062695598922473,23249.707697282298,2370.8103885916494,19291.54436309415,1967.1900560430067,0.8297542753773707,0.8297542753773708,35400.32107094215,35382.83765553947,1.0006176898283858,0.8,4275.003101072168,4272.891774033241,1.0006176898283858,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.52102151993,4632.441516551485,6.184670912324028,4.999857575559976,-3.7457883447676283,8.745645920327604,2.9296747317158225,3.5,0.8370499233473778,0.6,0.0002321409575206655,0.998091324602461,0.00023258488657150394,198.9512127512206,0.0,0.0,0.0,0.014523611921566183,7.858003974431453e-05,0.00015356091777635097,0.0006010051909409982,0.09256908226851959,0.09256908226851959,0.09256908226851959,0.09256907735069575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.41775119276,595.5972366994146,0.0,0.09256908226851959,0.09256908226930581,0.09256908226930581,0.37170340755766124,0.37170340755766124,0.5,10.000539767511285,-1.8851471281777776e-05,-1.8851471281777776e-05,1.3244516594568267e-11,1.3244516594568267e-11,-2.698365153719351e-05,1.3244516594568267e-11,27523.10574370233,20880.322537614127,0.758647033952258,0.9861098106741448,0.6058835052191849,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050632212853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63295403209315,260.63295403209315,-12.517045967906824,244.86681179900032,276.39909626518545,124028.07199686208,124027.21778110132,0.8542157607537915,0.0,nan,276.39909626518545,3.2490962651854716,270.0926393719487,-3.057360628051299,263.78618247871213,-9.363817521287842,257.47972558547457,-15.670274414525409,251.17326869223777,-21.976731307762208,244.86681179900032,-28.28318820099966,1.0,1.0,28837.30492052088,28837.30492052088,275.6285353633663,2.4785353633663476,275.6285353633663,275.6285353633663,77202.37391933009,77202.37283850211,0.0010808279766933993,0.0,8545.783548066482,8545.783548066482,0.8861237174587818,3933.358992913777,275.6285353633663,2.4785353633663476,1.0,0.002,0.12934707298692005,0.0049022308583511875,0.00019977706004124167,0.00180022293994829,0.09988853002062083,0.09988853002062083,0.0,-1.0468188815782042e-14,0.9999999455258035,0.9999999455258035,0.0,0.09256907722667944,5.042626376156136e-09,0.0,0.0,0.0,1600072.5860737162,266.59456294829664,0.0,1.0,1284569.6470817248,2597.878612570219,,,,,,,,,,,,,,,,,,2.0,15242.700603645944,1553.5648553764743,0.37170340755766124,6.175347969391544,2.9296747317158225
5249.0,-30.034931076482735,4.999857513131675,35.05464314113668,24.6284861228429,5.000889387415988,-26.53134903009285,-40.03092959811909,1.497307341029219,-6.55543800123769,-6.5554380012605264,40.10929838833102,41032.15457438633,25750.00749203035,25750.00749203035,66782.16206641668,77211.92941688778,77202.38157179637,25750.00749203035,102952.38906382672,102952.38906382672,102952.38906382672,130475.49889307015,125962.11584276613,4513.383050304023,0.0,90994.47923002977,54814.70438754051,40199.74982498807,27523.109829243425,67722.85965423149,20880.325441695135,1553.5650684047548,0.0,0.8783438632448568,2.723124201789795,0.0014947059257719628,1.0,1.0,-6.555461670036607,333660.22725830926,1559251.2596767307,4.673170885511648,1559251.2596767307,4.673170885511648,0.758647026852674,0.0925690900627099,3.9137899492603347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137899492603347,1.2847365531870356,1.2850348086873333,3.0463754919648136,6454.904112434894,15242.699621191896,6454.035231972246,0.00033062695342133845,23249.709465687287,2370.8105689187732,19291.54321240277,1967.1899387051408,0.8297541627723944,0.8297541627723944,35400.32039480901,35382.83765553947,1.0006176659390977,0.8,4275.003019421178,4272.891774033241,1.0006176659390977,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.520803435161,4632.441516551485,6.184671269274073,4.999857513131675,-3.745789217350719,8.745646730482395,2.9296744759557636,3.5,0.8370498502730753,0.6,0.0002321409575206655,0.998090377627189,0.00023258510724504327,198.9512052934496,0.0,0.0,0.0,0.014523611921566183,7.85801177171163e-05,0.0001535608398035492,0.0006010048714231072,0.09256909006087999,0.09256909006087999,0.09256909006087999,0.09256908583411307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.42306542955,595.5972350190067,0.0,0.09256909006087999,0.0925690900627099,0.0925690900627099,0.3717034311011062,0.3717034311011062,0.5,10.000539640652697,-1.9472363476324972e-05,-1.9472363476324972e-05,2.2851054382044822e-11,2.2851054382044822e-11,-2.3668776066188002e-05,2.2851054382044822e-11,27523.109829243425,20880.325441695135,0.758647026852674,0.9861096003237656,0.6058833720826575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050088173828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329585999791,260.6329585999791,-12.5170414000209,244.86682055312934,276.39909664682824,124028.0401688564,124027.18100135846,0.8591674979571746,0.0,nan,276.39909664682824,3.2490966468282636,270.0926414280886,-3.0573585719113794,263.78618620934935,-9.363813790650624,257.47973099060914,-15.670269009390836,251.17327577186953,-21.97672422813045,244.86682055312934,-28.283179446870633,1.0,1.0,28837.30492052088,28837.30492052088,275.62853543576426,2.478535435764286,275.62853543576426,275.62853543576426,77202.38244184466,77202.38157179637,0.0008700482867425308,0.0,8545.783548066482,8545.783548066482,0.8861237233656409,3933.3588990066364,275.62853543576426,2.478535435764286,1.0,0.002,0.12934707740818313,0.00490223066733985,0.0001997770664800983,0.001800222933534303,0.09988853324004915,0.09988853324004915,0.0,1.4401240616690458e-14,0.9999999522378574,0.9999999522378574,0.0,0.09256908564141182,4.421298077547669e-09,0.0,0.0,0.0,1600072.5849599463,266.5945619987623,0.0,1.0,1284569.6503221889,2597.878599459308,,,,,,,,,,,,,,,,,,2.0,15242.699621191896,1553.5650684047548,0.3717034311011062,6.175347969391544,2.9296744759557636
5250.0,-30.034920086570214,4.9998574482631835,35.05464359297503,24.628494853992038,5.00088926407425,-26.531339151505982,-40.03092058757318,1.4973083290094746,-6.555439024446514,-6.555439024451343,40.10929931903008,41032.14612741685,25750.00778488286,25750.00778488286,66782.1539122997,77211.93541848987,77202.38950017786,25750.00778488286,102952.39728506072,102952.39728506072,102952.39728506072,130475.5110593109,125962.12767660274,4513.383382708147,0.0,90994.47569712385,54814.68640604858,40199.765878972525,27523.113774250178,67722.8796532227,20880.328240418217,1553.565276423975,0.0,0.8783438541536239,2.7231240979078604,0.0014947059257719628,1.0,1.0,-6.555461915899457,333660.21377586736,1559251.2998970821,4.673171194886581,1559251.2998970821,4.673171194886581,0.7586470197988007,0.09256909780997928,3.9137884832120564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137884832120564,1.2847365485654925,1.2850348040647175,3.04637436179589,6454.901717742561,15242.69863908812,6454.036402977399,0.00033062753606196045,23249.717272008642,2370.8113649420184,19291.546712615534,1967.1902956275114,0.8297540347228858,0.8297540347228857,35400.30978645621,35382.83765553947,1.0006172911224047,0.8,4275.001738338415,4272.891774033241,1.0006172911224047,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.520584969617,4632.441516551485,6.1846716641298345,4.9998574482631835,-3.7457901465091603,8.745647594772343,2.9296742197491596,3.5,0.8370497770711884,0.6,0.0002321409575206655,0.9980892356483511,0.00023258537336079828,198.95119629994605,0.0,0.0,0.0,0.014523611921566183,7.858019786453351e-05,0.00015356075965613199,0.000601004332615464,0.09256909780807816,0.09256909780807816,0.09256909780807816,0.0925690937394644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.42815457785,595.5972334097453,0.0,0.09256909780807816,0.09256909780997928,0.09256909780997928,0.37170345456786263,0.37170345456786263,0.5,10.000539518551612,-1.9787054100106616e-05,-1.9787054100106616e-05,4.831690603168681e-12,4.831690603168681e-12,-2.2891448111295176e-05,4.831690603168681e-12,27523.113774250178,20880.328240418217,0.7586470197988007,0.9861091887152464,0.6058830684330516,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704954399602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329633252103,260.6329633252103,-12.517036674789665,244.86682961273482,276.39909703768535,124027.96916621082,124027.08040383656,0.8887623742686861,0.0,nan,276.39909703768535,3.249097037685374,270.0926435526953,-3.0573564473046986,263.7861900677058,-9.363809932294203,257.47973658271525,-15.67026341728473,251.17328309772523,-21.976716902274745,244.86682961273482,-28.28317038726516,1.0,1.0,28837.30492052088,28837.30492052088,275.62853534032706,2.4785353403270847,275.62853534032706,275.62853534032706,77202.3923618844,77202.38950017786,0.0028617065399885178,0.0,8545.783548066482,8545.783548066482,0.8861238160427156,3933.3574256281167,275.62853534032706,2.4785353403270847,1.0,0.002,0.12934708168375192,0.004902230463516549,0.0001997770726636851,0.0018002229273602697,0.09988853633184254,0.09988853633184254,0.0,2.395479647976373e-14,0.9999999538118544,0.9999999538118544,0.0,0.0925690935343843,4.275594971549713e-09,0.0,0.0,0.0,1600072.583759759,266.59456097555346,0.0,1.0,1284569.6538140806,2597.8785853311233,,,,,,,,,,,,,,,,,,2.0,15242.69863908812,1553.565276423975,0.37170345456786263,6.175347969391544,2.9296742197491596
