time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5251.0,-30.03490905617033,4.999857383230694,35.054644044439605,24.628497997205727,5.000887987122553,-26.53132935184191,-40.030911611951865,1.4973082827953688,-6.555439927894724,-6.5554399278865585,40.10930021191952,41032.14891445225,25750.00780446161,25750.00780446161,66782.15671891386,77211.94459761749,77202.39726437001,25750.00780446161,102952.40506883162,102952.40506883162,102952.40506883162,130475.52252578668,125962.13881903076,4513.383706755917,0.0,90994.47857630218,54814.68289314175,40199.77298128937,27523.117456955057,67722.89043824442,20880.330857655797,1553.5654691045443,0.0,0.8783438458555921,2.7231240061847335,0.0014947059257719628,1.0,1.0,-6.555463380792446,333660.20187146985,1559251.338485524,4.6731714772688635,1559251.338485524,4.6731714772688635,0.7586470133810864,0.09256910542836316,3.9137880690686426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137880690686426,1.2847365487816715,1.2850348042809467,3.0463740389266007,6454.901033621281,15242.697694883484,6454.036418517671,0.00033062767860231817,23249.72046786273,2370.811690828441,19291.546759066445,1967.1903003641862,0.829753922664682,0.829753922664682,35400.30678970656,35382.83765553947,1.0006171852405812,0.8,4275.001376445821,4272.891774033241,1.0006171852405812,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.520365787657,4632.441516551485,6.184671994414565,4.999857383230694,-3.7457909855260216,8.745648368756715,2.929673962702384,3.5,0.8370497036292525,0.6,0.0002321409575206655,0.9980880894638268,0.00023258564045721826,198.95118727331078,0.0,0.0,0.0,0.014523611921566183,7.858027770137699e-05,0.0001535606798192885,0.0006010039565548012,0.09256910542723519,0.09256910542723519,0.09256910542723519,0.09256910122778092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.43307926244,595.5972318521109,0.0,0.09256910542723519,0.09256910542836316,0.09256910542836316,0.37170347799113534,0.37170347799113534,0.5,10.00053939264061,-2.0194300134335208e-05,-2.0194300134335208e-05,-8.185452315956354e-12,-8.185452315956354e-12,-2.345290590710647e-05,-8.185452315956354e-12,27523.117456955057,20880.330857655797,0.7586470133810864,0.9861090731177754,0.6058830130983395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048887759048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329680779859,260.6329680779859,-12.517031922014098,244.86683891878178,276.3990972371896,124027.91506413106,124027.02112102429,0.8939431067658715,0.0,nan,276.3990972371896,3.2490972371896305,270.09264557350843,-3.0573544264915427,263.78619390982703,-9.363806090172943,257.4797422461449,-15.670257753855083,251.17329058246364,-21.97670941753634,244.86683891878178,-28.283161081218196,1.0,1.0,28837.30492052088,28837.30492052088,275.62853534543257,2.47853534543259,275.62853534543257,275.62853534543257,77202.39741121483,77202.39726437001,0.0001468448172090575,0.0,8545.783548066482,8545.783548066482,0.8861238422230256,3933.357009413986,275.62853534543257,2.47853534543259,1.0,0.002,0.12934708606462403,0.004902230281109296,0.00019977707905907693,0.0018002229210127185,0.09988853952953847,0.09988853952953847,0.0,7.179543418112111e-14,0.9999999526750233,0.9999999526750233,0.0,0.09256910104753241,4.380830758946398e-09,0.0,0.0,0.0,1600072.5827000462,266.59456007210525,0.0,1.0,1284569.656897266,2597.878572856564,,,,,,,,,,,,,,,,,,2.0,15242.697694883484,1553.5654691045443,0.37170347799113534,6.175347969391544,2.929673962702384
5252.0,-30.034899915800196,4.999857323046379,35.054644490346206,24.628500721324258,5.000888411050616,-26.531321083115284,-40.03090661773456,1.4973095783669594,-6.555440557007046,-6.555440557011279,40.109300954481526,41032.16439492375,25750.007222432585,25750.007222432585,66782.17161735633,77211.95299360249,77202.40373687909,25750.007222432585,102952.41095931167,102952.41095931167,102952.41095931167,130475.53125734649,125962.14726475508,4513.383992591413,0.0,90994.48342348606,54814.69482481245,40199.76510963734,27523.120298034817,67722.88540767215,20880.33288494513,1553.565615356948,0.0,0.8783438396177399,2.723123942313708,0.0014947059257719628,1.0,1.0,-6.555471001276487,333660.1935818921,1559251.3705743933,4.673171689543174,1559251.3705743933,4.673171689543174,0.7586470087272776,0.09256911266546028,3.9137880350232996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137880350232996,1.2847365427212873,1.2850347982191554,3.046374026797152,6454.901007920435,15242.696751856274,6454.035982859812,0.00033062765125945067,23249.721908597014,2370.8118377424516,19291.54545685595,1967.1901675756708,0.8297538152369275,0.8297538152369275,35400.306543353814,35382.83765553947,1.0006171765363912,0.8,4275.001346695843,4272.891774033241,1.0006171765363912,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.520146471317,4632.441516551485,6.184672180403963,4.999857323046379,-3.7457916158371587,8.745648938883537,2.929673705498021,3.5,0.8370496301422917,0.6,0.0002321409575206655,0.998087139676062,0.0002325858617875879,198.95117979336612,0.0,0.0,0.0,0.014523611921566183,7.858032212424478e-05,0.0001535606353964207,0.0006010037774650868,0.09256911266450807,0.09256911266450807,0.09256911266450807,0.09256910711359716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.4374730014,595.5972304597536,0.0,0.09256911266450807,0.09256911266546028,0.09256911266546028,0.3717035013631823,0.3717035013631823,0.5,10.000539226077668,-2.2017319736278296e-05,-2.2017319736278296e-05,4.206412995699793e-12,4.206412995699793e-12,-3.0444265235018975e-05,4.206412995699793e-12,27523.120298034817,20880.33288494513,0.7586470087272776,0.9861093663589052,0.6058832866898982,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048229104523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63297283610194,260.63297283610194,-12.517027163898035,244.86684811546507,276.39909755673835,124027.88363110831,124026.98868348064,0.8949476276666077,0.0,nan,276.39909755673835,3.249097556738377,270.0926476684841,-3.057352331515858,263.7861977802295,-9.363802219770491,257.47974789197457,-15.670252108025409,251.17329800372,-21.976701996279985,244.86684811546507,-28.283151884534902,1.0,1.0,28837.30492052088,28837.30492052088,275.62853547369997,2.478535473699992,275.62853547369997,275.62853547369997,77202.40597483919,77202.40373687909,0.0022379600995918736,0.0,8545.783548066482,8545.783548066482,0.8861238443752212,3933.356975198416,275.62853547369997,2.478535473699992,1.0,0.002,0.12934709175587328,0.004902230142717764,0.0001997770875909715,0.0018002229124161754,0.09988854379548574,0.09988854379548574,0.0,7.146627040155451e-15,0.9999999385186538,0.9999999385186538,0.0,0.09256910697418662,5.691273666571464e-09,0.0,0.0,0.0,1600072.5819621203,266.59455944299293,0.0,1.0,1284569.6590442318,2597.878564169957,,,,,,,,,,,,,,,,,,2.0,15242.696751856274,1553.565615356948,0.3717035013631823,6.175347969391544,2.929673705498021
5253.0,-30.03489084900188,4.999857261893403,35.0546449394092,24.62850362006577,5.000888709741854,-26.5313128931274,-40.03089788658542,1.4973107538707673,-6.555441496210733,-6.555441496223213,40.109301937368045,41032.16386913612,25750.00733898722,25750.00733898722,66782.17120812334,77211.96152621933,77202.41267053808,25750.00733898722,102952.42000952529,102952.42000952529,102952.42000952529,130475.54442700866,125962.16011125495,4513.3843157537,0.0,90994.48821126098,54814.690554191075,40199.77517452211,27523.124417483377,67722.89959200549,20880.335814150043,1553.5658297387486,0.0,0.878343830783262,2.7231238469604673,0.0014947059257719628,1.0,1.0,-6.555467448378067,333660.1812063564,1559251.4130521761,4.673171990180744,1559251.4130521761,4.673171990180744,0.7586470016059053,0.09256912037375208,3.9137879510828912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137879510828912,1.2847365372225528,1.2850347927191443,3.0463739744991094,6454.900897107158,15242.695771333152,6454.035587576797,0.00033062764453143116,23249.72363055184,2370.8120133329776,19291.544275328568,1967.1900470934079,0.829753702963508,0.8297537029635081,35400.305935959404,35382.83765553947,1.0006171550757976,0.8,4275.001273345859,4272.891774033241,1.0006171550757976,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.519928309639,4632.441516551485,6.184672532464987,4.999857261893403,-3.7457924803393707,8.745649742232775,2.9296734496478045,3.5,0.8370495570422298,0.6,0.0002321409575206655,0.9980861975341923,0.00023258608133664013,198.95117237362894,0.0,0.0,0.0,0.014523611921566183,7.858039978665602e-05,0.0001535605577340095,0.0006010034606209351,0.0925691203721506,0.0925691203721506,0.0925691203721506,0.09256911571504106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.44289936806,595.5972287433948,0.0,0.0925691203721506,0.09256912037375208,0.09256912037375208,0.37170352453005456,0.37170352453005456,0.5,10.000539086374546,-2.246544568151876e-05,-2.246544568151876e-05,1.2505552149377763e-11,1.2505552149377763e-11,-2.5952154828701168e-05,1.2505552149377763e-11,27523.124417483377,20880.335814150043,0.7586470016059053,0.9861091537788615,0.605883152025875,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047683308748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.632977580514,260.632977580514,-12.517022419485954,244.86685720882286,276.3990979522048,124027.84864299426,124026.95627290341,0.8923700908447758,0.0,nan,276.3990979522048,3.2490979522048065,270.09264980352856,-3.0573501964714183,263.7862016548525,-9.363798345147472,257.4797535061759,-15.670246493824095,251.1733053574996,-21.976694642500377,244.86685720882286,-28.283142791177113,1.0,1.0,28837.30492052088,28837.30492052088,275.6285355798759,2.4785355798759383,275.6285355798759,275.6285355798759,77202.41451468336,77202.41267053808,0.001844145284849219,0.0,8545.783548066482,8545.783548066482,0.8861238496815614,3933.356890838306,275.6285355798759,2.4785355798759383,1.0,0.002,0.12934709660516208,0.004902229951825611,0.00019977709469515647,0.0018002229053525737,0.09988854734757824,0.09988854734757824,0.0,4.773004907976386e-14,0.9999999476144171,0.9999999476144171,0.0,0.09256911552446474,4.8492873266877565e-09,0.0,0.0,0.0,1600072.5808604672,266.59455850378924,0.0,1.0,1284569.6622494387,2597.8785512016925,,,,,,,,,,,,,,,,,,2.0,15242.695771333152,1553.5658297387486,0.37170352453005456,6.175347969391544,2.9296734496478045
5254.0,-30.034881779622985,4.999857200051838,35.05464539090054,24.628506518807285,5.00088901047637,-26.531304700613347,-40.03088908558709,1.4973119314687404,-6.555442422171723,-6.555442422159113,40.10930290555842,41032.163353011834,25750.007421599454,25750.007421599454,66782.1707746113,77211.97006541642,77202.42143240057,25750.007421599454,102952.42885400003,102952.42885400003,102952.42885400003,130475.55729554463,125962.1726494382,4513.38464610643,0.0,90994.49300575288,54814.686293356135,40199.78523599639,27523.128441544603,67722.91367754099,20880.33867593803,1553.5660391774518,0.0,0.8783438220766624,2.7231237529517016,0.0014947059257719628,1.0,1.0,-6.55546461730205,333660.16900531517,1559251.4548934042,4.67317228646661,1559251.4548934042,4.67317228646661,0.7586469946643254,0.09256912804056944,3.913787867238162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913787867238162,1.284736531714022,1.2850347872093348,3.046373922298769,6454.900786500901,15242.694789640818,6454.035191589564,0.00033062763770774946,23249.72535365461,2370.81218904056,19291.54309169623,1967.1899263964992,0.8297535905586,0.8297535905586001,35400.30532925733,35382.83765553947,1.0006171336396656,0.8,4275.001200079483,4272.891774033241,1.0006171336396656,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.519709813255,4632.441516551485,6.184672876870904,4.999857200051838,-3.74579333517398,8.745650535225817,2.9296731934050673,3.5,0.8370494838300192,0.6,0.0002321409575206655,0.9980852551251362,0.00023258630094836992,198.95116495178047,0.0,0.0,0.0,0.014523611921566183,7.85804780704387e-05,0.0001535604794502268,0.0006010031413595727,0.09256912803900602,0.09256912803900602,0.09256912803900602,0.09256912408113069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.4481535838,595.5972270822931,0.0,0.09256912803900602,0.09256912804056944,0.09256912804056944,0.3717035476388958,0.3717035476388958,0.5,10.000538967638986,-2.2077348489801807e-05,-2.2077348489801807e-05,-1.261923898709938e-11,-1.261923898709938e-11,-2.2195142946657143e-05,-1.261923898709938e-11,27523.128441544603,20880.33867593803,0.7586469946643254,0.9861089422789902,0.6058830183884922,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047141906185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63298231413444,260.63298231413444,-12.51701768586554,244.866866218106,276.3990984101624,124027.81392985939,124026.92358960985,0.8903402495226417,0.0,nan,276.3990984101624,3.2490984101624463,270.0926519717514,-3.057348028248555,263.7862055333406,-9.363794466659385,257.47975909492874,-15.670240905071239,251.17331265651757,-21.97668734348241,244.866866218106,-28.28313378189398,1.0,1.0,28837.30492052088,28837.30492052088,275.6285356792249,2.478535679224933,275.6285356792249,275.6285356792249,77202.4230796823,77202.42143240057,0.0016472817223984748,0.0,8545.783548066482,8545.783548066482,0.8861238549818534,3933.3568065743525,275.6285356792249,2.478535679224933,1.0,0.002,0.12934710075024045,0.004902229766170398,0.0001997771007171221,0.001800222899323294,0.09988855035856105,0.09988855035856105,0.0,4.0416021224176646e-14,0.9999999552217942,0.9999999552217942,0.0,0.09256912389548998,4.145079467048023e-09,0.0,0.0,0.0,1600072.5797743476,266.59455757782825,0.0,1.0,1284569.665409453,2597.87853841628,,,,,,,,,,,,,,,,,,2.0,15242.694789640818,1553.5660391774518,0.3717035476388958,6.175347969391544,2.9296731934050673
5255.0,-30.03487270202168,4.99985713590722,35.05464584374595,24.628509522322588,5.000888866668926,-26.53129654515277,-40.03088412629438,1.4973127097998113,-6.55544343830195,-6.555443438367225,40.109303847613525,41032.17694865662,25750.007698016158,25750.007698016158,66782.18464667277,77211.97859215856,77202.42953991615,25750.007698016158,102952.4372379323,102952.4372379323,102952.4372379323,130475.56966159548,125962.18468005338,4513.384981542091,0.0,90994.49721244125,54814.695568938616,40199.77960389181,27523.13242366317,67722.91202755498,20880.34150197088,1553.566248764716,0.0,0.8783438129805643,2.7231236497884224,0.0014947059257719628,1.0,1.0,-6.555463888050895,333660.155616145,1559251.4956048417,4.6731725960071255,1559251.4956048417,4.6731725960071255,0.7586469875797599,0.0925691357229664,3.9137876705891514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137876705891514,1.2847365280731695,1.285034783567637,3.046373777866344,6454.900480465923,15242.693808302409,6454.034929862585,0.0003306276813331416,23249.727596679673,2370.8124177654627,19291.54230937677,1967.189846622116,0.8297534768593084,0.8297534768593084,35400.303906301306,35382.83765553947,1.0006170833634689,0.8,4275.0010282408875,4272.891774033241,1.0006170833634689,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.519491052829,4632.441516551485,6.184673268217305,4.99985713590722,-3.745794259059269,8.74565139496649,2.929672936852684,3.5,0.8370494105293382,0.6,0.0002321409575206655,0.9980843118626466,0.00023258652075939257,198.95115752320385,0.0,0.0,0.0,0.014523611921566183,7.85805221827611e-05,0.0001535604353379044,0.000601002938515793,0.09256913572145334,0.09256913572145334,0.09256913572145334,0.0925691321038257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.45323193684,595.5972254771002,0.0,0.09256913572145334,0.0925691357229664,0.0925691357229664,0.3717035707840517,0.3717035707840517,0.5,10.000538859167804,-2.13851666330811e-05,-2.13851666330811e-05,6.52562448522076e-11,6.52562448522076e-11,-2.0449683688639197e-05,6.52562448522076e-11,27523.13242366317,20880.34150197088,0.7586469875797599,0.9861091711399025,0.6058832339040814,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517046600349568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329869992595,260.6329869992595,-12.517013000740462,244.86687515597947,276.3990988425391,124027.77049340728,124026.88927454433,0.8812188629901894,0.0,nan,276.3990988425391,3.2490988425391265,270.0926541052278,-3.0573458947721974,263.78620936791583,-9.363790632084147,257.47976463060337,-15.670235369396607,251.17331989329165,-21.97668010670833,244.86687515597947,-28.283124844020506,1.0,1.0,28837.30492052088,28837.30492052088,275.6285356117321,2.478535611732127,275.6285356117321,275.6285356117321,77202.43098750955,77202.42953991615,0.001447593400371261,0.0,8545.783548066482,8545.783548066482,0.8861238674131314,3933.3566089420974,275.6285356117321,2.478535611732127,1.0,0.002,0.12934710456820417,0.00490222956561822,0.00019977710619684168,0.001800222893875404,0.09988855309842083,0.09988855309842083,0.0,7.224559492313709e-14,0.9999999587559022,0.9999999587559022,0.0,0.09256913190503592,3.8179304873625075e-09,0.0,0.0,0.0,1600072.5785824636,266.594556561698,0.0,1.0,1284569.6688771886,2597.8785243858297,,,,,,,,,,,,,,,,,,2.0,15242.693808302409,1553.566248764716,0.3717035707840517,6.175347969391544,2.929672936852684
5256.0,-30.034863700430638,4.999857072920338,35.05464629681156,24.628518148697935,5.000889445201029,-26.53128838586742,-40.030875395145245,1.4973141306409226,-6.555444269544864,-6.555444269539668,40.10930475965229,41032.16298375174,25750.007558938047,25750.007558938047,66782.17054268978,77211.98373479437,77202.43778397919,25750.007558938047,102952.44534291723,102952.44534291723,102952.44534291723,130475.58146703323,125962.19615416054,4513.385312872684,0.0,90994.49431190845,54814.67356087802,40199.80083447825,27523.13612411601,67722.93695859426,20880.344136612184,1553.5664405383448,0.0,0.8783438050013243,2.7231235653959223,0.0014947059257719628,1.0,1.0,-6.55546372702679,333660.14466316346,1559251.5350196776,4.673172867540932,1559251.5350196776,4.673172867540932,0.7586469813051808,0.09256914328563805,3.9137863275197464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137863275197464,1.2847365214268038,1.2850347769197283,3.04637274822169,6454.898298772455,15242.692827431034,6454.035955310951,0.00033062820904670407,23249.734834035688,2370.8131557703896,19291.545374510562,1967.190159178778,0.8297533504024888,0.8297533504024888,35400.29418782484,35382.83765553947,1.000616739988124,0.8,4274.999854621107,4272.891774033241,1.000616739988124,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.519271612098,4632.441516551485,6.184673560780168,4.999857072920338,-3.745795043051277,8.745652115971614,2.9296726795024775,3.5,0.8370493370007078,0.6,0.0002321409575206655,0.998083376499404,0.00023258673873004245,198.95115015683007,0.0,0.0,0.0,0.014523611921566183,7.858059984535528e-05,0.00015356035767531023,0.0006010024283186711,0.09256914328424154,0.09256914328424154,0.09256914328424154,0.09256913982089063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.458143235,595.5972239247584,0.0,0.09256914328424154,0.09256914328563805,0.09256914328563805,0.37170359399828373,0.37170359399828373,0.5,10.000538755241072,-2.0699801495993597e-05,-2.0699801495993597e-05,-5.172751116333529e-12,-5.172751116333529e-12,-1.9457487098861748e-05,-5.172751116333529e-12,27523.13612411601,20880.344136612184,0.7586469813051808,0.98610859986064,0.6058828046521191,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704605830201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63299170346403,260.63299170346403,-12.517008296535948,244.8668840288646,276.39909937806294,124027.69990825512,124026.81510078085,0.8848074742684623,0.0,nan,276.39909937806294,3.249099378062965,270.09265630822387,-3.0573436917761114,263.7862132383841,-9.36378676161587,257.47977016854406,-15.670229831455913,251.17332709870453,-21.976672901295444,244.8668840288646,-28.283115971135373,1.0,1.0,28837.30492052088,28837.30492052088,275.62853574525326,2.478535745253282,275.62853574525326,275.62853574525326,77202.44149283784,77202.43778397919,0.003708858654135838,0.0,8545.783548066482,8545.783548066482,0.8861239523160184,3933.3552591573452,275.62853574525326,2.478535745253282,1.0,0.002,0.12934710820013015,0.004902229399206418,0.00019977711146512494,0.001800222888555594,0.09988855573256247,0.09988855573256247,0.0,2.071910351619799e-14,0.9999999607650785,0.9999999607650785,0.0,0.09256913965369497,3.6319430732727107e-09,0.0,0.0,0.0,1600072.577607446,266.5945557304551,0.0,1.0,1284569.6717139606,2597.878512908247,,,,,,,,,,,,,,,,,,2.0,15242.692827431034,1553.5664405383448,0.37170359399828373,6.175347969391544,2.9296726795024775
5257.0,-30.034854599653727,4.999857006760284,35.054646752518174,24.628521606232994,5.000887635679535,-26.53128037612052,-40.03086666399611,1.4973134121500493,-6.555445336498508,-6.555445336492143,40.109305741990575,41032.1570734387,25750.00793994722,25750.00793994722,66782.16501338592,77211.99222120977,77202.44629358585,25750.00793994722,102952.45423353306,102952.45423353306,102952.45423353306,130475.59455042072,125962.20888469958,4513.385665721143,0.0,90994.49632152593,54814.661173769484,40199.8168308405,27523.14031688766,67722.95714772816,20880.347111344192,1553.566661334118,0.0,0.8783437954762977,2.7231234570728455,0.0014947059257719628,1.0,1.0,-6.555461469890702,333660.1306043223,1559251.5774718681,4.673173191677907,1559251.5774718681,4.673173191677907,0.7586469738168802,0.09256915109320062,3.9137857070912196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137857070912196,1.2847365247877378,1.2850347802814426,3.0463722573294545,6454.897258630714,15242.691845339506,6454.036196915651,0.0003306284421035816,23249.73903314556,2370.813583960431,19291.546096683178,1967.1902328198905,0.8297532316031824,0.8297532316031824,35400.289698391665,35382.83765553947,1.0006165813664933,0.8,4274.999312469507,4272.891774033241,1.0006165813664933,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.519052378003,4632.441516551485,6.1846739779514275,4.999857006760284,-3.7457960061339755,8.745653012894259,2.9296724223946136,3.5,0.8370492635413181,0.6,0.0002321409575206655,0.9980824308306329,0.00023258695910263757,198.951142709289,0.0,0.0,0.0,0.014523611921566183,7.858067750802066e-05,0.00015356028001264484,0.0006010020290904149,0.09256915109117476,0.09256915109117476,0.09256915109117476,0.09256914829083586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.4632984844,595.5972222965343,0.0,0.09256915109117476,0.09256915109320062,0.09256915109320062,0.37170361728496476,0.37170361728496476,0.5,10.00053867122446,-1.9401599388402246e-05,-1.9401599388402246e-05,-6.366462912410498e-12,-6.366462912410498e-12,-1.613339856021412e-05,-6.366462912410498e-12,27523.14031688766,20880.347111344192,0.7586469738168802,0.9861082242423345,0.6058825367582928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517045520793264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6329962152004,260.6329962152004,-12.517003784799556,244.86689284400052,276.39909958639964,124027.62352372908,124026.77491741582,0.8486063132537034,0.0,nan,276.39909958639964,3.249099586399666,270.0926582379207,-3.057341762079261,263.7862168894406,-9.363783110559382,257.4797755409607,-15.670224459039275,251.17333419248058,-21.976665807519396,244.86689284400052,-28.28310715599946,1.0,1.0,28837.30492052088,28837.30492052088,275.6285356740675,2.4785356740675297,275.6285356740675,275.6285356740675,77202.44497061013,77202.44629358585,-0.0013229757169028744,0.0,8545.783548066482,8545.783548066482,0.8861239915367546,3933.3546356266756,275.6285356740675,2.4785356740675297,1.0,0.002,0.12934711120900982,0.004902229192801565,0.00019977711567434727,0.0018002228843695272,0.09988855783717362,0.09988855783717362,0.0,4.3874626154405405e-14,0.9999999674958084,0.9999999674958084,0.0,0.0925691480843152,3.008885419729405e-09,0.0,0.0,0.0,1600072.5763559467,266.59455466350147,0.0,1.0,1284569.6753551387,2597.8784981760596,,,,,,,,,,,,,,,,,,2.0,15242.691845339506,1553.566661334118,0.37170361728496476,6.175347969391544,2.9296724223946136
5258.0,-30.03484549234446,4.999856945317029,35.05464719868035,24.628524609748297,5.000887576640832,-26.531272185446234,-40.0308616697788,1.4973142697410955,-6.55544597699344,-6.555445976973337,40.10930637801556,41032.171007075485,25750.007373472436,25750.007373472436,66782.17838054792,77212.00075672477,77202.45121866721,25750.007373472436,102952.45859213965,102952.45859213965,102952.45859213965,130475.60129508469,125962.21534799522,4513.385947089471,0.0,90994.50063991838,54814.67089026316,40199.81083295024,27523.142702945046,67722.95353589529,20880.34881024321,1553.5667862056314,0.0,0.8783437895820241,2.72312339204622,0.0014947059257719628,1.0,1.0,-6.555475011780686,333660.12216476275,1559251.60495867,4.673173392260239,1559251.60495867,4.673173392260239,0.7586469697738754,0.09256915818744196,3.9137855335168314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137855335168314,1.2847365207761257,1.2850347762688992,3.046372131736758,6454.89699251486,15242.690865535058,6454.035908536169,0.00033062847548176254,23249.741167639546,2370.8138016182434,19291.54523469761,1967.1901449218244,0.8297531183507882,0.8297531183507882,35400.28844240391,35382.83765553947,1.0006165369896614,0.8,4274.999160794285,4272.891774033241,1.0006165369896614,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.518832238154,4632.441516551485,6.184674168900105,4.999856945317029,-3.7457966458704184,8.745653591187448,2.9296721642245314,3.5,0.8370491897784376,0.6,0.0002321409575206655,0.9980814844840424,0.00023258717963360538,198.95113525640278,0.0,0.0,0.0,0.014523611921566183,7.858072193109692e-05,0.0001535602355895686,0.00060100182857389,0.09256915818670525,0.09256915818670525,0.09256915818670525,0.09256915289959605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.4671387384,595.5972210789397,0.0,0.09256915818670525,0.09256915818744196,0.09256915818744196,0.37170364070844525,0.37170364070844525,0.5,10.000538512609143,-2.1097182013818383e-05,-2.1097182013818383e-05,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.9034807369043847e-05,-2.0122570276726037e-11,27523.142702945046,20880.34881024321,0.7586469697738754,0.9861084742140089,0.6058827748161804,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704497736191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63300072919066,260.63300072919066,-12.516999270809322,244.86690162892813,276.3990998294525,124027.58578616063,124026.73675580676,0.8490303538488527,0.0,nan,276.3990998294525,3.2490998294525184,270.09266018934846,-3.057339810651513,263.78622054924324,-9.363779450756738,257.4797809091382,-15.670219090861792,251.1733412690333,-21.976658730966676,244.86690162892813,-28.283098371071844,1.0,1.0,28837.30492052088,28837.30492052088,275.62853560990345,2.4785356099034743,275.62853560990345,275.62853560990345,77202.45319490717,77202.45121866721,0.001976239960640669,0.0,8545.783548066482,8545.783548066482,0.8861240025093564,3933.3544611844154,275.62853560990345,2.4785356099034743,1.0,0.002,0.12934711663609563,0.004902229053566818,0.00019977712379356735,0.0018002228762272904,0.09988856189678368,0.09988856189678368,0.0,2.085744771340714e-14,0.9999999413726242,0.9999999413726242,0.0,0.09256915276035514,5.427086828520249e-09,0.0,0.0,0.0,1600072.5756046688,266.59455402300654,0.0,1.0,1284569.6775409481,2597.878489332287,,,,,,,,,,,,,,,,,,2.0,15242.690865535058,1553.5667862056314,0.37170364070844525,6.175347969391544,2.9296721642245314
5259.0,-30.034836462104426,4.999856884957305,35.054647645751444,24.62852740371602,5.000888193142848,-26.531263996579728,-40.03085290370507,1.4973157276202835,-6.555446808092938,-6.555446808096777,40.10930729656294,41032.17118078767,25750.007243682674,25750.007243682674,66782.17842447034,77212.00927821503,77202.459580542,25750.007243682674,102952.46682422467,102952.46682422467,102952.46682422467,130475.61328983054,125962.22703088533,4513.386258945208,0.0,90994.50583901034,54814.667741591475,40199.82010824318,27523.146465605874,67722.96657384906,20880.351488934728,1553.566981083337,0.0,0.8783437815788057,2.7231233076682835,0.0014947059257719628,1.0,1.0,-6.5554742722453625,333660.11121367133,1559251.6446545867,4.673173664610042,1559251.6446545867,4.673173664610042,0.7586469633850812,0.09256916575978076,3.913785529951803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913785529951803,1.2847365139565043,1.2850347694476947,3.04637214513256,6454.897020898958,15242.689886164831,6454.035418299645,0.0003306284328707662,23249.742517222425,2370.813939237398,19291.54376934783,1967.1899954977318,0.8297530071594329,0.8297530071594329,35400.28841660729,35382.83765553947,1.0006165360782096,0.8,4274.999157679042,4272.891774033241,1.0006165360782096,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.518613217571,4632.441516551485,6.1846744630698405,4.999856884957305,-3.7457974289193343,8.745654313876638,2.929671907367083,3.5,0.8370491163905952,0.6,0.0002321409575206655,0.9980805461467274,0.00023258739829855232,198.95112786658606,0.0,0.0,0.0,0.014523611921566183,7.858079990452487e-05,0.00015356015761614064,0.0006010015228551694,0.09256916575848186,0.09256916575848186,0.09256916575848186,0.0925691607995826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.47229767614,595.5972194463853,0.0,0.09256916575848186,0.09256916575978076,0.09256916575978076,0.3717036639414599,0.3717036639414599,0.5,10.000538363843186,-2.2070722593525716e-05,-2.2070722593525716e-05,3.865352482534945e-12,3.865352482534945e-12,-2.7464148558919987e-05,3.865352482534945e-12,27523.146465605874,20880.351488934728,0.7586469633850812,0.9861082850180105,0.6058826607373115,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044433540534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6330052994321,260.6330052994321,-12.516994700567864,244.86691038196952,276.399100216894,124027.56117848134,124026.70156795053,0.8596105307963551,0.0,nan,276.399100216894,3.2491002168940213,270.09266224990984,-3.0573377500901415,263.7862242829248,-9.363775717075157,257.47978631593975,-15.67021368406023,251.17334834895465,-21.97665165104533,244.86691038196952,-28.28308961803046,1.0,1.0,28837.30492052088,28837.30492052088,275.62853575725956,2.4785357572595785,275.62853575725956,275.62853575725956,77202.46236882439,77202.459580542,0.002788282392430119,0.0,8545.783548066482,8545.783548066482,0.8861240027347217,3933.354457601562,275.62853575725956,2.4785357572595785,1.0,0.002,0.1293471217687858,0.004902228881051053,0.0001997771313798452,0.001800222868656324,0.0998885656899226,0.0998885656899226,0.0,3.616898447411643e-14,0.9999999445528998,0.9999999445528998,0.0,0.09256916062708895,5.132691813434259e-09,0.0,0.0,0.0,1600072.574629819,266.59455319190704,0.0,1.0,1284569.6803772303,2597.8784778566846,,,,,,,,,,,,,,,,,,2.0,15242.689886164831,1553.566981083337,0.3717036639414599,6.175347969391544,2.929671907367083
5260.0,-30.0348274285459,4.999856823008379,35.05464809696583,24.628536065015965,5.000888486269756,-26.531255837064364,-40.03084417255593,1.4973168947911402,-6.555447783911859,-6.555447783978108,40.10930831025249,41032.15659022926,25750.00743454615,25750.00743454615,66782.16402477541,77212.01442458326,77202.46884454945,25750.00743454615,102952.4762790956,102952.4762790956,102952.4762790956,130475.62700844937,125962.24041217052,4513.386596278854,0.0,90994.50256503037,54814.644730687985,40199.842038158204,27523.15072935378,67722.99276751198,20880.354520229113,1553.5672031196716,0.0,0.8783437724286702,2.723123208597714,0.0014947059257719628,1.0,1.0,-6.555469303924497,333660.09835567727,1559251.6884618378,4.67317397598947,1559251.6884618378,4.67317397598947,0.7586469559954834,0.09256917352349525,3.9137841152242303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137841152242303,1.2847365084967495,1.2850347639866724,3.0463710568976428,6454.894715059752,15242.688905554227,6454.036529048918,0.0003306289926325843,23249.750084852873,2370.814710920944,19291.54708945174,1967.1903340541103,0.8297528798823567,0.8297528798823567,35400.27817960978,35382.83765553947,1.0006161743824058,0.8,4274.997921441776,4272.891774033241,1.0006161743824058,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.518394388375,4632.441516551485,6.184674833970285,4.999856823008379,-3.745798321793224,8.745655144801603,2.9296716507340945,3.5,0.8370490430668841,0.6,0.0002321409575206655,0.9980796074655367,0.0002325876170440455,198.95112047405416,0.0,0.0,0.0,0.014523611921566183,7.858087756737292e-05,0.0001535600799532926,0.0006010010016537593,0.0925691735219387,0.0925691735219387,0.0925691735219387,0.09256916969748095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.4777523703,595.5972177223254,0.0,0.0925691735219387,0.09256917352349525,0.09256917352349525,0.3717036870600825,0.3717036870600825,0.5,10.000538249160675,-2.1608473332435096e-05,-2.1608473332435096e-05,6.622258297284134e-11,6.622258297284134e-11,-2.1519946415082813e-05,6.622258297284134e-11,27523.15072935378,20880.354520229113,0.7586469559954834,0.9861076909881055,0.6058822109514506,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517043894321204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6330098866011,260.6330098866011,-12.51699011339889,244.8669191065557,276.39910066664567,124027.48699668101,124026.6242022806,0.8627944004140773,0.0,nan,276.39910066664567,3.2491006666456883,270.0926643546286,-3.0573356453713814,263.7862280426104,-9.363771957389588,257.47979173059224,-15.670208269407738,251.17335541857386,-21.976644581426115,244.8669191065557,-28.283080893444264,1.0,1.0,28837.30492052088,28837.30492052088,275.6285358654225,2.4785358654225433,275.6285358654225,275.6285358654225,77202.47206537807,77202.46884454945,0.0032208286138484254,0.0,8545.783548066482,8545.783548066482,0.8861240921675113,3933.3530358003513,275.6285358654225,2.4785358654225433,1.0,0.002,0.1293471257873532,0.004902228686980942,0.00019977713718594665,0.0018002228628831722,0.09988856859297332,0.09988856859297332,0.0,6.91187558576889e-14,0.9999999565887973,0.9999999565887973,0.0,0.0925691695049561,4.018539159640422e-09,0.0,0.0,0.0,1600072.5734852173,266.5945522160881,0.0,1.0,1284569.6837073956,2597.8784643828576,,,,,,,,,,,,,,,,,,2.0,15242.688905554227,1553.5672031196716,0.3717036870600825,6.175347969391544,2.9296716507340945
5261.0,-30.03481830008871,4.999856759750248,35.054648550063,24.62853945270183,5.000886962832514,-26.531247773796046,-40.03083921326322,1.4973164365403615,-6.555448747874834,-6.5554487478694154,40.1093092670055,41032.16677749001,25750.007591601563,25750.007591601563,66782.17436909158,77212.02292397861,77202.47732494959,25750.007591601563,102952.48491655116,102952.48491655116,102952.48491655116,130475.63964568987,125962.252709604,4513.3869360858625,0.0,90994.50495132599,54814.64880483941,40199.84016276286,27523.154729138707,67722.99489190157,20880.357362302853,1553.5674122861412,0.0,0.8783437635594743,2.7231231107307723,0.0014947059257719628,1.0,1.0,-6.555467491373349,333660.08565389854,1559251.729809187,4.673174277808522,1559251.729809187,4.673174277808522,0.7586469490067889,0.09256918120771612,3.9137835692028538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137835692028538,1.2847365106403406,1.285034766130761,3.0463706268082467,6454.893803751932,15242.687925311113,6454.0366831434885,0.00033062919250614035,23249.753938197315,2370.815103852724,19291.547550050724,1967.1903810221354,0.8297527621725233,0.8297527621725234,35400.27422858778,35382.83765553947,1.0006160347840516,0.8,4274.997444309627,4272.891774033241,1.0006160347840516,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.518175064603,4632.441516551485,6.184675197485361,4.999856759750248,-3.745799206225436,8.745655965975685,2.9296713935210974,3.5,0.8370489695774564,0.6,0.0002321409575206655,0.9980786589243538,0.00023258783808767912,198.9511130038634,0.0,0.0,0.0,0.014523611921566183,7.85809216799023e-05,0.0001535600358407632,0.0006010007451597803,0.09256918120611464,0.09256918120611464,0.09256918120611464,0.09256917789905257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.482857097,595.5972161092765,0.0,0.09256918120611464,0.09256918120771612,0.09256918120771612,0.37170371022243304,0.37170371022243304,0.5,10.000538149961399,-2.0687770131644356e-05,-2.0687770131644356e-05,-5.4001247917767614e-12,-5.4001247917767614e-12,-1.8743503915175097e-05,-5.4001247917767614e-12,27523.154729138707,20880.357362302853,0.7586469490067889,0.9861078127996005,0.6058823423710801,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517043354903756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63301433110456,260.63301433110456,-12.516985668895416,244.8669278077373,276.3991008544712,124027.41856862498,124026.5826079352,0.835960689773313,0.0,nan,276.3991008544712,3.249100854471237,270.0926662451252,-3.057333754874776,263.78623163577805,-9.363768364221926,257.4797970264316,-15.670202973568394,251.17336241708438,-21.9766375829156,244.8669278077373,-28.283072192262665,1.0,1.0,28837.30492052088,28837.30492052088,275.6285358938802,2.4785358938802347,275.6285358938802,275.6285358938802,77202.47601031465,77202.47732494959,-0.0013146349374437705,0.0,8545.783548066482,8545.783548066482,0.8861241266845546,3933.352487048868,275.6285358938802,2.4785358938802347,1.0,0.002,0.12934712928547326,0.004902228497106616,0.00019977714219308198,0.001800222857855116,0.09988857109654099,0.09988857109654099,0.0,4.81979907374086e-14,0.9999999622107775,0.9999999622107775,0.0,0.09256917770959873,3.4981173879810817e-09,0.0,0.0,0.0,1600072.5723545232,266.59455125212514,0.0,1.0,1284569.6869970988,2597.87845107272,,,,,,,,,,,,,,,,,,2.0,15242.687925311113,1553.5674122861412,0.37170371022243304,6.175347969391544,2.9296713935210974
5262.0,-30.034809244204418,4.999856701675084,35.0546489960145,24.628542351443343,5.000887196226115,-26.531239600161555,-40.030830482114084,1.4973175521836457,-6.55544935842147,-6.555449358453581,40.109309967024636,41032.16605192425,25750.00696930873,25750.00696930873,66782.17302123299,77212.03143820738,77202.48324734862,25750.00696930873,102952.49021665734,102952.49021665734,102952.49021665734,130475.64758439388,125962.26036132975,4513.387223064122,0.0,90994.50964340623,54814.64425712453,40199.85042920189,27523.157367736545,67723.00779693844,20880.359244966403,1553.5675484515032,0.0,0.87834375758407,2.723123048744686,0.0014947059257719628,1.0,1.0,-6.555477194505727,333660.07760896,1559251.760061302,4.673174481151744,1559251.760061302,4.673174481151744,0.7586469446795001,0.09256918834412761,3.91378346938225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91378346938225,1.2847365054216198,1.2850347609108288,3.0463705614855554,6454.893665340987,15242.686947270255,6454.036307989579,0.0003306291929895221,23249.75573004011,2370.815286569839,19291.54642869058,1967.1902666752237,0.8297526499929941,0.8297526499929941,35400.27350628382,35382.83765553947,1.0006160092634537,0.8,4274.997357082969,4272.891774033241,1.0006160092634537,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.517955316019,4632.441516551485,6.184675374446478,4.999856701675084,-3.745799822266485,8.74565652394157,2.9296711358099086,3.5,0.8370488959456882,0.6,0.0002321409575206655,0.9980777179251964,0.00023258805737416926,198.95110559306255,0.0,0.0,0.0,0.014523611921566183,7.858099934286177e-05,0.00015355995817780373,0.0006010004258753178,0.09256918834326586,0.09256918834326586,0.09256918834326586,0.09256918327556224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.48697521625,595.5972148044616,0.0,0.09256918834326586,0.09256918834412761,0.09256918834412761,0.3717037334807541,0.3717037334807541,0.5,10.000537997897675,-2.1897130864090286e-05,-2.1897130864090286e-05,3.211653165635653e-11,3.211653165635653e-11,-2.7836052140628453e-05,3.211653165635653e-11,27523.157367736545,20880.359244966403,0.7586469446795001,0.9861076049881531,0.6058822162027362,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042809819702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6330188119966,260.6330188119966,-12.516981188003399,244.86693649320605,276.39910113078633,124027.38759566874,124026.5447907659,0.8428049028013682,0.0,nan,276.39910113078633,3.2491011307863573,270.09266820327133,-3.057331796728647,263.7862352757546,-9.363764724245357,257.47980234823854,-15.670197651761441,251.1733694207223,-21.976630579277668,244.86693649320605,-28.283063506793923,1.0,1.0,28837.30492052088,28837.30492052088,275.6285359763161,2.4785359763160955,275.6285359763161,275.6285359763161,77202.48440710394,77202.48324734862,0.0011597553238971159,0.0,8545.783548066482,8545.783548066482,0.8861241329947692,3933.352386729161,275.6285359763161,2.4785359763160955,1.0,0.002,0.12934713448786048,0.004902228364204699,0.00019977714997754852,0.0018002228500283812,0.09988857498877426,0.09988857498877426,0.0,5.929718521757721e-15,0.9999999437998004,0.9999999437998004,0.0,0.09256918314172075,5.202406862228731e-09,0.0,0.0,0.0,1600072.571638374,266.5945506415785,0.0,1.0,1284569.6890807026,2597.8784426424704,,,,,,,,,,,,,,,,,,2.0,15242.686947270255,1553.5675484515032,0.3717037334807541,6.175347969391544,2.9296711358099086
5263.0,-30.034800179799472,4.999856641485364,35.05464944305834,24.628545354958646,5.000887044621812,-26.531231457358025,-40.03082171604035,1.497318322178306,-6.555450359737506,-6.555450359726443,40.10931089045029,41032.16434775521,25750.007223406647,25750.007223406647,66782.17157116186,77212.03994900055,77202.49115718334,25750.007223406647,102952.49838058998,102952.49838058998,102952.49838058998,130475.65966981433,125962.27212952089,4513.387540293428,0.0,90994.51383118032,54814.63822992692,40199.861779170446,27523.161289224343,67723.02306839479,20880.362027528176,1553.567754941964,0.0,0.878343748639169,2.723122947085439,0.0014947059257719628,1.0,1.0,-6.555477132686292,333660.06441499223,1559251.7999681465,4.673174785547051,1559251.7999681465,4.673174785547051,0.7586469376867364,0.09256919598171101,3.9137832712868867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137832712868867,1.284736501819763,1.2850347573081358,3.0463704158348537,6454.893356724628,15242.685968079799,6454.036049065844,0.00033062923735806244,23249.757976828525,2370.8155156784965,19291.54565475021,1967.1901877552693,0.8297525365200275,0.8297525365200275,35400.272072861626,35382.83765553947,1.0006159586174757,0.8,4274.997183980463,4272.891774033241,1.0006159586174757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.517736810736,4632.441516551485,6.184675760053615,4.999856641485364,-3.7458007337242716,8.745657375209635,2.929670879556818,3.5,0.8370488227305194,0.6,0.0002321409575206655,0.9980767760416281,0.00023258827686717287,198.95109817528953,0.0,0.0,0.0,0.014523611921566183,7.85810773165441e-05,0.0001535598802041214,0.0006010000902837086,0.09256919598011987,0.09256919598011987,0.09256919598011987,0.092569191180789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.49213457666,595.59721317201,0.0,0.09256919598011987,0.09256919598171101,0.09256919598171101,0.3717037566029455,0.3717037566029455,0.5,10.000537853937196,-2.2511088957344327e-05,-2.2511088957344327e-05,-1.1084466677857563e-11,-1.1084466677857563e-11,-2.6772959870413615e-05,-1.1084466677857563e-11,27523.161289224343,20880.362027528176,0.7586469376867364,0.9861073612103414,0.6058820544132538,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042269069202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63302328843537,260.63302328843537,-12.51697671156461,244.86694516379015,276.3991014130798,124027.34827446067,124026.50630711573,0.8419673449187952,0.0,nan,276.3991014130798,3.2491014130798135,270.09267016322286,-3.0573298367771145,263.78623891336457,-9.363761086635407,257.4798076635065,-15.670192336493471,251.17337641364827,-21.976623586351707,244.86694516379015,-28.28305483620983,1.0,1.0,28837.30492052088,28837.30492052088,275.62853590062656,2.478535900626582,275.62853590062656,275.62853590062656,77202.4923229199,77202.49115718334,0.001165736568509601,0.0,8545.783548066482,8545.783548066482,0.8861241455174769,3933.352187643321,275.62853590062656,2.478535900626582,1.0,0.002,0.12934713949100402,0.004902228161402082,0.00019977715729386413,0.001800222842759775,0.09988857864693206,0.09988857864693206,0.0,5.363895091980986e-14,0.9999999459524742,0.9999999459524742,0.0,0.09256919097857501,5.00313600701375e-09,0.0,0.0,0.0,1600072.5704638658,266.59454964026247,0.0,1.0,1284569.6924978811,2597.87842881657,,,,,,,,,,,,,,,,,,2.0,15242.685968079799,1553.567754941964,0.3717037566029455,6.175347969391544,2.929670879556818
