time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5264.0,-30.0347911095364,4.999856580476359,35.05464988933784,24.628548323549353,5.000887087918651,-26.53122328979081,-40.03081294996662,1.4973192681721081,-6.555451294238651,-6.55545129424826,40.1093117624838,41032.16317613493,25750.007321645582,25750.007321645582,66782.1704977805,77212.04846651606,77202.49856494839,25750.007321645582,102952.50588659396,102952.50588659396,102952.50588659396,130475.67080748927,125962.28296000832,4513.38784748094,0.0,90994.51827608251,54814.63298569769,40199.87254487203,27523.1649208953,67723.03746576732,20880.364605764848,1553.567945998819,0.0,0.878343740252227,2.7231228522096775,0.0014947059257719628,1.0,1.0,-6.55547923886013,333660.0521014269,1559251.837653932,4.673175070954993,1559251.837653932,4.673175070954993,0.7586469312587192,0.09256920348711282,3.913783123183514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913783123183514,1.2847364973946231,1.2850347528819686,3.0463703110485745,6454.893134695077,15242.684989361906,6454.035730959436,0.0003306292593971862,23249.75999233871,2370.8157212033375,19291.54470390887,1967.1900907964362,0.8297524236923668,0.8297524236923668,35400.27100118252,35382.83765553947,1.0006159207526815,0.8,4274.9970545626675,4272.891774033241,1.0006159207526815,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.517517678987,4632.441516551485,6.184676109156926,4.999856580476359,-3.7458015952591723,8.745658175735532,2.929670622569044,3.5,0.8370487493054412,0.6,0.0002321409575206655,0.9980758335502907,0.00023258849650222338,198.95109075272302,0.0,0.0,0.0,0.014523611921566183,7.85811552902982e-05,0.0001535598022303673,0.0006009997623686097,0.09256920348569667,0.09256920348569667,0.09256920348569667,0.0925691984558046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.49707881676,595.5972116069917,0.0,0.09256920348569667,0.09256920348711282,0.09256920348711282,0.3717037796472752,0.3717037796472752,0.5,10.000537703050348,-2.3260639011368767e-05,-2.3260639011368767e-05,9.606537787476555e-12,9.606537787476555e-12,-2.794461187249908e-05,9.606537787476555e-12,27523.1649208953,20880.364605764848,0.7586469312587192,0.9861071357222805,0.6058819083074336,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704172780996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6330277794817,260.6330277794817,-12.516972220518255,244.86695382497993,276.39910173398266,124027.31299923391,124026.46828439132,0.8447148425650417,0.0,nan,276.39910173398266,3.249101733982684,270.0926721521834,-3.057327847816566,263.78624257038206,-9.36375742961792,257.4798129885815,-15.670187011418477,251.1733834067808,-21.976616593219177,244.86695382497993,-28.283046175020047,1.0,1.0,28837.30492052088,28837.30492052088,275.6285358329375,2.478535832937496,275.6285358329375,275.6285358329375,77202.50079991957,77202.49856494839,0.0022349711798597127,0.0,8545.783548066482,8545.783548066482,0.8861241548799131,3933.3520387994317,275.6285358329375,2.478535832937496,1.0,0.002,0.12934714471375855,0.004902227969657603,0.0001997771649767989,0.0018002228350675173,0.09988858248839945,0.09988858248839945,0.0,4.43161132790415e-14,0.9999999435800316,0.9999999435800316,0.0,0.09256919826436129,5.22275153221607e-09,0.0,0.0,0.0,1600072.569367729,266.5945487057613,0.0,1.0,1284569.695687041,2597.8784159132447,,,,,,,,,,,,,,,,,,2.0,15242.684989361906,1553.567945998819,0.3717037796472752,6.175347969391544,2.929670622569044
5265.0,-30.034782034248444,4.999856518252165,35.05465033597233,24.628551257215463,5.000887187217747,-26.5312151121021,-40.03080799067391,1.4973202650703221,-6.555452252476755,-6.5554522524751135,40.10931266528528,41032.177411342105,25750.00746750182,25750.00746750182,66782.18487884392,77212.05698611696,77202.50634178809,25750.00746750182,102952.5138092899,102952.5138092899,102952.5138092899,130475.68251410789,125962.29435617059,4513.388157937297,0.0,90994.52279446585,54814.64321968663,40199.86619419914,27523.16870481799,67723.03489901713,20880.3672922041,1553.5681448613411,0.0,0.8783437316194526,2.7231227549240167,0.0014947059257719628,1.0,1.0,-6.555479743054605,333660.03947508935,1559251.8766693678,4.673175364728624,1559251.8766693678,4.673175364728624,0.7586469245653735,0.09256921102885264,3.913782989659426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913782989659426,1.284736492731365,1.2850347482176279,3.046370218174995,6454.892937907106,15242.684011063515,6454.035395735576,0.00033062927493697367,23249.761940016026,2370.815919811151,19291.543701902316,1967.1899886202034,0.8297523110849117,0.8297523110849117,35400.27003499942,35382.83765553947,1.0006158866152945,0.8,4274.996937884749,4272.891774033241,1.0006158866152945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5172982509475,4632.441516551485,6.184676470137195,4.999856518252165,-3.745802475219268,8.745658993471434,2.929670365233803,3.5,0.8370486757810865,0.6,0.0002321409575206655,0.9980748905377769,0.0002325887162591423,198.95108332604502,0.0,0.0,0.0,0.014523611921566183,7.858119940297178e-05,0.00015355975811769373,0.0006009995692172457,0.09256921102721322,0.09256921102721322,0.09256921102721322,0.09256920608808918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.5021589378,595.5972099992968,0.0,0.09256921102721322,0.09256921102885264,0.09256921102885264,0.371703802600173,0.371703802600173,0.5,10.000537554839807,-2.3760934482197626e-05,-2.3760934482197626e-05,-1.6484591469634324e-12,-1.6484591469634324e-12,-2.7490579498135048e-05,-1.6484591469634324e-12,27523.16870481799,20880.3672922041,0.7586469245653735,0.9861073854475642,0.6058821414681994,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704118620095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63303228802755,260.63303228802755,-12.516967711972427,244.86696247986038,276.3991020961939,124027.27863846284,124026.4306321656,0.8480062972143448,0.0,nan,276.3991020961939,3.2491020961938943,270.0926741729285,-3.057325827071452,263.78624624966085,-9.363753750339129,257.4798183263942,-15.670181673605782,251.1733904031275,-21.976609596872464,244.86696247986038,-28.2830375201396,1.0,1.0,28837.30492052088,28837.30492052088,275.6285357847313,2.4785357847313207,275.6285357847313,275.6285357847313,77202.50929457608,77202.50634178809,0.002952787996036932,0.0,8545.783548066482,8545.783548066482,0.886124163320712,3933.351904607723,275.6285357847313,2.4785357847313207,1.0,0.002,0.12934714985137985,0.004902227773925889,0.00019977717251850027,0.0018002228275042025,0.09988858625925014,0.09988858625925014,0.0,2.270275981097747e-14,0.9999999444993956,0.9999999444993956,0.0,0.09256920589120547,5.137647165152771e-09,0.0,0.0,0.0,1600072.5682437485,266.5945477475232,0.0,1.0,1284569.6989572071,2597.8784026821672,,,,,,,,,,,,,,,,,,2.0,15242.684011063515,1553.5681448613411,0.371703802600173,6.175347969391544,2.929670365233803
5266.0,-30.034773029148443,4.999856454818783,35.05465078334217,24.628554155956977,5.000887309593912,-26.53120699527376,-40.03079925952477,1.4973212757190506,-6.555453213098076,-6.555453213087963,40.109313579770706,41032.17620874657,25750.007612612284,25750.007612612284,66782.18382135885,77212.06547366672,77202.51428124226,25750.007612612284,102952.52189385454,102952.52189385454,102952.52189385454,130475.69442948561,125962.30595800476,4513.388471480858,0.0,90994.5273317888,54814.63806686809,40199.87696102302,27523.172535631064,67723.04949665409,20880.37001239699,1553.56834598602,0.0,0.8783437229292798,2.7231226573963303,0.0014947059257719628,1.0,1.0,-6.555479581861107,333660.0268173422,1559251.916189743,4.67317566045553,1559251.916189743,4.67317566045553,0.7586469178059176,0.09256921857397966,3.913782860196558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913782860196558,1.2847364880037841,1.2850347434889495,3.0463701286150675,6454.892748140367,15242.683033168132,6454.0350558878445,0.0003306292886791444,23249.76386840707,2370.8161164523126,19291.542686074707,1967.1898850346151,0.8297521985713158,0.8297521985713158,35400.269098203375,35382.83765553947,1.0006158535162182,0.8,4274.996824755663,4272.891774033241,1.0006158535162182,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.517078423614,4632.441516551485,6.18467683153151,4.999856454818783,-3.745803357533267,8.74565981235205,2.929670107430298,3.5,0.8370486021229423,0.6,0.0002321409575206655,0.9980739548194465,0.00023258893431665618,198.95107595680525,0.0,0.0,0.0,0.014523611921566183,7.858127706618456e-05,0.00015355968045448095,0.0006009992453800079,0.09256921857246653,0.09256921857246653,0.09256921857246653,0.09256921384088648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.50726523506,595.5972083836616,0.0,0.09256921857246653,0.09256921857397966,0.09256921857397966,0.371703825489219,0.371703825489219,0.5,10.000537412918744,-2.393594803606902e-05,-2.393594803606902e-05,-1.0118128557223827e-11,-1.0118128557223827e-11,-2.636877314898811e-05,-1.0118128557223827e-11,27523.172535631064,20880.37001239699,0.7586469178059176,0.9861071572782363,0.6058819931133461,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040644291932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6330368066085,260.6330368066085,-12.516963193391462,244.8669711176653,276.3991024955507,124027.24403455322,124026.39414080032,0.8498937529361499,0.0,nan,276.3991024955507,3.249102495550744,270.09267621997515,-3.0573237800248307,263.7862499443969,-9.363750055603077,257.47982366882,-15.67017633117996,251.17339739324274,-21.97660260675724,244.8669711176653,-28.28302888233469,1.0,1.0,28837.30492052088,28837.30492052088,275.62853575316774,2.478535753167762,275.62853575316774,275.62853575316774,77202.51766724093,77202.51428124226,0.0033859986724564806,0.0,8545.783548066482,8545.783548066482,0.8861241715047784,3933.3517744975406,275.62853575316774,2.478535753167762,1.0,0.002,0.12934715477877048,0.0049022275787942255,0.0001997771797345211,0.0018002228203212332,0.09988858986726054,0.09988858986726054,0.0,5.5754446198763574e-14,0.9999999467708842,0.9999999467708842,0.0,0.092569213646602,4.927377653301508e-09,0.0,0.0,0.0,1600072.5671169746,266.5945467869019,0.0,1.0,1284569.7022355082,2597.8783894181684,,,,,,,,,,,,,,,,,,2.0,15242.683033168132,1553.56834598602,0.371703825489219,6.175347969391544,2.929670107430298
5267.0,-30.034764018340173,4.999856390271999,35.05465123160596,24.62856292203071,5.000887449110468,-26.531198871595144,-40.030790493451036,1.4973223023651157,-6.55545417122795,-6.5554541711652865,40.1093145003031,41032.161140162105,25750.007746221716,25750.007746221716,66782.16888638382,77212.07059778215,77202.52231341126,25750.007746221716,102952.53005963298,102952.53005963298,102952.53005963298,130475.70644754934,125962.31765875344,4513.388788795894,0.0,90994.52384648852,54814.61438886724,40199.89939735698,27523.176387916363,67723.07578527334,20880.372748271326,1553.5685480609764,0.0,0.8783437142296632,2.7231225601216242,0.0014947059257719628,1.0,1.0,-6.555479095945429,333660.0141924275,1559251.955970773,4.673175956503813,1559251.955970773,4.673175956503813,0.7586469110243591,0.09256922612131896,3.9137814063941727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137814063941727,1.2847364832013721,1.2850347386854226,3.046369008406776,6454.890374553418,15242.682054169161,6454.036213890968,0.0003306298659827002,23249.77161417995,2370.8169063013315,19291.546147423534,1967.190237993967,0.8297520710120736,0.8297520710120736,35400.25857845828,35382.83765553947,1.0006154818303667,0.8,4274.995554373318,4272.891774033241,1.0006154818303667,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.516858196806,4632.441516551485,6.184677190756923,4.999856390271999,-3.7458042384531347,8.745660628725133,2.9296698491583153,3.5,0.8370485283309472,0.6,0.0002321409575206655,0.9980730185089159,0.00023258915251258416,198.95106858289472,0.0,0.0,0.0,0.014523611921566183,7.858135504012237e-05,0.00015355960248054313,0.0006009987169616302,0.09256922611979924,0.09256922611979924,0.09256922611979924,0.09256922165790943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.5123618379,595.5972067714767,0.0,0.09256922611979924,0.09256922612131896,0.09256922612131896,0.3717038483509898,0.3717038483509898,0.5,10.000537279073628,-2.378809432457274e-05,-2.378809432457274e-05,-6.264144758461043e-11,-6.264144758461043e-11,-2.492478012072752e-05,-6.264144758461043e-11,27523.176387916363,20880.372748271326,0.7586469110243591,0.9861065539628943,0.6058815354202315,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704010657406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63304133547683,260.63304133547683,-12.516958664523145,244.8669797426409,276.39910292831206,124027.16752689028,124026.3156981646,0.8518287256986747,0.0,nan,276.39910292831206,3.249102928312084,270.092678291179,-3.0573217088209503,263.78625365404395,-9.36374634595603,257.4798290169097,-15.670170983090259,251.17340437977538,-21.9765956202246,244.8669797426409,-28.283020257359084,1.0,1.0,28837.30492052088,28837.30492052088,275.6285357349889,2.4785357349888955,275.6285357349889,275.6285357349889,77202.52761370834,77202.52231341126,0.00530029708170332,0.0,8545.783548066482,8545.783548066482,0.8861242634076932,3933.3503134261437,275.6285357349889,2.4785357349888955,1.0,0.002,0.12934715943548483,0.0049022273851403245,0.00019977718653350421,0.0018002228135136987,0.0998885932667521,0.0998885932667521,0.0,4.720269314306691e-14,0.9999999496948374,0.9999999496948374,0.0,0.09256922146460898,4.656709970963398e-09,0.0,0.0,0.0,1600072.5659931223,266.594545828772,0.0,1.0,1284569.7055053054,2597.878376188578,,,,,,,,,,,,,,,,,,2.0,15242.682054169161,1553.5685480609764,0.3717038483509898,6.175347969391544,2.9296698491583153
5268.0,-30.03475491589286,4.999856325531514,35.054651681386225,24.628566204942786,5.000886209505015,-26.531190803352676,-40.030785534158326,1.4973220969635577,-6.555455081301261,-6.5554550813220684,40.109315440582535,41032.17197947683,25750.007769436324,25750.007769436324,66782.17974891316,77212.07908731673,77202.53076629777,25750.007769436324,102952.5385357341,102952.5385357341,102952.5385357341,130475.71881575478,125962.32970241092,4513.389113343866,0.0,90994.52659919077,54814.61949134572,40199.89678649449,27523.18028002067,67723.07706651516,20880.375515952346,1553.568750852552,0.0,0.8783437057153651,2.723122467725891,0.0014947059257719628,1.0,1.0,-6.555477330098938,333660.0022007364,1559251.99660677,4.673176246245703,1559251.99660677,4.673176246245703,0.7586469043008668,0.09256923367834366,3.913780932608878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913780932608878,1.2847364841621929,1.2850347396464663,3.046368637348341,6454.88958832512,15242.681075584716,6454.036282960706,0.00033063003363493083,23249.775132031966,2370.817265022405,19291.546353877606,1967.1902590464233,0.8297519543446689,0.8297519543446689,35400.2551501376,35382.83765553947,1.000615360700224,0.8,4274.99514036347,4272.891774033241,1.000615360700224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5166375934405,4632.441516551485,6.184677524026931,4.999856325531514,-3.7458050833909198,8.745661408922434,2.929669590444733,3.5,0.8370484544127809,0.6,0.0002321409575206655,0.998072072677161,0.00023258937292773487,198.95106113399277,0.0,0.0,0.0,0.014523611921566183,7.858139915289917e-05,0.00015355955836776633,0.0006009984715596039,0.09256923367725442,0.09256923367725442,0.09256923367725442,0.09256922970301662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.517482998,595.5972051522753,0.0,0.09256923367725442,0.09256923367834366,0.09256923367834366,0.3717038712219695,0.3717038712219695,0.5,10.000537159942393,-2.3151838945523195e-05,-2.3151838945523195e-05,2.0804691303055733e-11,2.0804691303055733e-11,-2.224877687240223e-05,2.0804691303055733e-11,27523.18028002067,20880.375515952346,0.7586469043008668,0.9861066957031812,0.605881684011146,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703956851537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63304575571823,260.63304575571823,-12.516954244281749,244.86698836041066,276.39910315102503,124027.10568600547,124026.27428873688,0.8313972685647757,0.0,nan,276.39910315102503,3.2491031510250536,270.09268019290346,-3.057319807096519,263.78625723477955,-9.363742765220422,257.47983427665656,-15.670165723343416,251.17341131853385,-21.976588681466126,244.86698836041066,-28.28301163958932,1.0,1.0,28837.30492052088,28837.30492052088,275.6285358139616,2.478535813961628,275.6285358139616,275.6285358139616,77202.53204444553,77202.53076629777,0.001278147756238468,0.0,8545.783548066482,8545.783548066482,0.886124293358289,3933.3498372719228,275.6285358139616,2.478535813961628,1.0,0.002,0.12934716359068343,0.00490222720245306,0.00019977719257762268,0.00180022280750796,0.09988859628881133,0.09988859628881133,0.0,8.558258268731578e-14,0.9999999551131307,0.9999999551131307,0.0,0.09256922952320057,4.155143096336147e-09,0.0,0.0,0.0,1600072.5649256392,266.5945449186987,0.0,1.0,1284569.7086111018,2597.8783636225376,,,,,,,,,,,,,,,,,,2.0,15242.681075584716,1553.568750852552,0.3717038712219695,6.175347969391544,2.929669590444733
5269.0,-30.034745881643516,4.999856264216354,35.054652125014584,24.628569173533492,5.000886135642107,-26.531182679915236,-40.03077676808459,1.4973229339130578,-6.555455793551403,-6.55545579361716,40.10931616264399,41032.17037890055,25750.00735817213,25750.00735817213,66782.17773707268,77212.08757469911,77202.53673109786,25750.00735817213,102952.54408927,102952.54408927,102952.54408927,130475.72719155927,125962.33779651832,4513.389395040957,0.0,90994.53087679569,54814.61368099387,40199.90799533536,27523.18310228928,67723.09109762464,20880.37752448656,1553.5688982037793,0.0,0.8783436991044736,2.723122395414266,0.0014947059257719628,1.0,1.0,-6.5554859850954585,333659.99281568476,1559252.0278118886,4.673176471214594,1559252.0278118886,4.673176471214594,0.7586468994841591,0.09256924081756251,3.9137807546200274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137807546200274,1.2847364802471373,1.2850347357305019,3.0463685080905902,6454.889314443457,15242.680099136465,6454.036001522293,0.0003306300691375434,23249.77728233271,2370.817484292058,19291.545512639357,1967.1901732639951,0.8297518414208133,0.8297518414208133,35400.253862206395,35382.83765553947,1.0006153151947699,0.8,4274.994984830702,4272.891774033241,1.0006153151947699,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.516416848513,4632.441516551485,6.184677753153442,4.999856264216354,-3.7458057778338985,8.745662042050252,2.9296693315651408,3.5,0.8370483804471831,0.6,0.0002321409575206655,0.9980711339327871,0.00023258959169166645,198.9510537409006,0.0,0.0,0.0,0.014523611921566183,7.858147712694865e-05,0.00015355948039371683,0.0006009981390543804,0.09256924081660473,0.09256924081660473,0.09256924081660473,0.09256923532805177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.52176857967,595.597203794086,0.0,0.09256924081660473,0.09256924081756251,0.09256924081756251,0.37170389415803734,0.37170389415803734,0.5,10.000536995251611,-2.4302774249918002e-05,-2.4302774249918002e-05,6.576783562195487e-11,6.576783562195487e-11,-3.0191478288088547e-05,6.576783562195487e-11,27523.18310228928,20880.37752448656,0.7586468994841591,0.9861064616912478,0.6058815348483072,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039024984717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63305018686015,260.63305018686015,-12.516949813139831,244.8669969711032,276.3991034026165,124027.06882784303,124026.23538035715,0.8334474859013585,0.0,nan,276.3991034026165,3.2491034026165266,270.0926821163149,-3.057317883685073,263.7862608300115,-9.363739169988492,257.4798395437088,-15.670160456291171,251.17341825740607,-21.976581742593908,244.8669969711032,-28.283003028896786,1.0,1.0,28837.30492052088,28837.30492052088,275.62853579964815,2.4785357996481707,275.62853579964815,275.62853579964815,77202.53991048128,77202.53673109786,0.0031793834205018356,0.0,8545.783548066482,8545.783548066482,0.8861243046099512,3933.3496583931274,275.62853579964815,2.4785357996481707,1.0,0.002,0.12934716923457074,0.004902227049124509,0.00019977720100223647,0.0018002227990061364,0.09988860050111824,0.09988860050111824,0.0,8.37264285680206e-15,0.999999939030389,0.999999939030389,0.0,0.09256923517365191,5.643910605667876e-09,0.0,0.0,0.0,1600072.5640901944,266.5945442064486,0.0,1.0,1284569.7110417874,2597.8783537879835,,,,,,,,,,,,,,,,,,2.0,15242.680099136465,1553.5688982037793,0.37170389415803734,6.175347969391544,2.9296693315651408
5270.0,-30.03473684186468,4.999856202480591,35.05465256863211,24.628572107199602,5.000886245256501,-26.53117453315266,-40.030768036935456,1.4973239365438569,-6.555456710688134,-6.5554567106434565,40.10931704958994,41032.16927299094,25750.007408851736,25750.007408851736,66782.17668184268,77212.09607535551,77202.54442622593,25750.007408851736,102952.55183507767,102952.55183507767,102952.55183507767,130475.73863725374,125962.34894259533,4513.389694658408,0.0,90994.53540115341,54814.608598786464,40199.9186692966,27523.186802176075,67723.10547147268,20880.380152538968,1553.5690921682947,0.0,0.8783436907549956,2.723122302301456,0.0014947059257719628,1.0,1.0,-6.55548682103381,333659.9807309261,1559252.0661415113,4.673176755347658,1559252.0661415113,4.673176755347658,0.7586468929858113,0.09256924827655638,3.913780623052165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913780623052165,1.2847364755570627,1.2850347310393384,3.0463684168032565,6454.889121016551,15242.679121625397,6454.035664370729,0.0003306300838379935,23249.77921991735,2370.817681870705,19291.54450487077,1967.1900705001983,0.8297517289258521,0.8297517289258521,35400.25291017847,35382.83765553947,1.0006152815575209,0.8,4274.994869862187,4272.891774033241,1.0006152815575209,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.516196892661,4632.441516551485,6.184678092058255,4.999856202480591,-3.745806626828415,8.745662829309005,2.929669073610953,3.5,0.8370483067459865,0.6,0.0002321409575206655,0.9980701946147972,0.00023258981058968476,198.9510463432839,0.0,0.0,0.0,0.014523611921566183,7.8581554790415e-05,0.0001535594027302505,0.0006009978148931182,0.09256924827483261,0.09256924827483261,0.09256924827483261,0.09256924284019213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.52684384905,595.5972021871889,0.0,0.09256924827483261,0.09256924827655638,0.09256924827655638,0.37170391696236893,0.37170391696236893,0.5,10.000536832143506,-2.5133512338015862e-05,-2.5133512338015862e-05,-4.46789272245951e-11,-4.46789272245951e-11,-3.011039035527574e-05,-4.46789272245951e-11,27523.186802176075,20880.380152538968,0.7586468929858113,0.9861062368141646,0.6058813899234895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038485526383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63305464410297,260.63305464410297,-12.516945355897008,244.86700557862798,276.39910370957733,124027.03550021678,124026.19714345872,0.8383567580437008,0.0,nan,276.39910370957733,3.249103709577355,270.09268408338863,-3.057315916611344,263.78626445719794,-9.363735542802033,257.4798448310079,-15.670155168992096,251.17342520481807,-21.976574795181904,244.86700557862798,-28.282994421371995,1.0,1.0,28837.30492052088,28837.30492052088,275.6285357830809,2.478535783080929,275.6285357830809,275.6285357830809,77202.54832266916,77202.54442622593,0.00389644323149696,0.0,8545.783548066482,8545.783548066482,0.8861243129270853,3933.3495261674257,275.6285357830809,2.478535783080929,1.0,0.002,0.12934717486321853,0.00490222685884798,0.00019977720931920275,0.0018002227906874788,0.09988860465960138,0.09988860465960138,0.0,6.6812874677246725e-15,0.9999999391948026,0.9999999391948026,0.0,0.09256924264786497,5.6286914176506375e-09,0.0,0.0,0.0,1600072.563014425,266.59454328931184,0.0,1.0,1284569.7141716885,2597.8783411244235,,,,,,,,,,,,,,,,,,2.0,15242.679121625397,1553.5690921682947,0.37170391696236893,6.175347969391544,2.929669073610953
5271.0,-30.034727804535592,4.999856141818195,35.05465301453128,24.628580698650353,5.0008869690102715,-26.531166327181403,-40.030763077642746,1.4973254916590768,-6.555457546748016,-6.555457546780716,40.109318002652344,41032.171076201055,25750.007280021247,25750.007280021247,66782.1783562223,77212.10122143848,77202.55330815997,25750.007280021247,102952.56058818122,102952.56058818122,102952.56058818122,130475.75128787916,125962.36128103688,4513.390006842283,0.0,90994.53268653201,54814.60254130634,40199.922383584075,27523.19069969794,67723.11308328202,20880.382928479117,1553.5692934962608,0.0,0.8783436825935181,2.7231222174199847,0.0014947059257719628,1.0,1.0,-6.555483515521985,333659.96971448243,1559252.107328908,4.673177033083058,1559252.107328908,4.673177033083058,0.758646886413074,0.09256925577178353,3.9137793195605637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137793195605637,1.2847364682825948,1.2850347237631818,3.046367419454054,6454.88700775327,15242.678144526246,6454.036644667159,0.0003306305940248576,23249.786269694127,2370.818400747873,19291.547435042397,1967.19036929455,0.8297516033594143,0.8297516033594143,35400.24347808437,35382.83765553947,1.0006149483008207,0.8,4274.99373082643,4272.891774033241,1.0006149483008207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.515976741475,4632.441516551485,6.184678388138234,4.999856141818195,-3.745807414465204,8.745663556283398,2.929668815427692,3.5,0.8370482329793406,0.6,0.0002321409575206655,0.9980692555523115,0.00023259002942857242,198.9510389476725,0.0,0.0,0.0,0.014523611921566183,7.858159890329612e-05,0.00015355935861736936,0.0006009974420816444,0.09256925577052683,0.09256925577052683,0.09256925577052683,0.09256925109070986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.5321291977,595.5972005152225,0.0,0.09256925577052683,0.09256925577178353,0.09256925577178353,0.3717039396660889,0.3717039396660889,0.5,10.000536691776475,-2.499887267504164e-05,-2.499887267504164e-05,3.268496584496461e-11,3.268496584496461e-11,-2.59687412835774e-05,3.268496584496461e-11,27523.19069969794,20880.382928479117,0.758646886413074,0.9861061507036363,0.6058813484510381,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037945737907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6330591783091,260.6330591783091,-12.516940821690866,244.86701418872093,276.39910416789667,124026.97200073332,124026.11916803535,0.8528326979618626,0.0,nan,276.39910416789667,3.2491041678966894,270.09268617206266,-3.057313827937321,263.7862681762265,-9.363731823773492,257.47985018039157,-15.670149819608412,251.1734321845564,-21.976567815443588,244.86701418872093,-28.282985811279048,1.0,1.0,28837.30492052088,28837.30492052088,275.6285359862789,2.478535986278928,275.6285359862789,275.6285359862789,77202.55902602199,77202.55330815997,0.005717862019082531,0.0,8545.783548066482,8545.783548066482,0.8861243953280136,3933.3482161583665,275.6285359862789,2.478535986278928,1.0,0.002,0.12934717971563908,0.0049022266866871585,0.00019977721647056686,0.001800222783579733,0.09988860823528344,0.09988860823528344,0.0,5.0299608228554504e-14,0.9999999475807978,0.9999999475807978,0.0,0.092569250919377,4.852406535907848e-09,0.0,0.0,0.0,1600072.5620337566,266.59454245325196,0.0,1.0,1284569.7170249,2597.878329580342,,,,,,,,,,,,,,,,,,2.0,15242.678144526246,1553.5692934962608,0.3717039396660889,6.175347969391544,2.929668815427692
5272.0,-30.034718744497344,4.999856078070439,35.05465346441638,24.628584121260815,5.0008852295015735,-26.531158347096316,-40.03075434649361,1.4973248321042352,-6.555458609321761,-6.555458609346949,40.1093190094627,41032.165221219184,25750.00765048096,25750.00765048096,66782.17287170014,77212.10966812613,77202.56223892473,25750.00765048096,102952.56988940568,102952.56988940568,102952.56988940568,130475.76489379107,125962.37454977611,4513.390344014956,0.0,90994.53476655566,54814.590319663235,40199.938274324915,27523.195004385383,67723.1332787103,20880.385983882185,1553.569519550636,0.0,0.8783436729990062,2.723122109541549,0.0014947059257719628,1.0,1.0,-6.5554789504461155,333659.9557133508,1559252.1508396594,4.673177359584685,1559252.1508396594,4.673177359584685,0.7586468787709867,0.09256926346872255,3.913778718028272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913778718028272,1.284736471367839,1.2850347268491424,3.0463669439237857,6454.886000161693,15242.677167679343,6454.0368664536145,0.0003306308188687572,23249.790374555952,2370.8188193272886,19291.548097976956,1967.1904368950618,0.8297514853763668,0.8297514853763668,35400.239125383174,35382.83765553947,1.000614794510289,0.8,4274.993205186816,4272.891774033241,1.000614794510289,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.515756778645,4632.441516551485,6.184678803858787,4.999856078070439,-3.745808374105634,8.745664452176072,2.9296685574653365,3.5,0.8370481592758104,0.6,0.0002321409575206655,0.9980683141310911,0.00023259024881755236,198.95103153347782,0.0,0.0,0.0,0.014523611921566183,7.858167656687446e-05,0.00015355928095379105,0.0006009970457526715,0.09256926346658534,0.09256926346658534,0.09256926346658534,0.09256925988176423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.53751646023,595.5971988127525,0.0,0.09256926346658534,0.09256926346872255,0.09256926346872255,0.371703962378947,0.371703962378947,0.5,10.000536584181003,-2.3683981737576687e-05,-2.3683981737576687e-05,2.518163455533795e-11,2.518163455533795e-11,-2.0341099173037946e-05,2.518163455533795e-11,27523.195004385383,20880.385983882185,0.7586468787709867,0.9861057756566327,0.6058810813190507,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037406095754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6330635536165,260.6330635536165,-12.516936446383454,244.86702278244468,276.3991043247879,124026.8997643226,124026.07681860463,0.8229457179910229,0.0,nan,276.3991043247879,3.249104324787936,270.0926880163202,-3.0573119836797673,263.7862717078507,-9.36372829214929,257.4798553993823,-15.670144600617675,251.17343909091377,-21.976560909086203,244.86702278244468,-28.2829772175553,1.0,1.0,28837.30492052088,28837.30492052088,275.6285359687619,2.478535968761946,275.6285359687619,275.6285359687619,77202.56246362525,77202.56223892473,0.00022470051771961153,0.0,8545.783548066482,8545.783548066482,0.886124433354202,3933.3476116184133,275.6285359687619,2.478535968761946,1.0,0.002,0.12934718351317787,0.004902226477621968,0.0001997772218996738,0.0018002227781227693,0.09988861094983689,0.09988861094983689,0.0,2.2442984970449942e-14,0.9999999589758536,0.9999999589758536,0.0,0.09256925967114753,3.797575017909534e-09,0.0,0.0,0.0,1600072.5607873958,266.5945413906782,0.0,1.0,1284569.720651131,2597.8783149086166,,,,,,,,,,,,,,,,,,2.0,15242.677167679343,1553.569519550636,0.371703962378947,6.175347969391544,2.9296685574653365
5273.0,-30.03470968409964,4.999856020964083,35.0546539066371,24.62858691522854,5.000885703568638,-26.531150145333108,-40.03074554549528,1.49732616480275,-6.555459144555414,-6.55545914449077,40.10931968808687,41032.16514927958,25750.006853004168,25750.006853004168,66782.17200228374,77212.11818311337,77202.5681328799,25750.006853004168,102952.57498588407,102952.57498588407,102952.57498588407,130475.7724766594,125962.3818587635,4513.390617895897,0.0,90994.53977147207,54814.58673764084,40199.94781536803,27523.197490775332,67723.14530614336,20880.387761542188,1553.5696466879554,0.0,0.8783436675135048,2.7231220552016455,0.0014947059257719628,1.0,1.0,-6.555488677920096,333659.94866078056,1559252.1801666617,4.673177546256516,1559252.1801666617,4.673177546256516,0.7586468748240627,0.09256927043163712,3.9137786804429275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137786804429275,1.2847364651337847,1.2850347206136408,3.0463669294506794,6454.885969494918,15242.676191588625,6454.036418311213,0.0003306307916151558,23249.791876625506,2370.818972495756,19291.54675844933,1967.190300301258,0.8297513741550672,0.8297513741550672,35400.23885341476,35382.83765553947,1.0006147849010456,0.8,4274.993172343447,4272.891774033241,1.0006147849010456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.515535935951,4632.441516551485,6.184678940369466,4.999856020964083,-3.7458089335102214,8.745664954474304,2.9296682984711273,3.5,0.837048085277465,0.6,0.0002321409575206655,0.9980673726734778,0.00023259046821542723,198.95102411898955,0.0,0.0,0.0,0.014523611921566183,7.858175485183292e-05,0.00015355920266883256,0.0006009967335910915,0.09256927043101745,0.09256927043101745,0.09256927043101745,0.092569265031886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.54157895054,595.5971975249769,0.0,0.09256927043101745,0.09256927043163712,0.09256927043163712,0.3717039852291771,0.3717039852291771,0.5,10.00053642219602,-2.466084799834789e-05,-2.466084799834789e-05,-6.463096724473871e-11,-6.463096724473871e-11,-2.9533429312778026e-05,-6.463096724473871e-11,27523.197490775332,20880.387761542188,0.7586468748240627,0.9861055876893204,0.6058809726540778,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036865097617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63306800018324,260.63306800018324,-12.516931999816734,244.86703138296053,276.3991046174054,124026.8748790436,124026.0385303057,0.8363487378841448,0.0,nan,276.3991046174054,3.2491046174054077,270.0926899705172,-3.057310029482778,263.78627532362765,-9.363724676372328,257.47986067673867,-15.67013932326131,251.17344602984988,-21.976553970150093,244.86703138296053,-28.282968617039444,1.0,1.0,28837.30492052088,28837.30492052088,275.6285361233097,2.478536123309709,275.6285361233097,275.6285361233097,77202.57112875495,77202.5681328799,0.002995875052874908,0.0,8545.783548066482,8545.783548066482,0.8861244357301797,3933.347573845142,275.6285361233097,2.478536123309709,1.0,0.002,0.12934718903371362,0.004902226357152668,0.00019977723020643892,0.0018002227698068127,0.09988861510321946,0.09988861510321946,0.0,1.325155263298683e-14,0.9999999403630947,0.9999999403630947,0.0,0.09256926491109231,5.520544814696867e-09,0.0,0.0,0.0,1600072.560159585,266.59454085544456,0.0,1.0,1284569.7224777145,2597.87830751826,,,,,,,,,,,,,,,,,,2.0,15242.676191588625,1553.5696466879554,0.3717039852291771,6.175347969391544,2.9296682984711273
5274.0,-30.034700615809818,4.999855961406088,35.054654351542744,24.62858991874384,5.0008855888032375,-26.53114199534913,-40.03074058620257,1.4973269683413097,-6.555460166040689,-6.5554601660462835,40.10932065000253,41032.178810983365,25750.007147635028,25750.007147635028,66782.18595861839,77212.12668109198,77202.57655799825,25750.007147635028,102952.58370563328,102952.58370563328,102952.58370563328,130475.78530304592,125962.39436674763,4513.390936298302,0.0,90994.54399791578,54814.59612780248,40199.94207790367,27523.20159741264,67723.14367531631,20880.390676167503,1553.569862473653,0.0,0.8783436583127504,2.7231219514948135,0.0014947059257719628,1.0,1.0,-6.555486136286049,333659.9352010639,1559252.2217366253,4.673177859358565,1559252.2217366253,4.673177859358565,0.7586468675261382,0.09256927804336539,3.9137784932848585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137784932848585,1.2847364613750178,1.2850347168540013,3.046366792685287,6454.885679705462,15242.675215807109,6454.036148107785,0.0003306308312469673,23249.7940683259,2370.8191959869987,19291.545950793203,1967.1902179432532,0.8297512611982584,0.8297512611982584,35400.23749913473,35382.83765553947,1.0006147370513467,0.8,4274.993008798283,4272.891774033241,1.0006147370513467,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.515316711017,4632.441516551485,6.184679336781289,4.999855961406088,-3.745809860623491,8.74566582202958,2.9296680413741605,3.5,0.8370480118211887,0.6,0.0002321409575206655,0.9980664303967564,0.000232590687804602,198.9510166980434,0.0,0.0,0.0,0.014523611921566183,7.858179896481743e-05,0.00015355915855584808,0.0006009965322027978,0.09256927804179638,0.09256927804179638,0.09256927804179638,0.09256927339438757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.54690223525,595.5971958411083,0.0,0.09256927804179638,0.09256927804336539,0.09256927804336539,0.3717040079702041,0.3717040079702041,0.5,10.000536282840486,-2.455415108215675e-05,-2.455415108215675e-05,5.5706550483591855e-12,5.5706550483591855e-12,-2.597023978978541e-05,5.5706550483591855e-12,27523.20159741264,20880.390676167503,0.7586468675261382,0.9861058175147754,0.6058811889729027,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036324078056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63307245223996,260.63307245223996,-12.51692754776002,244.86703998504368,276.39910491943584,124026.83695624257,124025.99957487853,0.837381364035209,0.0,nan,276.39910491943584,3.249104919435865,270.0926919325578,-3.057308067442193,263.7862789456789,-9.363721054321104,257.4798659588008,-15.670134041199162,251.17345297192256,-21.97654702807742,244.86703998504368,-28.282960014956302,1.0,1.0,28837.30492052088,28837.30492052088,275.62853608763436,2.4785360876343816,275.62853608763436,275.62853608763436,77202.5790605953,77202.57655799825,0.0025025970389833674,0.0,8545.783548066482,8545.783548066482,0.8861244475614778,3933.3473857512827,275.62853608763436,2.4785360876343816,1.0,0.002,0.12934719388643795,0.004902226151371629,0.00019977723728215152,0.0018002227627980795,0.09988861864107576,0.09988861864107576,0.0,8.023096076392733e-14,0.9999999475778192,0.9999999475778192,0.0,0.09256927319068195,4.852683431824315e-09,0.0,0.0,0.0,1600072.558961419,266.5945398339593,0.0,1.0,1284569.725963724,2597.878293413888,,,,,,,,,,,,,,,,,,2.0,15242.675215807109,1553.569862473653,0.3717040079702041,6.175347969391544,2.9296680413741605
5275.0,-30.03469162409164,4.999855903208362,35.05465479731376,24.628592712711566,5.000886214878731,-26.531133840194943,-40.03073185505343,1.497328430983759,-6.555460983394482,-6.555460983391724,40.109321564776536,41032.17888521136,25750.006984228858,25750.006984228858,66782.18586944022,77212.13516717717,77202.58494592545,25750.006984228858,102952.5919301543,102952.5919301543,102952.5919301543,130475.79724279615,125962.40599220633,4513.391250589823,0.0,90994.54919133698,54814.59290937796,40199.9514243989,27523.20531264185,67723.15673704076,20880.393321992033,1553.5700546805488,0.0,0.878343650398421,2.7231218685124943,0.0014947059257719628,1.0,1.0,-6.555484850569371,333659.92443110404,1559252.2612696302,4.673178128683516,1559252.2612696302,4.673178128683516,0.7586468612506165,0.09256928548272113,3.9137784927882606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137784927882606,1.284736454533116,1.2850347100105108,3.046366808522267,6454.885713262122,15242.67424048571,6454.035656269537,0.0003306307874460753,23249.79539823432,2370.8193315999165,19291.544480655764,1967.190068030955,0.8297511505034938,0.8297511505034938,35400.23749554135,35382.83765553947,1.0006147369243843,0.8,4274.993008364339,4272.891774033241,1.0006147369243843,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.515096774285,4632.441516551485,6.184679624238393,4.999855903208362,-3.7458106333020376,8.745666536510399,2.929667783442439,3.5,0.8370479381264112,0.6,0.0002321409575206655,0.9980654960774643,0.00023259090553977833,198.95100933975945,0.0,0.0,0.0,0.014523611921566183,7.858187662857844e-05,0.00015355908089208705,0.0006009962281677831,0.09256928548140547,0.09256928548140547,0.09256928548140547,0.09256928119203033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.55194616725,595.5971942457685,0.0,0.09256928548140547,0.09256928548272113,0.09256928548272113,0.37170403071305913,0.37170403071305913,0.5,10.00053615414548,-2.412188814560068e-05,-2.412188814560068e-05,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.386717767421942e-05,-2.7853275241795927e-12,27523.20531264185,20880.393321992033,0.7586468612506165,0.9861056260083357,0.6058810732130132,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035782587278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63307696917667,260.63307696917667,-12.516923030823307,244.86704858191828,276.39910535643475,124026.81342762227,124025.96384306312,0.8495845591478861,0.0,nan,276.39910535643475,3.249105356434768,270.09269400153187,-3.0573059984681095,263.78628264662825,-9.363717353371726,257.4798712917251,-15.670128708274888,251.173459936822,-21.976540063177964,244.86704858191828,-28.282951418081694,1.0,1.0,28837.30492052088,28837.30492052088,275.6285362518171,2.478536251817104,275.6285362518171,275.6285362518171,77202.58821947993,77202.58494592545,0.0032735544809838757,0.0,8545.783548066482,8545.783548066482,0.8861244475928706,3933.347385252202,275.6285362518171,2.478536251817104,1.0,0.002,0.12934719834491482,0.004902225984002661,0.00019977724383274712,0.001800222756194516,0.09988862191637356,0.09988862191637356,0.0,2.72629141484515e-14,0.9999999518361887,0.9999999518361887,0.0,0.09256928102423154,4.458489595628713e-09,0.0,0.0,0.0,1600072.5580026913,266.5945390166055,0.0,1.0,1284569.7287530971,2597.878282128093,,,,,,,,,,,,,,,,,,2.0,15242.67424048571,1553.5700546805488,0.37170403071305913,6.175347969391544,2.929667783442439
5276.0,-30.034682628737848,4.999855843571821,35.054655247399175,24.628595576528483,5.000886530930886,-26.53112571277134,-40.030723123904295,1.4973296149677182,-6.555461952069265,-6.555461952054854,40.109322580802925,41032.1781581097,25750.00715705165,25750.00715705165,66782.18531516135,77212.14365050891,77202.5942818781,25750.00715705165,102952.60143892975,102952.60143892975,102952.60143892975,130475.81101787646,125962.41942348205,4513.391594394413,0.0,90994.55397915962,54814.5884867736,40199.96165820669,27523.20957894672,67723.17123715341,20880.39635561075,1553.5702766602085,0.0,0.8783436412780949,2.7231217701672175,0.0014947059257719628,1.0,1.0,-6.555479323438647,333659.9116672445,1559252.3051782239,4.6731784390485895,1559252.3051782239,4.6731784390485895,0.7586468538750202,0.09256929316640848,3.913778412933441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913778412933441,1.2847364489947135,1.2850347044708228,3.0463667594983486,6454.885609386322,15242.673263932606,6454.035258134918,0.000330630779069272,23249.79709593669,2370.81950471738,19291.543290604743,1967.189946679523,0.8297510387295499,0.8297510387295499,35400.236917710055,35382.83765553947,1.0006147165083312,0.8,4274.992938584448,4272.891774033241,1.0006147165083312,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.514877102804,4632.441516551485,6.184679992057547,4.999855843571821,-3.745811520686827,8.745667364258647,2.9296675258218015,3.5,0.8370478645205147,0.6,0.0002321409575206655,0.9980645613813519,0.00023259112336317732,198.9510019785008,0.0,0.0,0.0,0.014523611921566183,7.858195429241035e-05,0.00015355900322825514,0.0006009959119463215,0.09256929316478366,0.09256929316478366,0.09256929316478366,0.09256929011433225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.5573003528,595.5971925545078,0.0,0.09256929316478366,0.09256929316640848,0.09256929316640848,0.3717040534987931,0.3717040534987931,0.5,10.00053606265467,-2.2422330061999673e-05,-2.2422330061999673e-05,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.7371383819408948e-05,-1.4438228390645236e-11,27523.20957894672,20880.39635561075,0.7586468538750202,0.9861054066901724,0.605880932752292,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035245668828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63308151134373,260.63308151134373,-12.516918488656245,244.867057172341,276.39910585034613,124026.7825449689,124025.92821489512,0.8543300737725747,0.0,nan,276.39910585034613,3.2491058503461545,270.0926961147453,-3.057303885254669,263.78628637914437,-9.363713620855606,257.4798766435433,-15.670123356456656,251.17346690794233,-21.97653309205765,244.867057172341,-28.282942827658985,1.0,1.0,28837.30492052088,28837.30492052088,275.628536375617,2.4785363756170113,275.628536375617,275.628536375617,77202.59663423474,77202.5942818781,0.002352356634219177,0.0,8545.783548066482,8545.783548066482,0.8861244526409359,3933.347304998108,275.628536375617,2.4785363756170113,1.0,0.002,0.12934720158585794,0.004902225794481688,0.00019977724844073732,0.001800222751612436,0.09988862422036866,0.09988862422036866,0.0,5.3173177666510085e-14,0.9999999649891154,0.9999999649891154,0.0,0.09256928992547564,3.2409328438728366e-09,0.0,0.0,0.0,1600072.5568664703,266.5945380479307,0.0,1.0,1284569.7320588809,2597.878268752899,,,,,,,,,,,,,,,,,,2.0,15242.673263932606,1553.5702766602085,0.3717040534987931,6.175347969391544,2.9296675258218015
