time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5277.0,-30.03467362974944,4.999855783373441,35.05465569998569,24.628604237828426,5.00088684126309,-26.53111758264771,-40.03071435783056,1.4973307941647622,-6.555462875643343,-6.555462875668197,40.10932355313698,41032.16350414257,25750.007224413283,25750.007224413283,66782.17072855585,77212.14876221416,77202.60311716254,25750.007224413283,102952.61034157581,102952.61034157581,102952.61034157581,130475.82395107974,125962.43200535649,4513.391945723249,0.0,90994.55070948665,54814.56545142861,40199.983620064486,27523.213609503924,67723.19722956841,20880.399222436143,1553.570486309168,0.0,0.8783436325686562,2.7231216764008477,0.0014947059257719628,1.0,1.0,-6.555476222819323,333659.8994976629,1559252.3471985755,4.673178735431158,1559252.3471985755,4.673178735431158,0.7586468469374529,0.09256930080925305,3.9137770034785686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137770034785686,1.2847364434787034,1.2850346989535322,3.046365675500857,6454.883312525713,15242.672287752057,6454.03636484018,0.00033063133667149083,23249.804633378604,2370.820273322552,19291.546598620833,1967.190284003287,0.8297509120108866,0.8297509120108866,35400.226718862206,35382.83765553947,1.0006143561605705,0.8,4274.991706954202,4272.891774033241,1.0006143561605705,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.514656978503,4632.441516551485,6.184680335219541,4.999855783373441,-3.7458123744002982,8.74566815777374,2.9296672676701254,3.5,0.8370477907628929,0.6,0.0002321409575206655,0.9980636263085193,0.0002325913412747762,198.95099461426847,0.0,0.0,0.0,0.014523611921566183,7.858203226696887e-05,0.0001535589252536966,0.0006009953903368023,0.09256930080768419,0.09256930080768419,0.09256930080768419,0.0925692985008681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.56233581976,595.5971909647453,0.0,0.09256930080768419,0.09256930080925305,0.09256930080925305,0.37170407646677567,0.37170407646677567,0.5,10.000535993450116,-2.0274067139780527e-05,-2.0274067139780527e-05,2.4840574042173102e-11,2.4840574042173102e-11,-1.3347151138987101e-05,2.4840574042173102e-11,27523.213609503924,20880.399222436143,0.7586468469374529,0.9861048128335899,0.6058804838326157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517034708533323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63308607396425,260.63308607396425,-12.516913926035727,244.8670657580606,276.3991063898673,124026.70904538086,124025.85086827485,0.858177106007757,0.0,nan,276.3991063898673,3.249106389867336,270.09269826350663,-3.0573017364933435,263.7862901371451,-9.363709862854876,257.47988201078357,-15.670117989216408,251.17347388442224,-21.97652611557774,244.8670657580606,-28.282934241939387,1.0,1.0,28837.30492052088,28837.30492052088,275.6285364858801,2.478536485880113,275.6285364858801,275.6285364858801,77202.60639830638,77202.60311716254,0.0032811438431963325,0.0,8545.783548066482,8545.783548066482,0.8861245417403809,3933.3458884959614,275.6285364858801,2.478536485880113,1.0,0.002,0.1293472040725038,0.004902225616213316,0.0001997772519022268,0.001800222748135537,0.0998886259511134,0.0998886259511134,0.0,3.776362902940811e-14,0.999999973137438,0.999999973137438,0.0,0.09256929832260447,2.4866485778985305e-09,0.0,0.0,0.0,1600072.5557831505,266.59453712435663,0.0,1.0,1284569.7352107489,2597.878256000448,,,,,,,,,,,,,,,,,,2.0,15242.672287752057,1553.570486309168,0.37170407646677567,6.175347969391544,2.9296672676701254
5278.0,-30.034662702869163,4.999855721774675,35.05465615437265,24.6286075556651,5.000885354061784,-26.531107897176945,-40.03070538220925,1.4973305483671095,-6.555463846732266,-6.555463846741276,40.10932451025966,41032.16521852197,25750.00739247992,25750.00739247992,66782.1726110019,77212.15803499207,77202.61157516665,25750.00739247992,102952.61896764657,102952.61896764657,102952.61896764657,130475.83658049391,125962.44427409975,4513.392306394169,0.0,90994.55339425233,54814.560577772616,40199.9920183108,27523.217612847337,67723.20963115813,20880.40206671502,1553.5706957982923,0.0,0.8783436236594369,2.723121577810492,0.0014947059257719628,1.0,1.0,-6.555474634527002,333659.88670199574,1559252.3885615116,4.673179038612271,1559252.3885615116,4.673179038612271,0.7586468399308237,0.09256930851319839,3.913776519442053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913776519442053,1.284736444628488,1.2850347001035836,3.0463652960151015,6454.8825084409345,15242.671311944167,6454.036447493795,0.0003306315090313605,23249.80819477769,2370.820636484191,19291.54684567802,1967.190309196109,0.8297507955360784,0.8297507955360784,35400.22321636268,35382.83765553947,1.0006142324095528,0.8,4274.99128398639,4272.891774033241,1.0006142324095528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.51443662492,4632.441516551485,6.18468070290966,4.999855721774675,-3.745813264520164,8.745668986294838,2.9296670092495676,3.5,0.8370477169284479,0.6,0.0002321409575206655,0.9980624909122763,0.00023259160587076836,198.95098567236573,0.0,0.0,0.0,0.014523611921566183,7.858211210553505e-05,0.00015355884541513046,0.0006009950035383696,0.09256930851132698,0.09256930851132698,0.09256930851132698,0.09256930669283839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.5672273752,595.5971894210364,0.0,0.09256930851132698,0.09256930851319839,0.09256930851319839,0.37170409966904305,0.37170409966904305,0.5,10.00053593883896,-1.802648574766863e-05,-1.802648574766863e-05,9.038103598868474e-12,9.038103598868474e-12,-1.078778569763017e-05,9.038103598868474e-12,27523.217612847337,20880.40206671502,0.7586468399308237,0.9861046600525667,0.6058803981972507,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517034171180832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63309066516996,260.63309066516996,-12.516909334830018,244.8670746565906,276.3991066737484,124026.65244872765,124025.7888950513,0.8635536763707454,0.0,nan,276.3991066737484,3.249106673748429,270.0927002703177,-3.0572997296822564,263.78629386688607,-9.363706133113908,257.47988746345425,-15.67011253654573,251.1734810600223,-21.976518939977666,244.8670746565906,-28.282925343409374,1.0,1.0,28837.30492052088,28837.30492052088,275.6285365045353,2.4785365045353274,275.6285365045353,275.6285365045353,77202.61101522103,77202.61157516665,-0.0005599456198979169,0.0,8545.783548066482,8545.783548066482,0.8861245723390074,3933.3454020392633,275.6285365045353,2.4785365045353274,1.0,0.002,0.12934720607939237,0.004902225431304676,0.00019977725460322378,0.0018002227454092378,0.09988862730161188,0.09988862730161188,0.0,1.2461386089679394e-14,0.9999999783197597,0.9999999783197597,0.0,0.09256930650627354,2.006924850167694e-09,0.0,0.0,0.0,1600072.5546440973,266.5945361532677,0.0,1.0,1284569.738524772,2597.878242591926,,,,,,,,,,,,,,,,,,2.0,15242.671311944167,1553.5706957982923,0.37170409966904305,6.175347969391544,2.9296670092495676
5279.0,-30.034651772544883,4.999855665873205,35.054656602055736,24.62861017500984,5.000885851280079,-26.5310980101634,-40.03069637166334,1.4973320888978623,-6.555464431432824,-6.555464431426905,40.109325225603826,41032.17229916172,25750.006708452012,25750.006708452012,66782.17900761374,77212.16719374759,77202.61778786179,25750.006708452012,102952.6244963138,102952.6244963138,102952.6244963138,130475.84478448176,125962.45216661574,4513.392617866021,0.0,90994.55858213616,54814.563687547394,40199.99432732085,27523.220288167955,67723.2146154888,20880.403977625214,1553.5708330555874,0.0,0.8783436177658825,2.723121518448453,0.0014947059257719628,1.0,1.0,-6.555483723932127,333659.87899762194,1559252.4194757189,4.673179239170173,1559252.4194757189,4.673179239170173,0.7586468356176169,0.09256931571235849,3.9137765573076178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137765573076178,1.284736437422243,1.2850346928956657,3.046365342575951,6454.8826070977875,15242.670375058342,6454.035929464299,0.000330631449814081,23249.80929538132,2370.820748714528,19291.54529725319,1967.1901513007185,0.8297506896577229,0.8297506896577229,35400.223490358796,35382.83765553947,1.0006142420904385,0.8,4274.991317074627,4272.891774033241,1.0006142420904385,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.514215825557,4632.441516551485,6.184680866604463,4.999855665873205,-3.745813861100173,8.745669526973378,2.929666750306229,3.5,0.8370476429446368,0.6,0.0002321409575206655,0.9980613551595764,0.00023259187055043256,198.95097672764544,0.0,0.0,0.0,0.014523611921566183,7.858219225483284e-05,0.00015355876526583267,0.0006009946956665192,0.0925693157117448,0.0925693157117448,0.0925693157117448,0.09256931223222745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.5711896792,595.5971881676434,0.0,0.0925693157117448,0.09256931571235849,0.09256931571235849,0.37170412311659173,0.37170412311659173,0.5,10.000535834467232,-1.806876042564909e-05,-1.806876042564909e-05,-5.9117155615240335e-12,-5.9117155615240335e-12,-1.929250521470749e-05,-5.9117155615240335e-12,27523.220288167955,20880.403977625214,0.7586468356176169,0.9861046819289668,0.6058804581579528,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517033518709062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6330954604782,260.6330954604782,-12.51690453952176,244.86708382969113,276.3991070912647,124026.63591008211,124025.73396697249,0.9019431096298505,0.0,nan,276.3991070912647,3.2491070912647046,270.09270243895065,-3.0572975610493245,263.78629778663594,-9.363702213364036,257.47989313432095,-15.670106865679031,251.173488482006,-21.97651151799397,244.86708382969113,-28.28291617030885,1.0,1.0,28837.30492052088,28837.30492052088,275.6285366468392,2.4785366468392453,275.6285366468392,275.6285366468392,77202.62018716664,77202.61778786179,0.0023993048525881022,0.0,8545.783548066482,8545.783548066482,0.8861245699453155,3933.345440094156,275.6285366468392,2.4785366468392453,1.0,0.002,0.1293472096804253,0.004902225309984002,0.00019977725992500233,0.0018002227401007066,0.09988862996250117,0.09988862996250117,0.0,2.5709035594845275e-14,0.9999999610991469,0.9999999610991469,0.0,0.09256931211133314,3.6010253515687212e-09,0.0,0.0,0.0,1600072.553958264,266.59453556856715,0.0,1.0,1284569.740520171,2597.8782345185473,,,,,,,,,,,,,,,,,,2.0,15242.670375058342,1553.5708330555874,0.37170412311659173,6.175347969391544,2.929666750306229
5280.0,-30.034640884410955,4.999855609136482,35.054657053289155,24.628618626762204,5.000886309913826,-26.53108816497951,-40.03068736111743,1.4973335904838134,-6.555465363820929,-6.555465363824557,40.1093262234092,41032.16519785286,25750.00680903073,25750.00680903073,66782.17200688359,77212.17295942988,77202.62693731216,25750.00680903073,102952.6337463429,102952.6337463429,102952.6337463429,130475.85820756313,125962.46523310093,4513.392974462205,0.0,90994.55566221544,54814.547900644124,40200.008623968126,27523.22446122023,67723.23308518836,20880.406945983534,1553.571049800159,0.0,0.8783436089116123,2.723121423787252,0.0014947059257719628,1.0,1.0,-6.5554798745591825,333659.86671190447,1559252.4625978135,4.673179540481372,1559252.4625978135,4.673179540481372,0.758646828441329,0.09256932351724845,3.913775255931343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913775255931343,1.2847364303981725,1.2850346858699646,3.0463643462794656,6454.880496065088,15242.669438605744,6454.036927760833,0.00033063196088859613,23249.816280153747,2370.8214609630963,19291.548281228337,1967.1904555815022,0.8297505687258173,0.8297505687258173,35400.21407356929,35382.83765553947,1.0006139093745525,0.8,4274.990179887078,4272.891774033241,1.0006139093745525,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5139964041555,4632.441516551485,6.184681216700576,4.999855609136482,-3.7458147201732808,8.745670329309762,2.92966649297891,3.5,0.8370475694225457,0.6,0.0002321409575206655,0.9980602237921884,0.0002325921342087277,198.95096781745198,0.0,0.0,0.0,0.014523611921566183,7.858227240420594e-05,0.00015355868511645956,0.000600994182142152,0.09256932351531874,0.09256932351531874,0.09256932351531874,0.09256932099586893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.57637947425,595.597186528948,0.0,0.09256932351531874,0.09256932351724845,0.09256932351724845,0.3717041465603292,0.3717041465603292,0.5,10.000535758799462,-1.7020772020259756e-05,-1.7020772020259756e-05,3.637978807091713e-12,3.637978807091713e-12,-1.4510734615669207e-05,3.637978807091713e-12,27523.22446122023,20880.406945983534,0.758646828441329,0.9861043096226516,0.6058801880624766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170328660317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331004154367,260.6331004154367,-12.516899584563305,244.86709321980226,276.3991076110706,124026.57276358274,124025.64079210663,0.9319714761302613,0.0,nan,276.3991076110706,3.249107611070599,270.09270473281697,-3.057295267183008,263.786301854564,-9.36369814543599,257.4798989763101,-15.670101023689881,251.17349609805623,-21.976503901943744,244.86709321980226,-28.28290678019772,1.0,1.0,28837.30492052088,28837.30492052088,275.6285367850807,2.4785367850807347,275.6285367850807,275.6285367850807,77202.6306600186,77202.62693731216,0.00372270644584205,0.0,8545.783548066482,8545.783548066482,0.8861246522125076,3933.3441322109998,275.6285367850807,2.4785367850807347,1.0,0.002,0.12934721238511349,0.00490222512916415,0.00019977726371964085,0.0018002227362783978,0.09988863185982041,0.09988863185982041,0.0,-1.9615385704607746e-15,0.9999999707814176,0.9999999707814176,0.0,0.09256932081250403,2.7047444108282484e-09,0.0,0.0,0.0,1600072.552864606,266.59453463617905,0.0,1.0,1284569.7437021197,2597.8782216443997,,,,,,,,,,,,,,,,,,2.0,15242.669438605744,1553.571049800159,0.3717041465603292,6.175347969391544,2.92966649297891
5281.0,-30.034631795636468,4.99985554958482,35.054657506598936,24.628621944598876,5.000884511833752,-26.531080164890152,-40.030682436749316,1.4973328810905833,-6.555466406639653,-6.555466406636926,40.10932718579042,41032.17471415194,25750.007146903365,25750.007146903365,66782.1818610553,77212.18123270743,77202.635249476,25750.007146903365,102952.64239637938,102952.64239637938,102952.64239637938,130475.87094675707,125962.47760906654,4513.393337690537,0.0,90994.55754452675,54814.551025983674,40200.00724282563,27523.2285503777,67723.23579320333,20880.40984752199,1553.5712651032675,0.0,0.8783435995934404,2.7231213179144587,0.0014947059257719628,1.0,1.0,-6.555478801628851,333659.852971077,1559252.5041872635,4.673179857579167,1559252.5041872635,4.673179857579167,0.7586468211497467,0.09256933135135845,3.9137746572506997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137746572506997,1.2847364337165494,1.2850346891891118,3.046363872416024,6454.879492005316,15242.668501672275,6454.037166306306,0.00033063218625829023,23249.820317567155,2370.8218726646874,19291.54899425672,1967.1905282901623,0.829750455304825,0.829750455304825,35400.209741501785,35382.83765553947,1.0006137563130864,0.8,4274.989656739224,4272.891774033241,1.0006137563130864,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.513776688452,4632.441516551485,6.184681624227562,4.99985554958482,-3.7458156636857147,8.745671213270533,2.929666235306454,3.5,0.837047495801844,0.6,0.0002321409575206655,0.9980592793942319,0.00023259235429539069,198.9509603797466,0.0,0.0,0.0,0.014523611921566183,7.858231620680241e-05,0.00015355864131386308,0.0006009939187760476,0.09256933134933017,0.09256933134933017,0.09256933134933017,0.09256932924360402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.5813379471,595.5971849637351,0.0,0.09256933134933017,0.09256933135135845,0.09256933135135845,0.3717041701151128,0.3717041701151128,0.5,10.000535695582291,-1.5719405894287775e-05,-1.5719405894287775e-05,-2.7284841053187847e-12,-2.7284841053187847e-12,-1.2394991927067167e-05,-2.7284841053187847e-12,27523.2285503777,20880.40984752199,0.7586468211497467,0.9861044156983049,0.6058803043529397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517032215873689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331051322841,260.6331051322841,-12.516894867715905,244.86710245615356,276.3991078084141,124026.49285904507,124025.60567357292,0.8871854721484553,0.0,nan,276.3991078084141,3.2491078084141236,270.0927067379622,-3.057293262037774,263.7863056675106,-9.363694332489388,257.47990459705807,-15.67009540294191,251.1735035266059,-21.976496473394064,244.86710245615356,-28.282897543846417,1.0,1.0,28837.30492052088,28837.30492052088,275.62853671493093,2.4785367149309536,275.62853671493093,275.62853671493093,77202.6339564028,77202.635249476,-0.0012930732045788318,0.0,8545.783548066482,8545.783548066482,0.8861246900584206,3933.343530536953,275.62853671493093,2.4785367149309536,1.0,0.002,0.12934721469325725,0.004902224930089352,0.00019977726685648092,0.0018002227331642582,0.09988863342824046,0.09988863342824046,0.0,2.0739052836171723e-14,0.9999999750654587,0.9999999750654587,0.0,0.09256932904318463,2.308173817598532e-09,0.0,0.0,0.0,1600072.5516414165,266.5945335933603,0.0,1.0,1284569.7472609333,2597.878207245441,,,,,,,,,,,,,,,,,,2.0,15242.668501672275,1553.5712651032675,0.3717041701151128,6.175347969391544,2.929666235306454
5282.0,-30.034622781134285,4.999855496388223,35.05465795147367,24.628624773491197,5.000884924805988,-26.53107201054035,-40.03067367067558,1.4973341542132836,-6.5554669520664675,-6.555466952091038,40.10932784902833,41032.17432840636,25750.006383831234,25750.006383831234,66782.1807122376,77212.18970944341,77202.64085002273,25750.006383831234,102952.64723385396,102952.64723385396,102952.64723385396,130475.87821284414,125962.48457715979,4513.393635684351,0.0,90994.5624510633,54814.54707003106,40200.01709003583,27523.230978990174,67723.248069026,20880.411582918478,1553.57138973825,0.0,0.878343594111177,2.723121262539714,0.0014947059257719628,1.0,1.0,-6.555490604254771,333659.84578419925,1559252.5328498278,4.673180044140833,1559252.5328498278,4.673180044140833,0.7586468172598455,0.09256933851000818,3.91377460428646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91377460428646,1.2847364277611772,1.2850346832323571,3.0463638453116246,6454.879434574347,15242.667529054575,6454.036738197284,0.00033063216603665873,23249.82188586023,2370.822032586075,19291.547714610202,1967.1903978025323,0.829750344295871,0.8297503442958709,35400.20935825127,35382.83765553947,1.0006137427720037,0.8,4274.989610457239,4272.891774033241,1.0006137427720037,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.513556168023,4632.441516551485,6.184681768523121,4.999855496388223,-3.745816229738192,8.745671726126416,2.929665976690263,3.5,0.8370474219115037,0.6,0.0002321409575206655,0.9980583427147269,0.00023259257258372308,198.95095300282176,0.0,0.0,0.0,0.014523611921566183,7.85823941816933e-05,0.0001535585633389722,0.0006009936054667832,0.0925693385094227,0.0925693385094227,0.0925693385094227,0.09256933420978217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.58516700787,595.5971837511138,0.0,0.0925693385094227,0.09256933851000818,0.09256933851000818,0.37170419380793374,0.37170419380793374,0.5,10.00053556658401,-1.71091631955278e-05,-1.71091631955278e-05,2.4556356947869062e-11,2.4556356947869062e-11,-2.3652163747556187e-05,2.4556356947869062e-11,27523.230978990174,20880.411582918478,0.7586468172598455,0.9861042199891354,0.605880188832421,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517031673160026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633109848566,260.633109848566,-12.516890151433984,244.8671115739729,276.39910812315867,124026.46067795188,124025.57359884316,0.8870791087313367,0.0,nan,276.39910812315867,3.249108123158692,270.0927088133217,-3.057291186678299,263.78630950348503,-9.363690496514948,257.47991019364747,-15.670089806352507,251.1735108838104,-21.976489116189583,244.8671115739729,-28.282888426027085,1.0,1.0,28837.30492052088,28837.30492052088,275.6285368248347,2.478536824834748,275.6285368248347,275.6285368248347,77202.64268019344,77202.64085002273,0.0018301707168575376,0.0,8545.783548066482,8545.783548066482,0.886124693406583,3933.3434773078925,275.6285368248347,2.478536824834748,1.0,0.002,0.12934721911144606,0.004902224812407416,0.00019977727345648266,0.0018002227265560078,0.09988863672824133,0.09988863672824133,0.0,1.2490442707902005e-14,0.9999999522715021,0.9999999522715021,0.0,0.0925693340918127,4.418195481610523e-09,0.0,0.0,0.0,1600072.5510016503,266.5945330479335,0.0,1.0,1284569.7491223055,2597.878199714346,,,,,,,,,,,,,,,,,,2.0,15242.667529054575,1553.57138973825,0.37170419380793374,6.175347969391544,2.929665976690263
5283.0,-30.03461376304328,4.999855442145457,35.0546583993027,24.628627637308114,5.0008852075325265,-26.531063865985665,-40.030664939526446,1.4973353104785216,-6.555467891671697,-6.555467891660143,40.109328824020366,41032.17361067521,25750.006509752126,25750.006509752126,66782.18012042734,77212.19818903637,77202.64966767462,25750.006509752126,102952.65617742675,102952.65617742675,102952.65617742675,130475.89124945673,125962.49727184819,4513.393977608543,0.0,90994.56718959524,54814.54261124837,40200.0273092743,27523.235072029984,67723.26238130429,20880.414492907377,1553.5716029070963,0.0,0.878343585304677,2.723121167145773,0.0014947059257719628,1.0,1.0,-6.555487962834604,333659.83340338187,1559252.5749850809,4.673180343826417,1559252.5749850809,4.673180343826417,0.7586468101682836,0.092569346303305,3.913774517758569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913774517758569,1.2847364223524367,1.285034677822361,3.046363790786122,6454.87931904135,15242.666555251915,6454.036349383536,0.0003306321607671732,23249.82361061212,2370.8222084618214,19291.546552419888,1967.1902792921016,0.829750232755077,0.8297502327550769,35400.20873213337,35382.83765553947,1.0006137206498822,0.8,4274.989534846173,4272.891774033241,1.0006137206498822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.513337197663,4632.441516551485,6.1846821240360645,4.999855442145457,-3.745817093345765,8.745672535491222,2.929665719891931,3.5,0.8370473485405517,0.6,0.0002321409575206655,0.9980574056632611,0.00023259279095914903,198.95094562296057,0.0,0.0,0.0,0.014523611921566183,7.858247184599769e-05,0.0001535584856746678,0.0006009932882191091,0.09256934630193014,0.09256934630193014,0.09256934630193014,0.09256934274048763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.5903964501,595.5971820984041,0.0,0.09256934630193014,0.092569346303305,0.092569346303305,0.37170421734683146,0.37170421734683146,0.5,10.000535459809909,-1.7362614926241804e-05,-1.7362614926241804e-05,-1.1539214028744027e-11,-1.1539214028744027e-11,-2.0071174446911755e-05,-1.1539214028744027e-11,27523.235072029984,20880.414492907377,0.7586468101682836,0.9861040028523973,0.6058800501908863,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703113488139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331145528711,260.6331145528711,-12.516885447128857,244.86712059424747,276.3991085114942,124026.42588628115,124025.54105990376,0.8848263774158147,0.0,nan,276.3991085114942,3.249108511494228,270.0927109280453,-3.057289071954699,263.7863133445962,-9.363686655403797,257.4799157611465,-15.670084238853462,251.17351817769725,-21.97648182230273,244.86712059424747,-28.28287940575251,1.0,1.0,28837.30492052088,28837.30492052088,275.62853691707875,2.4785369170787703,275.62853691707875,275.62853691707875,77202.6511100452,77202.64966767462,0.001442370587028563,0.0,8545.783548066482,8545.783548066482,0.8861246988764893,3933.343390347362,275.62853691707875,2.4785369170787703,1.0,0.002,0.12934722285846126,0.004902224626137831,0.00019977727885803624,0.0018002227212168265,0.09988863942901811,0.09988863942901811,0.0,7.48628589675171e-14,0.9999999595224837,0.9999999595224837,0.0,0.09256934255632777,3.746977227457839e-09,0.0,0.0,0.0,1600072.5498995262,266.5945321083283,0.0,1.0,1284569.752328882,2597.878186740539,,,,,,,,,,,,,,,,,,2.0,15242.666555251915,1553.5716029070963,0.37170421734683146,6.175347969391544,2.929665719891931
5284.0,-30.034604741402113,4.999855387138706,35.054658849358205,24.62863050112503,5.0008854875490405,-26.531055718506956,-40.030659980233736,1.4973364646574754,-6.5554688179186655,-6.555468817923621,40.109329783918085,41032.188140807695,25750.006601412322,25750.006601412322,66782.19474222002,77212.20666836751,77202.65831301411,25750.006601412322,102952.66491442642,102952.66491442642,102952.66491442642,130475.90398009823,125962.50965547537,4513.394324622858,0.0,90994.5719238902,54814.55339634436,40200.02058616204,27523.239065671798,67723.25965183384,20880.417332646066,1553.5718109289428,0.0,0.8783435766280809,2.723121073108042,0.0014947059257719628,1.0,1.0,-6.555486058311772,333659.8211985826,1559252.6164679045,4.67318063909137,1559252.6164679045,4.67318063909137,0.7586468032641204,0.09256935405957473,3.913774430798465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913774430798465,1.2847364169534559,1.2850346724221267,3.0463637359010547,6454.879202746478,15242.665581821635,6454.035961271367,0.0003306321557076233,23249.82533684907,2370.822384489002,19291.545392326647,1967.190160995513,0.8297501212514972,0.8297501212514972,35400.20810288795,35382.83765553947,1.0006136984172593,0.8,4274.989458857424,4272.891774033241,1.0006136984172593,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.513117882589,4632.441516551485,6.184682471832306,4.999855387138706,-3.7458179472880295,8.745673334426735,2.9296654626893437,3.5,0.8370472750540981,0.6,0.0002321409575206655,0.9980564682438543,0.0002325930094207322,198.95093824019472,0.0,0.0,0.0,0.014523611921566183,7.858251595935486e-05,0.00015355844156131064,0.0006009931022159179,0.09256935405808041,0.09256935405808041,0.09256935405808041,0.09256935102430221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.5954768063,595.597180493434,0.0,0.09256935405808041,0.09256935405957473,0.09256935405957473,0.3717042408504705,0.3717042408504705,0.5,10.000535368820021,-1.700399604942504e-05,-1.700399604942504e-05,4.945377440890297e-12,4.945377440890297e-12,-1.7240388160644216e-05,4.945377440890297e-12,27523.239065671798,20880.417332646066,0.7586468032641204,0.986104258500671,0.60588028916143,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517030596388494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63311924745324,260.63311924745324,-12.51688075254674,244.8671295353013,276.3991089596047,124026.39127073335,124025.50827312903,0.8829976043305121,0.0,nan,276.3991089596047,3.249108959604712,270.0927130747442,-3.0572869252557666,263.7863171898841,-9.363682810115904,257.4799213050228,-15.670078694977178,251.17352542016226,-21.976474579837713,244.8671295353013,-28.282870464698675,1.0,1.0,28837.30492052088,28837.30492052088,275.628537002465,2.478537002465032,275.628537002465,275.628537002465,77202.65955765355,77202.65831301411,0.0012446394393919036,0.0,8545.783548066482,8545.783548066482,0.8861247043737182,3933.343302952457,275.628537002465,2.478537002465032,1.0,0.002,0.12934722607486027,0.004902224444290594,0.00019977728344553516,0.0018002227166050658,0.09988864172276758,0.09988864172276758,0.0,5.0601016432505475e-14,0.9999999652543218,0.9999999652543218,0.0,0.09256935084318973,3.216384989509382e-09,0.0,0.0,0.0,1600072.5488130716,266.5945311820813,0.0,1.0,1284569.7554898742,2597.878173951184,,,,,,,,,,,,,,,,,,2.0,15242.665581821635,1553.5718109289428,0.3717042408504705,6.175347969391544,2.9296654626893437
5285.0,-30.034595790913382,4.999855331323702,35.05465930148061,24.628633399866544,5.000885752977279,-26.53104763652412,-40.03065121416,1.4973375985910935,-6.555469748408257,-6.555469748424343,40.10933074366514,41032.18713113607,25750.006698405614,25750.006698405614,66782.19382954168,77212.21511414464,77202.66692908974,25750.006698405614,102952.67362749536,102952.67362749536,102952.67362749536,130475.91668420765,125962.52200535065,4513.3946788570065,0.0,90994.57662727067,54814.54864427415,40200.03109221835,27523.243056712294,67723.27414893065,20880.420170369263,1553.5720189046142,0.0,0.8783435679290259,2.7231209786395856,0.0014947059257719628,1.0,1.0,-6.555484339247698,333659.8089378799,1559252.6579444837,4.6731809351206035,1559252.6579444837,4.6731809351206035,0.7586467963584329,0.09256936182795061,3.9137743382685475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137743382685475,1.284736411649178,1.2850346671166173,3.0463636764560533,6454.8790767896535,15242.664608763078,6454.035579967002,0.0003306321531549168,23249.827088274753,2370.8225630847182,19291.544252582382,1967.1900447739424,0.8297500097242188,0.8297500097242188,35400.20743333922,35382.83765553947,1.000613674760632,0.8,4274.98937800158,4272.891774033241,1.000613674760632,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.512898293901,4632.441516551485,6.184682821315936,4.999855331323702,-3.745818804807882,8.745674136131584,2.9296652051658834,3.5,0.8370472014759667,0.6,0.0002321409575206655,0.9980555382186815,0.00023259322615952626,198.95093091565624,0.0,0.0,0.0,0.014523611921566183,7.858259393442835e-05,0.00015355836358623716,0.0006009927828303263,0.09256936182641745,0.09256936182641745,0.09256936182641745,0.09256935928835544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6004848014,595.5971789119881,0.0,0.09256936182641745,0.09256936182795061,0.09256936182795061,0.37170426438817283,0.37170426438817283,0.5,10.00053529268847,-1.618566221850415e-05,-1.618566221850415e-05,1.6086687537608668e-11,1.6086687537608668e-11,-1.4590823354865279e-05,1.6086687537608668e-11,27523.243056712294,20880.420170369263,0.7586467963584329,0.98610403393493,0.6058801445556508,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517030057683653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63312392628563,260.63312392628563,-12.516876073714343,244.86713839911542,276.39910945345537,124026.35611213018,124025.47607687718,0.8800352530133099,0.0,nan,276.39910945345537,3.2491094534553895,270.0927152425874,-3.0572847574125603,263.78632103172015,-9.363678968279828,257.4799268208516,-15.670073179148403,251.17353260998368,-21.976467390016296,244.86713839911542,-28.28286160088456,1.0,1.0,28837.30492052088,28837.30492052088,275.62853708018963,2.4785370801896534,275.62853708018963,275.62853708018963,77202.66807449982,77202.66692908974,0.0011454100749688223,0.0,8545.783548066482,8545.783548066482,0.8861247102230455,3933.3432099598904,275.62853708018963,2.4785370801896534,1.0,0.002,0.1293472287946223,0.00490222426380728,0.00019977728726423456,0.0018002227127789257,0.09988864363211727,0.09988864363211727,0.0,4.3160353763171955e-14,0.9999999706192275,0.9999999706192275,0.0,0.09256935910819125,2.7197593586341083e-09,0.0,0.0,0.0,1600072.5477216395,266.5945302515917,0.0,1.0,1284569.7586653433,2597.8781611032464,,,,,,,,,,,,,,,,,,2.0,15242.664608763078,1553.5720189046142,0.37170426438817283,6.175347969391544,2.9296652051658834
5286.0,-30.034586835475483,4.999855274751589,35.05465975548771,24.628642096091085,5.00088602091118,-26.531039549836468,-40.030642483010865,1.4973387352756466,-6.555470677997107,-6.555470678008993,40.10933170228834,41032.17221418248,25750.006789257048,25750.006789257048,66782.17900343952,77212.2201963248,77202.67551911832,25750.006789257048,102952.68230837537,102952.68230837537,102952.68230837537,130475.9293459679,125962.53430589239,4513.3950400755075,0.0,90994.57328914665,54814.52530701808,40200.053313476186,27523.247037592537,67723.30035106873,20880.42300093224,1553.5722263557388,0.0,0.8783435592391369,2.723120884262555,0.0014947059257719628,1.0,1.0,-6.555482876923747,333659.79668904416,1559252.6993724396,4.673181230837926,1559252.6993724396,4.673181230837926,0.7586467894726513,0.09256936961724836,3.913772917627769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913772917627769,1.284736406332032,1.2850346617982369,3.0463625832802,6454.876760481197,15242.663634579822,6454.036700967815,0.0003306327158469376,23249.834674695594,2370.8233366843515,19291.54760332883,1967.1903864549902,0.8297498830959498,0.8297498830959498,35400.19715354776,35382.83765553947,1.0006133115530305,0.8,4274.988136596443,4272.891774033241,1.0006133115530305,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.512678419126,4632.441516551485,6.184683169749408,4.999855274751589,-3.7458196620005193,8.745674936752108,2.9296649473069216,3.5,0.8370471278019777,0.6,0.0002321409575206655,0.9980546076801868,0.0002325934430183523,198.95092358706822,0.0,0.0,0.0,0.014523611921566183,7.858267159891565e-05,0.00015355828592174985,0.0006009922607178861,0.09256936961564201,0.09256936961564201,0.09256936961564201,0.09256936752522651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6054228109,595.5971773532477,0.0,0.09256936961564201,0.09256936961724836,0.09256936961724836,0.3717042880118341,0.3717042880118341,0.5,10.000535229947058,-1.5052950175231672e-05,-1.5052950175231672e-05,1.1880274541908875e-11,1.1880274541908875e-11,-1.2198914760119806e-05,1.1880274541908875e-11,27523.247037592537,20880.42300093224,0.7586467894726513,0.9861034334896476,0.6058796898774435,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702952322754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63312859290943,260.63312859290943,-12.516871407090548,244.8671472006111,276.3991099852074,124026.27919063895,124025.4014516519,0.8777389870806164,0.0,nan,276.3991099852074,3.24910998520744,270.0927174282881,-3.0572825717118803,263.7863248713696,-9.363675128630405,257.4799323144497,-15.670067685550293,251.17353975753068,-21.9764602424693,244.8671472006111,-28.282852799388877,1.0,1.0,28837.30492052088,28837.30492052088,275.6285371557824,2.478537155782419,275.6285371557824,275.6285371557824,77202.67792202144,77202.67551911832,0.0024029031192185357,0.0,8545.783548066482,8545.783548066482,0.8861248000295975,3933.341782215908,275.6285371557824,2.478537155782419,1.0,0.002,0.12934723106602689,0.004902224085335229,0.00019977729039081387,0.0018002227096309271,0.09988864519540694,0.09988864519540694,0.0,2.174085564354833e-14,0.9999999754624533,0.9999999754624533,0.0,0.09256936734582313,2.2714252263817903e-09,0.0,0.0,0.0,1600072.5466312647,266.59452932200287,0.0,1.0,1284569.7618377393,2597.878148267741,,,,,,,,,,,,,,,,,,2.0,15242.663634579822,1553.5722263557388,0.3717042880118341,6.175347969391544,2.9296649473069216
5287.0,-30.034577779940875,4.999855215749232,35.054660210287466,24.62863972121852,5.000884191711876,-26.531031582776663,-40.030637523718156,1.4973379945507304,-6.555471701195415,-6.555471701190544,40.10933263317744,41032.195289276635,25750.00708095313,25750.00708095313,66782.20237022976,77212.23199518831,77202.68342607873,25750.00708095313,102952.69050703186,102952.69050703186,102952.69050703186,130475.94148184062,125962.54607833744,4513.39540350318,0.0,90994.58328954456,54814.546583644966,40200.04078433289,27523.250974808758,67723.29175914165,20880.425794234812,1553.5724339666306,0.0,0.8783435501472344,2.723120780381822,0.0014947059257719628,1.0,1.0,-6.555483686350897,333659.7832067582,1559252.7396008957,4.673181540235783,1559252.7396008957,4.673181540235783,0.7586467824366412,0.09256937744180015,3.9137736228403552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137736228403552,1.284736409796971,1.2850346652639804,3.0463631239803157,6454.877906159861,15242.662660794063,6454.0354468188925,0.00033063238508467094,23249.833040549438,2370.8231700478186,19291.543854593772,1967.1900041903987,0.8297497801789753,0.8297497801789753,35400.20225648339,35382.83765553947,1.0006134918509466,0.8,4274.988752835647,4272.891774033241,1.0006134918509466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.51245827027,4632.441516551485,6.184683566829284,4.999855215749232,-3.745820590797485,8.745675806546718,2.92966468912654,3.5,0.8370470540361543,0.6,0.0002321409575206655,0.9980536667418319,0.0002325936623012415,198.95091617656766,0.0,0.0,0.0,0.014523611921566183,7.858271571237631e-05,0.0001535582418082892,0.0006009921963590233,0.09256937743995612,0.09256937743995612,0.09256937743995612,0.09256937540618024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6102184626,595.5971758394364,0.0,0.09256937743995612,0.09256937744180015,0.09256937744180015,0.3717043117572255,0.3717043117572255,0.5,10.000535168915476,-1.4070268491650495e-05,-1.4070268491650495e-05,-4.888534022029489e-12,-4.888534022029489e-12,-1.1985160369931691e-05,-4.888534022029489e-12,27523.250974808758,20880.425794234812,0.7586467824366412,0.9861039036280327,0.6058801074703799,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702898847594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63313306799574,260.63313306799574,-12.516866932004234,244.86715594934358,276.3991101866476,124026.24499347204,124025.40328051177,0.8417129602394265,0.0,nan,276.3991101866476,3.249110186647613,270.0927193391871,-3.0572806608128644,263.78632849172664,-9.363671508273342,257.479937644265,-15.670062355734956,251.17354679680471,-21.976453203195263,244.86715594934358,-28.282844050656394,1.0,1.0,28837.30492052088,28837.30492052088,275.62853705784784,2.478537057847859,275.62853705784784,275.62853705784784,77202.68001283969,77202.68342607873,-0.0034132390428567305,0.0,8545.783548066482,8545.783548066482,0.8861247554492147,3933.342490954557,275.62853705784784,2.478537057847859,1.0,0.002,0.12934723329737144,0.004902223890113997,0.0001997772934170918,0.0018002227066149844,0.0998886467085459,0.0998886467085459,0.0,3.2076338113418146e-14,0.9999999758953048,0.9999999758953048,0.0,0.09256937521044352,2.2313566317758436e-09,0.0,0.0,0.0,1600072.5454310887,266.59452829880456,0.0,1.0,1284569.7653295938,2597.8781341397143,,,,,,,,,,,,,,,,,,2.0,15242.662660794063,1553.5724339666306,0.3717043117572255,6.175347969391544,2.92966468912654
5288.0,-30.034568892881648,4.9998551646681895,35.054660657261934,24.62864782372492,5.000886665599066,-26.531023337033496,-40.03062875764442,1.497341109751918,-6.555472161432647,-6.555472161447951,40.109333316985534,41032.18588987433,25750.00612992413,25750.00612992413,66782.19201979846,77212.2371059838,77202.6895582956,25750.00612992413,102952.69568821974,102952.69568821974,102952.69568821974,130475.94910713732,125962.55340002391,4513.395707113405,0.0,90994.58284991058,54814.53163380503,40200.056906783946,27523.25341891758,67723.31032570152,20880.42754617044,1553.5725572857054,0.0,0.8783435450485616,2.723120733655977,0.0014947059257719628,1.0,1.0,-6.555494126265273,333659.7771423885,1559252.7691536602,4.673181713743856,1559252.7691536602,4.673181713743856,0.7586467787205229,0.09256938462928314,3.913772763089943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913772763089943,1.2847363952247841,1.2850346506884105,3.0463624893300927,6454.876561412194,15242.661689312092,6454.035902510035,0.000330632697133835,23249.838035581277,2370.8236793993137,19291.545216685092,1967.190143085059,0.8297496604992061,0.8297496604992061,35400.19603530821,35382.83765553947,1.0006132720431742,0.8,4274.98800155593,4272.891774033241,1.0006132720431742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.512237415878,4632.441516551485,6.184683666477251,4.9998551646681895,-3.7458210920668327,8.745676256735022,2.9296644301187484,3.5,0.8370469800339281,0.6,0.0002321409575206655,0.9980527433102674,0.00023259387750462722,198.95090890393766,0.0,0.0,0.0,0.014523611921566183,7.858279368763325e-05,0.00015355816383303225,0.0006009917591598248,0.09256938462883876,0.09256938462883876,0.09256938462883876,0.09256938062838313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.61410369613,595.597174609559,0.0,0.09256938462883876,0.09256938462928314,0.09256938462928314,0.37170433560625915,0.37170433560625915,0.5,10.000535048898579,-1.5483123377180164e-05,-1.5483123377180164e-05,1.5290879673557356e-11,1.5290879673557356e-11,-2.196481733562905e-05,1.5290879673557356e-11,27523.25341891758,20880.42754617044,0.7586467787205229,0.9861034804504248,0.6058798025751896,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517028447747355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331377622435,260.6331377622435,-12.51686223775647,244.86716466492473,276.399110859562,124026.21565653784,124025.33272184129,0.8829346965315097,0.0,nan,276.399110859562,3.249110859561995,270.0927216206348,-3.0572783793651865,263.78633238170767,-9.363667618292311,257.4799431427794,-15.670056857220573,251.1735539038525,-21.97644609614747,244.86716466492473,-28.282835335075248,1.0,1.0,28837.30492052088,28837.30492052088,275.62853731516265,2.4785373151626686,275.62853731516265,275.62853731516265,77202.69513252146,77202.6895582956,0.005574225855525583,0.0,8545.783548066482,8545.783548066482,0.8861248097987868,3933.341626905393,275.62853731516265,2.4785373151626686,1.0,0.002,0.12934723739929196,0.004902223789207155,0.00019977729956358753,0.0018002227004492951,0.09988864978179376,0.09988864978179376,0.0,1.2882490213472764e-14,0.9999999556881187,0.9999999556881187,0.0,0.09256938052735957,4.101923581430103e-09,0.0,0.0,0.0,1600072.544891247,266.59452783856733,0.0,1.0,1284569.7669002388,2597.8781277848852,,,,,,,,,,,,,,,,,,2.0,15242.661689312092,1553.5725572857054,0.37170433560625915,6.175347969391544,2.9296644301187484
5289.0,-30.03455990275199,4.9998551037924575,35.05466111634179,24.628651281259977,5.0008847026047185,-26.53101544221706,-40.03062006141988,1.4973402420760304,-6.555473578811473,-6.555473578794411,40.10933456022655,41032.17920304223,25750.007306334217,25750.007306334217,66782.18650937645,77212.24550427213,77202.70068482115,25750.007306334217,102952.70799115536,102952.70799115536,102952.70799115536,130475.96700900365,125962.57088982571,4513.396119177933,0.0,90994.58461717881,54814.518315973386,40200.07366800603,27523.259017848286,67723.33268585432,20880.43151222924,1553.572853277993,0.0,0.8783435326300902,2.7231205897558284,0.0014947059257719628,1.0,1.0,-6.555480638807808,333659.7584661354,1559252.8228811375,4.6731821363450186,1559252.8228811375,4.6731821363450186,0.7586467684909224,0.09256939311592126,3.913772103647309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913772103647309,1.28473639928357,1.2850346547481388,3.04636196641569,6454.875453419322,15242.660714756847,6454.036194280728,0.00033063294797049586,23249.842404563988,2370.824124911564,19291.546088807216,1967.1902320167658,0.8297495420880896,0.8297495420880896,35400.19126356488,35382.83765553947,1.000613103447016,0.8,4274.987425312073,4272.891774033241,1.000613103447016,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.512018515222,4632.441516551485,6.184684274195297,4.9998551037924575,-3.745822318849911,8.745677422642368,2.929664173402216,3.5,0.8370469066863474,0.6,0.0002321409575206655,0.9980518091698563,0.00023259409520408767,198.95090154696163,0.0,0.0,0.0,0.014523611921566183,7.858287104164447e-05,0.00015355808647902103,0.0006009913551510536,0.09256939311316047,0.09256939311316047,0.09256939311316047,0.09256939206452207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6202662938,595.597172666563,0.0,0.09256939311316047,0.09256939311592126,0.09256939311592126,0.3717043593011223,0.3717043593011223,0.5,10.000535017626323,-1.3287182525800745e-05,-1.3287182525800745e-05,-1.7053025658242404e-11,-1.7053025658242404e-11,-7.060013388127118e-06,-1.7053025658242404e-11,27523.259017848286,20880.43151222924,0.7586467684909224,0.9861030735028424,0.6058795037948983,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027917078893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331422418221,260.6331422418221,-12.516857758177878,244.86717333085,276.3991111527937,124026.13579654062,124025.29323866355,0.8425578771116806,0.0,nan,276.3991111527937,3.2491111527937164,270.09272358840553,-3.0572764115944437,263.7863360240167,-9.363663975983286,257.47994845962756,-15.670051540372413,251.17356089523898,-21.976439104761,244.86717333085,-28.282826669149983,1.0,1.0,28837.30492052088,28837.30492052088,275.62853719980626,2.478537199806283,275.62853719980626,275.62853719980626,77202.6982094249,77202.70068482115,-0.0024753962497925386,0.0,8545.783548066482,8545.783548066482,0.8861248514857967,3933.3409641655458,275.62853719980626,2.478537199806283,1.0,0.002,0.1293472387076011,0.004902223526655025,0.0001997773010024154,0.0018002226991640714,0.0998886505012077,0.0998886505012077,0.0,1.664866161599221e-13,0.9999999858679318,0.9999999858679318,0.0,0.09256939180772428,1.3081969751128386e-09,0.0,0.0,0.0,1600072.5432287112,266.5945264211885,0.0,1.0,1284569.7717373082,2597.878108214118,,,,,,,,,,,,,,,,,,2.0,15242.660714756847,1553.572853277993,0.3717043593011223,6.175347969391544,2.929664173402216
