time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5290.0,-30.03455090982022,4.9998550494992875,35.05466156577257,24.628659907635324,5.000885078469355,-26.531007310991438,-40.030615067202575,1.4973414796415179,-6.555474116539756,-6.555474116527185,40.10933519996841,41032.17995546679,25750.00651540949,25750.00651540949,66782.18647087627,77212.25059736805,77202.70595657435,25750.00651540949,102952.71247198385,102952.71247198385,102952.71247198385,130475.97378666307,125962.57735955116,4513.396427111921,0.0,90994.5814211748,54814.51077927724,40200.07849099728,27523.261314679225,67723.3398056765,20880.433153713275,1553.572971358798,0.0,0.8783435272790545,2.723120535162717,0.0014947059257719628,1.0,1.0,-6.555494095401627,333659.7513807028,1559252.8505277256,4.673182318441016,1559252.8505277256,4.673182318441016,0.7586467648213233,0.09256940029518539,3.913770712387333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913770712387333,1.2847363934945262,1.2850346489577509,3.0463608972279093,6454.873187938714,15242.659742562682,6454.0372813586055,0.0003306334976157645,23249.84985277016,2370.824884417223,19291.54933815574,1967.190563358103,0.8297494160314847,0.8297494160314847,35400.18119637247,35382.83765553947,1.0006127477510467,0.8,4274.986209580762,4272.891774033241,1.0006127477510467,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.511797022483,4632.441516551485,6.184684413245685,4.9998550494992875,-3.7458228799438373,8.745677929443126,2.9296639136458174,3.5,0.8370468324702335,0.6,0.0002321409575206655,0.9980508747392357,0.00023259431297158854,198.95089418769305,0.0,0.0,0.0,0.014523611921566183,7.858291546586711e-05,0.00015355804205479837,0.0006009909676456123,0.09256940029446137,0.09256940029446137,0.09256940029446137,0.0925693966805668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6238827145,595.5971715219363,0.0,0.09256940029446137,0.09256940029518539,0.09256940029518539,0.3717043832273297,0.3717043832273297,0.5,10.000534909167632,-1.4431522004088038e-05,-1.4431522004088038e-05,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.9978874433945748e-05,-1.2562395568238571e-11,27523.261314679225,20880.433153713275,0.7586467648213233,0.9861029692643519,0.605879451208452,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702738025588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331467586404,260.6331467586404,-12.51685324135957,244.867181977894,276.39911153938647,124026.064705868,124025.21514357215,0.8495622958677886,0.0,nan,276.39911153938647,3.24911153938649,270.0927256270882,-3.0572743729117633,263.78633971478956,-9.363660285210415,257.47995380249125,-15.670046197508725,251.17356789019277,-21.976432109807206,244.867181977894,-28.28281802210597,1.0,1.0,28837.30492052088,28837.30492052088,275.628537278957,2.478537278957049,275.628537278957,275.628537278957,77202.70821879845,77202.70595657435,0.0022622240940108895,0.0,8545.783548066482,8545.783548066482,0.8861249394350171,3933.33956594927,275.628537278957,2.478537278957049,1.0,0.002,0.12934724243725346,0.004902223412825694,0.0001997773065421302,0.001800222693453868,0.0998886532710651,0.0998886532710651,0.0,-4.0015733782095e-15,0.99999995970938,0.99999995970938,0.0,0.09256939656550686,3.729678526429496e-09,0.0,0.0,0.0,1600072.5425979749,266.5945258834602,0.0,1.0,1284569.7735724065,2597.8781007893263,,,,,,,,,,,,,,,,,,2.0,15242.659742562682,1553.572971358798,0.3717043832273297,6.175347969391544,2.9296639136458174
5291.0,-30.034541892003908,4.999854992422908,35.054662016560144,24.628657567687355,5.00088322371006,-26.530999380431734,-40.030606370978035,1.497340712142515,-6.555475156002558,-6.5554751559720055,40.109336137985395,41032.18759286193,25750.00684985445,25750.00684985445,66782.19444271637,77212.26236974393,77202.71392397204,25750.00684985445,102952.7207738265,102952.7207738265,102952.7207738265,130475.98610108803,125962.58932748932,4513.396773598712,0.0,90994.59137611011,54814.51659924632,40200.08308540421,27523.265327261528,67723.34841266574,20880.435999594203,1553.5731830774876,0.0,0.87834351807163,2.7231204296306557,0.0014947059257719628,1.0,1.0,-6.555494529069904,333659.73768409784,1559252.8910662963,4.673182631770108,1559252.8910662963,4.673182631770108,0.758646757618266,0.09256940814866707,3.913771410855364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913771410855364,1.2847363970847083,1.2850346525487666,3.046361432381301,6454.874321864535,15242.658770724323,6454.036036212926,0.0003306331699570286,23249.84824707047,2370.824720681422,19291.54561633198,1967.1901838377,0.829749313256819,0.829749313256819,35400.186250504914,35382.83765553947,1.0006129263246186,0.8,4274.986819926409,4272.891774033241,1.0006129263246186,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.51157713645,4632.441516551485,6.184684820202807,4.999854992422908,-3.7458238204143064,8.745678812837214,2.9296636557736986,3.5,0.8370467587924854,0.6,0.0002321409575206655,0.9980499377238721,0.00023259453134186892,198.95088680806106,0.0,0.0,0.0,0.014523611921566183,7.85829928199887e-05,0.00015355796470067678,0.000600990772154646,0.0925694081466832,0.0925694081466832,0.0925694081466832,0.09256940473796901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6289118389,595.5971699325544,0.0,0.0925694081466832,0.09256940814866707,0.09256940814866707,0.3717044070288339,0.3717044070288339,0.5,10.000534806857528,-1.5044847145873064e-05,-1.5044847145873064e-05,-3.0524915928253904e-11,-3.0524915928253904e-11,-1.9373097870811762e-05,-3.0524915928253904e-11,27523.265327261528,20880.435999594203,0.758646757618266,0.986102961651947,0.6058794869804165,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026843265584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63315110540634,260.63315110540634,-12.516848894593636,244.86719059350978,276.3991116173026,124026.03235852395,124025.214781223,0.8175773009641047,0.0,nan,276.3991116173026,3.249111617302617,270.09272741254426,-3.0572725874557136,263.7863432077858,-9.363656792214158,257.4799590030271,-15.670040996972887,251.1735747982685,-21.976425201731473,244.86719059350978,-28.282809406490202,1.0,1.0,28837.30492052088,28837.30492052088,275.62853717183134,2.4785371718313627,275.62853717183134,275.62853717183134,77202.71036749888,77202.71392397204,-0.0035564731660997495,0.0,8545.783548066482,8545.783548066482,0.8861248952809992,3933.3402679096407,275.62853717183134,2.4785371718313627,1.0,0.002,0.1293472460533519,0.004902223208862207,0.0001997773117004888,0.0018002226883192204,0.0998886558502444,0.0998886558502444,0.0,1.9709060772310494e-14,0.9999999609360136,0.9999999609360136,0.0,0.09256940453253697,3.616130099030172e-09,0.0,0.0,0.0,1600072.5413787218,266.5945248439974,0.0,1.0,1284569.7771197695,2597.878086436706,,,,,,,,,,,,,,,,,,2.0,15242.658770724323,1553.5731830774876,0.3717044070288339,6.175347969391544,2.9296636557736986
5292.0,-30.034532952336516,4.9998549391504605,35.054662457039385,24.628665949590527,5.000884540001657,-26.5309912031028,-40.0305976049043,1.4973427907676533,-6.5554758395160775,-6.555475839512329,40.10933674213307,41032.175368168595,25750.006392985473,25750.006392985473,66782.18176115406,77212.26746442384,77202.7182927624,25750.006392985473,102952.72468574787,102952.72468574787,102952.72468574787,130475.99231687398,125962.5952731499,4513.397043724076,0.0,90994.5894122355,54814.49731597913,40200.10232917374,27523.2676311261,67723.36996029984,20880.437636153027,1553.5733051590514,0.0,0.8783435120655144,2.7231203602366674,0.0014947059257719628,1.0,1.0,-6.555510160895835,333659.72867771506,1559252.9171740043,4.673182836158513,1559252.9171740043,4.673182836158513,0.7586467535758477,0.09256941528758207,3.913770258030638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913770258030638,1.2847363873613833,1.2850346428231842,3.046360558113261,6454.872469395467,15242.657799684248,6454.036840470275,0.0003306336130540064,23249.85459366817,2370.8253678542796,19291.548020311016,1967.19042897534,0.8297491901547138,0.8297491901547138,35400.177908635764,35382.83765553947,1.0006126315881096,0.8,4274.985812548074,4272.891774033241,1.0006126315881096,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.511356457326,4632.441516551485,6.184685038278793,4.9998549391504605,-3.745824491097272,8.745679430247733,2.9296633969714896,3.5,0.837046684848997,0.6,0.0002321409575206655,0.9980490088296768,0.00023259474781992572,198.9508794923819,0.0,0.0,0.0,0.014523611921566183,7.858307079549996e-05,0.00015355788672516554,0.0006009902899509907,0.09256941528691959,0.09256941528691959,0.09256941528691959,0.09256940902021871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6327395366,595.5971687174747,0.0,0.09256941528691959,0.09256941528758207,0.09256941528758207,0.37170443075419546,0.37170443075419546,0.5,10.000534618872303,-1.8653542838364956e-05,-1.8653542838364956e-05,-3.751665644813329e-12,-3.751665644813329e-12,-3.432138350945024e-05,-3.751665644813329e-12,27523.2676311261,20880.437636153027,0.7586467535758477,0.9861024606469301,0.6058791136977102,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702630478941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633155594211,260.633155594211,-12.516844405788959,244.86719919874056,276.3991119896812,124025.98219719392,124025.13790399804,0.8442931958986545,0.0,nan,276.3991119896812,3.2491119896812393,270.0927294314933,-3.0572705685066808,263.78634687330504,-9.363653126694942,257.4799643151171,-15.670035684882862,251.17358175692883,-21.97641824307115,244.86719919874056,-28.282800801259413,1.0,1.0,28837.30492052088,28837.30492052088,275.6285369995128,2.478536999512812,275.6285369995128,275.6285369995128,77202.72379140029,77202.7182927624,0.005498637896380387,0.0,8545.783548066482,8545.783548066482,0.8861249681574099,3933.3391093207915,275.6285369995128,2.478536999512812,1.0,0.002,0.12934725247136894,0.0049022230577364795,0.0001997773213325453,0.0018002226786975003,0.09988866066627265,0.09988866066627265,0.0,3.00454106039183e-14,0.9999999306681676,0.9999999306681676,0.0,0.09256940886957489,6.418007184819431e-09,0.0,0.0,0.0,1600072.5405769837,266.5945241604839,0.0,1.0,1284569.7794523835,2597.8780769989653,,,,,,,,,,,,,,,,,,2.0,15242.657799684248,1553.5733051590514,0.37170443075419546,6.175347969391544,2.9296633969714896
5293.0,-30.03452392092212,4.999854881163315,35.05466290479266,24.628669197578006,5.000883382236402,-26.530983190606523,-40.03059264561159,1.4973426519245674,-6.555476983524102,-6.555476983537164,40.109337832970546,41032.18618620236,25750.006959326893,25750.006959326893,66782.19314552925,77212.2758965333,77202.7281719597,25750.006959326893,102952.73513128658,102952.73513128658,102952.73513128658,130476.00751192946,125962.61012660523,4513.397385324238,0.0,90994.59224333474,54814.50253301855,40200.0996781291,27523.27238064289,67723.37205877199,20880.44100658695,1553.57355437516,0.0,0.8783435017095086,2.723120244090604,0.0014947059257719628,1.0,1.0,-6.555502145785681,333659.71360355953,1559252.9643165334,4.673183188573891,1559252.9643165334,4.673183188573891,0.758646745118584,0.09256942330130692,3.913769805737284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913769805737284,1.284736388010859,1.2850346434728108,3.0463602045217413,6454.871720177467,15242.656827379187,6454.0368871586215,0.0003306337713789002,23249.858003897854,2370.8257156009295,19291.548159865608,1967.190443205948,0.8297490744516103,0.8297490744516103,35400.174635829375,35382.83765553947,1.0006125159526957,0.8,4274.985417318397,4272.891774033241,1.0006125159526957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.511136675564,4632.441516551485,6.184685500778433,4.999854881163315,-3.745825510874544,8.745680392037858,2.9296631392216725,3.5,0.8370466112061922,0.6,0.0002321409575206655,0.9980480704032773,0.00023259496651986436,198.9508721016231,0.0,0.0,0.0,0.014523611921566183,7.858311490916771e-05,0.0001535578426114978,0.0006009900478470381,0.09256942329867025,0.09256942329867025,0.09256942329867025,0.09256941883003535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6386610835,595.5971668453851,0.0,0.09256942329867025,0.09256942330130692,0.09256942330130692,0.37170445407415215,0.37170445407415215,0.5,10.000534484734114,-1.954254963720814e-05,-1.954254963720814e-05,1.3073986337985843e-11,1.3073986337985843e-11,-2.5162248505239404e-05,1.3073986337985843e-11,27523.27238064289,20880.44100658695,0.758646745118584,0.9861025981927486,0.6058792546625356,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517025770979743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331599826556,260.6331599826556,-12.51684001734435,244.86720778883029,276.3991121764807,124025.92235619298,124025.09693957701,0.8254166159880025,0.0,nan,276.3991121764807,3.2491121764807076,270.092731298951,-3.057268701048997,263.7863504214208,-9.363649578579157,257.4799695438906,-15.670030456109373,251.17358866636056,-21.97641133363942,244.86720778883029,-28.282792211169692,1.0,1.0,28837.30492052088,28837.30492052088,275.6285370115197,2.478537011519734,275.6285370115197,275.6285370115197,77202.7286393245,77202.7281719597,0.000467364807263948,0.0,8545.783548066482,8545.783548066482,0.8861249967493671,3933.33865476597,275.6285370115197,2.478537011519734,1.0,0.002,0.12934725717256,0.00490222283012375,0.00019977732812391592,0.0018002226718950292,0.09988866406195795,0.09988866406195795,0.0,1.894491508114271e-14,0.9999999492138594,0.9999999492138594,0.0,0.09256941860006317,4.701243749471754e-09,0.0,0.0,0.0,1600072.5392351032,266.5945230164759,0.0,1.0,1284569.7833565255,2597.8780612028136,,,,,,,,,,,,,,,,,,2.0,15242.656827379187,1553.57355437516,0.37170445407415215,6.175347969391544,2.9296631392216725
5294.0,-30.034514962752397,4.99985482766266,35.054663347743606,24.628672061394923,5.000883792132685,-26.530975087263627,-40.030583914462454,1.4973439166458042,-6.555477632011446,-6.5554776319657915,40.109338589909214,41032.185594933675,25750.006420406786,25750.006420406786,66782.19201534046,77212.28433701408,77202.73483264355,25750.006420406786,102952.74125305034,102952.74125305034,102952.74125305034,130476.01654455312,125962.61887538519,4513.397669167925,0.0,90994.5971298638,54814.49838779078,40200.10971341447,27523.275291502778,67723.38500491725,20880.44308312285,1553.5737043717136,0.0,0.878343495311733,2.7231201782525996,0.0014947059257719628,1.0,1.0,-6.5555087318608685,333659.70505869493,1559252.9970280787,4.6731834062905095,1559252.9970280787,4.6731834062905095,0.7586467403306917,0.09256943052734355,3.91376975143651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91376975143651,1.284736382094787,1.2850346375553652,3.046360176283818,6454.8716603446965,15242.65585721011,6454.036461874712,0.0003306337518646325,23249.859575021026,2370.825875810907,19291.546888663543,1967.1903135794123,0.8297489637051323,0.8297489637051323,35400.17424290756,35382.83765553947,1.0006125020699084,0.8,4274.98536986849,4272.891774033241,1.0006125020699084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.510915605326,4632.441516551485,6.184685699728264,4.99985482766266,-3.745826155287491,8.745680982950152,2.9296628799608007,3.5,0.8370465371316573,0.6,0.0002321409575206655,0.9980471395884354,0.00023259518344633846,198.95086477080386,0.0,0.0,0.0,0.014523611921566183,7.858319257413118e-05,0.0001535577649465343,0.0006009897355459436,0.0925694305265493,0.0925694305265493,0.0925694305265493,0.09256942485519798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.64314155997,595.5971654255284,0.0,0.0925694305265493,0.09256943052734355,0.09256943052734355,0.37170447728389555,0.37170447728389555,0.5,10.000534314599964,-2.162011236350736e-05,-2.162011236350736e-05,-4.5645265345228836e-11,-4.5645265345228836e-11,-3.109989506810962e-05,-4.5645265345228836e-11,27523.275291502778,20880.44308312285,0.7586467403306917,0.9861023929989848,0.6058791301107352,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517025231691674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331644248436,260.6331644248436,-12.516835575156392,244.8672163681322,276.3991124815547,124025.89542875624,124025.05990362527,0.8355251309575253,0.0,nan,276.3991124815547,3.2491124815547323,270.09273325887045,-3.0572667411295242,263.78635403618597,-9.363645963814008,257.47997481350137,-15.670025186498606,251.17359559081677,-21.976404409183203,244.8672163681322,-28.282783631867773,1.0,1.0,28837.30492052088,28837.30492052088,275.6285371425028,2.47853714250283,275.6285371425028,275.6285371425028,77202.73739235784,77202.73483264355,0.002559714295784943,0.0,8545.783548066482,8545.783548066482,0.8861250001820183,3933.338600193693,275.6285371425028,2.47853714250283,1.0,0.002,0.1293472629867338,0.004902222687896503,0.00019977733683771304,0.0018002226631902445,0.09988866841885652,0.09988866841885652,0.0,2.795767090058021e-14,0.999999937191232,0.999999937191232,0.0,0.09256942471317167,5.8141718825870914e-09,0.0,0.0,0.0,1600072.53847445,266.59452236798853,0.0,1.0,1284569.785569609,2597.878052248687,,,,,,,,,,,,,,,,,,2.0,15242.65585721011,1553.5737043717136,0.37170447728389555,6.175347969391544,2.9296628799608007
5295.0,-30.034506000341548,4.9998547733587575,35.05466379383809,24.628674890287243,5.000884099587566,-26.53096699034819,-40.03057518331332,1.4973450895978242,-6.555478562298049,-6.555478562366065,40.10933956651316,41032.184746751765,25750.006517083624,25750.006517083624,66782.19126383538,77212.29278145451,77202.74373256523,25750.006517083624,102952.75024964885,102952.75024964885,102952.75024964885,130476.02963120404,125962.63164348104,4513.397987723002,0.0,90994.60188519782,54814.493850509396,40200.120038542686,27523.279381555196,67723.39942009788,20880.445991587036,1553.5739171658165,0.0,0.8783434865496969,2.723120083804759,0.0014947059257719628,1.0,1.0,-6.555505116024051,333659.6928006692,1559253.0392322273,4.673183704463028,1559253.0392322273,4.673183704463028,0.7586467332660993,0.09256943817370519,3.9137696706775476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137696706775476,1.2847363766079904,1.285034632067295,3.046360126433744,6454.871554718371,15242.654885874746,6454.036067449769,0.0003306337441266033,23249.861269798468,2370.82604863011,19291.545709700993,1967.1901933586896,0.8297488525129687,0.8297488525129687,35400.17365853362,35382.83765553947,1.000612481422698,0.8,4274.985299298496,4272.891774033241,1.000612481422698,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.510695606728,4632.441516551485,6.184686049745141,4.9998547733587575,-3.7458270126249307,8.745681785983688,2.929662621956709,3.5,0.8370464634162025,0.6,0.0002321409575206655,0.9980462083338515,0.0002325954004756994,198.95085743651444,0.0,0.0,0.0,0.014523611921566183,7.858327023916526e-05,0.00015355768728150023,0.000600989419181723,0.09256943817221235,0.09256943817221235,0.09256943817221235,0.09256943340041014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6485540244,595.5971637133792,0.0,0.09256943817221235,0.09256943817370519,0.09256943817370519,0.3717045002598641,0.3717045002598641,0.5,10.00053417147893,-2.2271112982252816e-05,-2.2271112982252816e-05,6.80415723763872e-11,6.80415723763872e-11,-2.6553657960448618e-05,6.80415723763872e-11,27523.279381555196,20880.445991587036,0.7586467332660993,0.9861021720066938,0.605878988622873,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517024696777268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331689020761,260.6331689020761,-12.516831097923898,244.86722493840873,276.3991128657432,124025.86552669822,124025.0234100888,0.8421166093767029,0.0,nan,276.3991128657432,3.2491128657432,270.09273528027614,-3.0572647197238325,263.78635769480957,-9.36364230519041,257.4799801093429,-15.670019890657102,251.17360252387573,-21.976397476124248,244.86722493840873,-28.282775061591252,1.0,1.0,28837.30492052088,28837.30492052088,275.6285372535426,2.4785372535426404,275.6285372535426,275.6285372535426,77202.74571698312,77202.74373256523,0.001984417889616452,0.0,8545.783548066482,8545.783548066482,0.8861250052872376,3933.3385190309355,275.6285372535426,2.4785372535426404,1.0,0.002,0.1293472679488105,0.004902222498122886,0.00019977734411975913,0.0018002226559388282,0.09988867205987956,0.09988867205987956,0.0,5.85872496350337e-14,0.9999999463963761,0.9999999463963761,0.0,0.09256943321164784,4.962057345995117e-09,0.0,0.0,0.0,1600072.5373832562,266.5945214377019,0.0,1.0,1284569.7887443863,2597.8780394035516,,,,,,,,,,,,,,,,,,2.0,15242.654885874746,1553.5739171658165,0.3717045002598641,6.175347969391544,2.929662621956709
5296.0,-30.034497033687295,4.999854718431181,35.0546642424365,24.62867775410416,5.000884400182303,-26.5309588902998,-40.03057022402061,1.497346256798704,-6.5554794845866695,-6.555479484655296,40.109340530947584,41032.1991382011,25750.006591911533,25750.006591911533,66782.20573011263,77212.30122575746,77202.75247847254,25750.006591911533,102952.75907038407,102952.75907038407,102952.75907038407,130476.04246309954,125962.64414907905,4513.398314020493,0.0,90994.60663087564,54814.504543334595,40200.11343060116,27523.283392715475,67723.39682331664,20880.448844165225,1553.5741259305867,0.0,0.8783434778772212,2.7231199901689442,0.0014947059257719628,1.0,1.0,-6.555502104726202,333659.68064803234,1559253.0809119616,4.673183999587805,1559253.0809119616,4.673183999587805,0.7586467263455786,0.09256944578004785,3.9137695884543136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137695884543136,1.2847363711480964,1.2850346266061332,3.046360075380133,6454.871446541896,15242.65391492295,6454.035674958743,0.00033063373706042934,23249.86297080729,2370.8262220847378,19291.54453651905,1967.1900737274248,0.8297487413470636,0.8297487413470636,35400.173063564165,35382.83765553947,1.0006124604011253,0.8,4274.985227448971,4272.891774033241,1.0006124604011253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.510475325472,4632.441516551485,6.184686394934215,4.999854718431181,-3.745827864155001,8.745682582586182,2.929662363621136,3.5,0.8370463896060388,0.6,0.0002321409575206655,0.9980452766392891,0.00023259561760800284,198.95085009875308,0.0,0.0,0.0,0.014523611921566183,7.858331435293636e-05,0.00015355764316772914,0.0006009892339045776,0.09256944577820535,0.09256944577820535,0.09256944577820535,0.09256944174257695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.65380163124,595.5971620542449,0.0,0.09256944577820535,0.09256944578004785,0.09256944578004785,0.3717045231555023,0.3717045231555023,0.5,10.000534050347364,-2.2008171811194188e-05,-2.2008171811194188e-05,6.861000656499527e-11,6.861000656499527e-11,-2.2620070922130253e-05,6.861000656499527e-11,27523.283392715475,20880.448844165225,0.7586467263455786,0.9861024234259915,0.6058792243580143,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517024161609648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331734077434,260.6331734077434,-12.516826592256564,244.86723350197158,276.3991133135151,124025.8349173369,124024.98745244138,0.8474648955040354,0.0,nan,276.3991133135151,3.2491133135151244,270.0927373512061,-3.0572626487938805,263.7863613888976,-9.363638611102374,257.47998542658956,-15.670014573410413,251.17360946428045,-21.97639053571953,244.86723350197158,-28.282766498028394,1.0,1.0,28837.30492052088,28837.30492052088,275.62853735467127,2.478537354671289,275.62853735467127,275.62853735467127,77202.7541770604,77202.75247847254,0.0016985878610285,0.0,8545.783548066482,8545.783548066482,0.8861250104850216,3933.338436396585,275.62853735467127,2.478537354671289,1.0,0.002,0.1293472721735264,0.004902222312688571,0.00019977735026623198,0.001800222649744097,0.09988867513311599,0.09988867513311599,0.0,1.0328977256834904e-14,0.9999999543612348,0.9999999543612348,0.0,0.09256944155529265,4.224755201710975e-09,0.0,0.0,0.0,1600072.5363014436,266.5945205154133,0.0,1.0,1284569.7918918682,2597.8780266688536,,,,,,,,,,,,,,,,,,2.0,15242.65391492295,1553.5741259305867,0.3717045231555023,6.175347969391544,2.929662363621136
5297.0,-30.034488137458364,4.9998546628119165,35.05466469333715,24.6286864503287,5.000884682560015,-26.530950855456414,-40.03056149287147,1.4973474005620557,-6.555480412243128,-6.555480412205499,40.109341494570295,41032.18405590731,25750.00667491726,25750.00667491726,66782.19073082457,77212.30626593102,77202.76118093634,25750.00667491726,102952.7678558536,102952.7678558536,102952.7678558536,130476.05525331719,125962.656603284,4513.398650033178,0.0,90994.60329216847,54814.481082160404,40200.135788897845,27523.287397463584,67723.42318636143,20880.451691955725,1553.57433448775,0.0,0.878343469178849,2.72311989598813,0.0014947059257719628,1.0,1.0,-6.555499325319204,333659.66842466337,1559253.1225551874,4.673184295593848,1559253.1225551874,4.673184295593848,0.7586467194278532,0.09256945339557975,3.9137681713439325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137681713439325,1.284736365797838,1.2850346212546329,3.0463589850307007,6454.869136222287,15242.652944354913,6454.0367935792,0.00033063429833571204,23249.87053612892,2370.82699353285,19291.547880150454,1967.1904146829402,0.829748615166374,0.829748615166374,35400.16280931625,35382.83765553947,1.0006120980961215,0.8,4274.983989128517,4272.891774033241,1.0006120980961215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.510254806606,4632.441516551485,6.184686742440445,4.9998546628119165,-3.7458287199862204,8.745683382798138,2.9296621050069156,3.5,0.8370463157162616,0.6,0.0002321409575206655,0.9980443522633106,0.000232595833035104,198.95084281862395,0.0,0.0,0.0,0.014523611921566183,7.858339201808159e-05,0.0001535575655025839,0.0006009887123330739,0.09256945339373233,0.09256945339373233,0.09256945339373233,0.09256945005111658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6589451152,595.5971604289285,0.0,0.09256945339373233,0.09256945339557975,0.09256945339557975,0.3717045460736803,0.3717045460736803,0.5,10.000533949999436,-2.1054576450296736e-05,-2.1054576450296736e-05,-3.7630343285854906e-11,-3.7630343285854906e-11,-1.8913113706275908e-05,-3.7630343285854906e-11,27523.287397463584,20880.451691955725,0.7586467194278532,0.9861018180822495,0.6058787658000524,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517023626188688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331779286175,260.6331779286175,-12.516822071382478,244.86724204771144,276.3991138095233,124025.760946836,124024.9106217726,0.8503250634243014,0.0,nan,276.3991138095233,3.249113809523351,270.09273945716086,-3.057260542839117,263.7863651047984,-9.363634895201585,257.47999075243683,-15.670009247563144,251.1736164000741,-21.976383599925867,244.86724204771144,-28.282757952288534,1.0,1.0,28837.30492052088,28837.30492052088,275.62853744545527,2.478537445455288,275.62853744545527,275.62853744545527,77202.76402174322,77202.76118093634,0.002840806875610724,0.0,8545.783548066482,8545.783548066482,0.8861251000683789,3933.337012200652,275.62853744545527,2.478537445455288,1.0,0.002,0.12934727570339322,0.004902222129319961,0.00019977735533730396,0.0018002226446682348,0.09988867766865198,0.09988867766865198,0.0,5.538538377924951e-15,0.9999999618674206,0.9999999618674206,0.0,0.09256944986566772,3.529912034159705e-09,0.0,0.0,0.0,1600072.535213336,266.59451958775685,0.0,1.0,1284569.7950576688,2597.878013860034,,,,,,,,,,,,,,,,,,2.0,15242.652944354913,1553.57433448775,0.3717045460736803,6.175347969391544,2.9296621050069156
5298.0,-30.034479143802045,4.999854605833228,35.054665145909915,24.62868980308997,5.000883142000322,-26.530942915221342,-40.03055276172233,1.4973469134188975,-6.5554813780453856,-6.5554813780462595,40.10934244461802,41032.17849759048,25750.00683806115,25750.00683806115,66782.18533565162,77212.31466618099,77202.76956355017,25750.00683806115,102952.77640161132,102952.77640161132,102952.77640161132,130476.0677711411,125962.66877753187,4513.398993609224,0.0,90994.6056096465,54814.46944105318,40200.15129843703,27523.291369529772,67723.4426679668,20880.45451394932,1553.5745423789829,0.0,0.8783434603251903,2.7231197979345785,0.0014947059257719628,1.0,1.0,-6.5554977287246174,333659.655698665,1559253.16361272,4.673184596884299,1559253.16361272,4.673184596884299,0.7586467124736926,0.09256946103581128,3.913767620776538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913767620776538,1.2847363680765802,1.285034623533904,3.046358551082324,6454.868216737748,15242.65197267491,6454.03695738932,0.0003306345006249828,23249.874398928183,2370.8273874287534,19291.548369789867,1967.190464612265,0.8297484983694883,0.8297484983694882,35400.158825395934,35382.83765553947,1.0006119573355114,0.8,4274.983508023512,4272.891774033241,1.0006119573355114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.510034031749,4632.441516551485,6.184687109574718,4.999854605833228,-3.745829605291165,8.745684211124393,2.9296618460924893,3.5,0.8370462417407112,0.6,0.0002321409575206655,0.9980434177649317,0.0002325960508216502,198.95083545876685,0.0,0.0,0.0,0.014523611921566183,7.858346968329828e-05,0.0001535574878373672,0.0006009883238256748,0.09256946103445883,0.09256946103445883,0.09256946103445883,0.09256945817196059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6639528186,595.5971588471025,0.0,0.09256946103445883,0.09256946103581128,0.09256946103581128,0.3717045690920691,0.3717045690920691,0.5,10.000533864199435,-1.9765335480315116e-05,-1.9765335480315116e-05,8.526512829121202e-13,8.526512829121202e-13,-1.635067837923998e-05,8.526512829121202e-13,27523.291369529772,20880.45451394932,0.7586467124736926,0.9861014547513488,0.6058785094367141,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517023094973032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331823050687,260.6331823050687,-12.516817694931262,244.86725057912503,276.3991140310119,124025.69262632933,124024.86946556563,0.8231607637148195,0.0,nan,276.3991140310119,3.2491140310119135,270.0927413406347,-3.0572586593652886,263.7863686502571,-9.363631349742889,257.4799959598807,-15.670004040119295,251.1736232695027,-21.976376730497265,244.86725057912503,-28.28274942087495,1.0,1.0,28837.30492052088,28837.30492052088,275.62853746052093,2.478537460520954,275.62853746052093,275.62853746052093,77202.76782687937,77202.76956355017,-0.001736670805257745,0.0,8545.783548066482,8545.783548066482,0.8861251348727767,3933.3364588804207,275.62853746052093,2.478537460520954,1.0,0.002,0.12934727875305943,0.0049022219412511855,0.00019977735965104494,0.0018002226404265776,0.09988867982552246,0.09988867982552246,0.0,7.76223703369272e-14,0.9999999670558484,0.9999999670558484,0.0,0.09256945798618892,3.049622360570321e-09,0.0,0.0,0.0,1600072.5340804835,266.5945186219546,0.0,1.0,1284569.7983536492,2597.878000524515,,,,,,,,,,,,,,,,,,2.0,15242.65197267491,1553.5745423789829,0.3717045690920691,6.175347969391544,2.9296618460924893
5299.0,-30.034470145168896,4.99985455394831,35.05466559106419,24.628692666906886,5.000883338507118,-26.53093479680201,-40.03054780242962,1.4973479901411333,-6.555481992756654,-6.555481992755475,40.10934313571682,41032.19274239701,25750.00622647511,25750.00622647511,66782.19896887212,77212.32311423158,77202.77535279679,25750.00622647511,102952.78157927189,102952.78157927189,102952.78157927189,130476.07555297946,125962.67626916908,4513.3992838103795,0.0,90994.61021767085,54814.47984583986,40200.14485758999,27523.29397370757,67723.43883129756,20880.45637154304,1553.574677010373,0.0,0.8783434543611153,2.723119735525666,0.0014947059257719628,1.0,1.0,-6.555507816469344,333659.6475988506,1559253.1934796115,4.6731847998420735,1559253.1934796115,4.6731847998420735,0.7586467081843368,0.09256946813678454,3.913767513601811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913767513601811,1.284736363039924,1.2850346184960786,3.0463584796036383,6454.868065282991,15242.651003243243,6454.036595323265,0.0003306345047827376,23249.876212991814,2370.827572411763,19291.5472875502,1967.1903542545313,0.8297483870804552,0.8297483870804552,35400.15804987674,35382.83765553947,1.0006119299347243,0.8,4274.983414370492,4272.891774033241,1.0006119299347243,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.509812828156,4632.441516551485,6.18468729126973,4.99985455394831,-3.7458302238755796,8.74568477782389,2.9296615866752713,3.5,0.8370461676215061,0.6,0.0002321409575206655,0.998042482750369,0.00023259626872890212,198.9508280948375,0.0,0.0,0.0,0.014523611921566183,7.858351379717268e-05,0.0001535574437234928,0.0006009881347167445,0.09256946813607302,0.09256946813607302,0.09256946813607302,0.09256946344386557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6679733684,595.5971575735782,0.0,0.09256946813607302,0.09256946813678454,0.09256946813678454,0.3717045922480011,0.3717045922480011,0.5,10.000533723427207,-2.0755244861447864e-05,-2.0755244861447864e-05,-1.1937117960769683e-12,-1.1937117960769683e-12,-2.5823713883710298e-05,-1.1937117960769683e-12,27523.29397370757,20880.45637154304,0.7586467081843368,0.9861017119232514,0.6058787540988613,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022557939792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63318672172306,260.63318672172306,-12.516813278276913,244.86725911546822,276.39911432797766,124025.66185137293,124024.8311287955,0.830722577431061,0.0,nan,276.39911432797766,3.2491143279776793,270.09274328547605,-3.0572567145239304,263.78637224297364,-9.363627757026336,257.4800012004726,-15.669998799527377,251.1736301579704,-21.976369842029584,244.86725911546822,-28.282740884531762,1.0,1.0,28837.30492052088,28837.30492052088,275.62853752325066,2.4785375232506794,275.62853752325066,275.62853752325066,77202.77606601914,77202.77535279679,0.0007132223545340821,0.0,8545.783548066482,8545.783548066482,0.8861251416478814,3933.33635116982,275.62853752325066,2.4785375232506794,1.0,0.002,0.12934728357828146,0.004902221809130301,0.00019977736685126767,0.0018002226331661716,0.09988868342563384,0.09988868342563384,0.0,1.7439175103994842e-14,0.9999999478745328,0.9999999478745328,0.0,0.09256946331155777,4.825226771828888e-09,0.0,0.0,0.0,1600072.5333594494,266.5945180072433,0.0,1.0,1284569.8004514647,2597.877992036746,,,,,,,,,,,,,,,,,,2.0,15242.651003243243,1553.574677010373,0.3717045922480011,6.175347969391544,2.9296615866752713
5300.0,-30.034461217295068,4.99985450151641,35.05466603790857,24.628695530723803,5.000883599019414,-26.530926735663563,-40.03053907128049,1.4973491173902873,-6.555482907411545,-6.555482907397451,40.109344074791515,41032.19165416077,25750.006292411243,25750.006292411243,66782.197946572,77212.33153129996,77202.7837500202,25750.006292411243,102952.79004243144,102952.79004243144,102952.79004243144,130476.08793230806,125962.68832465899,4513.399607649077,0.0,90994.61489867144,54814.47502154163,40200.15541903312,27523.29788987662,67723.45330890974,20880.45915570037,1553.574881168091,0.0,0.8783434458266448,2.723119642664892,0.0014947059257719628,1.0,1.0,-6.555506301030846,333659.63554680307,1559253.234062423,4.673185090270542,1559253.234062423,4.673185090270542,0.7586467013962175,0.09256947573791689,3.9137674208913804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137674208913804,1.2847363577669149,1.2850346132218453,3.046358419943963,6454.867938871298,15242.650034211067,6454.036216266677,0.00033063450249169436,23249.87795977589,2370.8277505341675,19291.54615452469,1967.1902387180833,0.8297482760081827,0.8297482760081828,35400.15737902158,35382.83765553947,1.0006119062319463,0.8,4274.9833333568795,4272.891774033241,1.0006119062319463,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5095928538485,4632.441516551485,6.18468763386734,4.99985450151641,-3.7458310688158196,8.74568557033223,2.9296613286997095,3.5,0.8370460939142027,0.6,0.0002321409575206655,0.9980415550890908,0.00023259648492285803,198.9508207888138,0.0,0.0,0.0,0.014523611921566183,7.858359146250026e-05,0.00015355736605816525,0.000600987816516339,0.09256947573644253,0.09256947573644253,0.09256947573644253,0.09256947155240935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6731194655,595.5971559462079,0.0,0.09256947573644253,0.09256947573791689,0.09256947573791689,0.37170461529273807,0.37170461529273807,0.5,10.000533597914336,-2.0952954685071745e-05,-2.0952954685071745e-05,-1.4097167877480388e-11,-1.4097167877480388e-11,-2.3393633398427482e-05,-1.4097167877480388e-11,27523.29788987662,20880.45915570037,0.7586467013962175,0.9861014860236919,0.60587860850803,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702202060941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331911706573,260.6331911706573,-12.516808829342665,244.8672676442046,276.3991146971097,124025.63126667193,124024.7944726413,0.8367940306110839,0.0,nan,276.3991146971097,3.2491146971097464,270.0927452865287,-3.057254713471252,263.7863758759475,-9.363624124052478,257.48000646536724,-15.669993534632738,251.17363705478596,-21.97636294521402,244.8672676442046,-28.28273235579539,1.0,1.0,28837.30492052088,28837.30492052088,275.62853759122464,2.478537591224665,275.62853759122464,275.62853759122464,77202.7844925386,77202.7837500202,0.0007425184012390673,0.0,8545.783548066482,8545.783548066482,0.8861251475086183,3933.3362579958375,275.62853759122464,2.478537591224665,1.0,0.002,0.12934728794801598,0.004902221624673224,0.00019977737322485637,0.001800222626817937,0.09988868661242818,0.09988868661242818,0.0,4.279345974800286e-14,0.9999999527950674,0.9999999527950674,0.0,0.09256947136818103,4.369735865751043e-09,0.0,0.0,0.0,1600072.532286591,266.59451709258843,0.0,1.0,1284569.8035728969,2597.8779794074576,,,,,,,,,,,,,,,,,,2.0,15242.650034211067,1553.574881168091,0.37170461529273807,6.175347969391544,2.9296613286997095
5301.0,-30.03445228388814,4.999854448221293,35.054666486752,24.628704192023747,5.000883846558137,-26.53091867084404,-40.03053034013135,1.4973502335162214,-6.555483840634508,-6.555483840618997,40.10934502615873,41032.17662026578,25750.006396017605,25750.006396017605,66782.18301628338,77212.33658492443,77202.79226818033,25750.006396017605,102952.79866419794,102952.79866419794,102952.79866419794,130476.10051789781,125962.70057770329,4513.399940194518,0.0,90994.61151816839,54814.45155351835,40200.17773850004,27523.301853699875,67723.47959219992,20880.46197349621,1553.5750879439206,0.0,0.8783434371445418,2.723119547918926,0.0014947059257719628,1.0,1.0,-6.555504247168415,333659.6232500848,1559253.2751781235,4.673185385722955,1559253.2751781235,4.673185385722955,0.7586466945167523,0.09256948336108112,3.9137659961353553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137659961353553,1.2847363525459377,1.285034607999656,3.0463573233368226,6454.865615292357,15242.649064061301,6454.037344180671,0.00033063506720323654,23249.8855598472,2370.8285255257606,19291.5495259351,1967.1905825062688,0.829748149782372,0.829748149782372,35400.14706944844,35382.83765553947,1.0006115419722217,0.8,4274.9820883552575,4272.891774033241,1.0006115419722217,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.509372665096,4632.441516551485,6.184687985831245,4.999854448221293,-3.74583192816439,8.745686376385683,2.929661070472667,3.5,0.8370460201350477,0.6,0.0002321409575206655,0.9980406268538069,0.0002325967012509898,198.95081347826263,0.0,0.0,0.0,0.014523611921566183,7.85836691278993e-05,0.00015355728839276618,0.0006009872937703585,0.09256948335952178,0.09256948335952178,0.09256948335952178,0.09256947973730764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.67824386025,595.5971543264999,0.0,0.09256948335952178,0.09256948336108112,0.09256948336108112,0.37170463830836104,0.37170463830836104,0.5,10.000533489233815,-2.050699794153843e-05,-2.050699794153843e-05,-1.5518253349000588e-11,-1.5518253349000588e-11,-2.0406549424478726e-05,-1.5518253349000588e-11,27523.301853699875,20880.46197349621,0.7586466945167523,0.9861008828609428,0.6058781513788563,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517021487504278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6331956453257,260.6331956453257,-12.516804354674264,244.86727616755496,276.3991151230962,124025.55778909022,124024.71615472769,0.8416343625152933,0.0,nan,276.3991151230962,3.249115123096203,270.09274733198805,-3.0572526680119267,263.78637954087947,-9.363620459120511,257.4800117497722,-15.669988250227789,251.1736439586635,-21.976356041336487,244.86727616755496,-28.282723832445015,1.0,1.0,28837.30492052088,28837.30492052088,275.6285376547707,2.4785376547707187,275.6285376547707,275.6285376547707,77202.7942016844,77202.79226818033,0.0019335040706209838,0.0,8545.783548066482,8545.783548066482,0.8861252375752903,3933.334826116032,275.6285376547707,2.4785376547707187,1.0,0.002,0.1293472917578442,0.0049022214390975795,0.00019977737872604425,0.0018002226213052097,0.09988868936302213,0.09988868936302213,0.0,3.125407918580514e-14,0.9999999588434189,0.9999999588434189,0.0,0.09256947955123766,3.809843453327056e-09,0.0,0.0,0.0,1600072.5311919532,266.59451615936547,0.0,1.0,1284569.8067576934,2597.877966521771,,,,,,,,,,,,,,,,,,2.0,15242.649064061301,1553.5750879439206,0.37170463830836104,6.175347969391544,2.929661070472667
5302.0,-30.034443249782736,4.999854392415865,35.05466693642212,24.628701817151182,5.000881994811878,-26.530910725322798,-40.03052538083864,1.4973494703552506,-6.555484866201027,-6.555484866189416,40.10934594770266,41032.19957529697,25750.006697319186,25750.006697319186,66782.20627261615,77212.34835468954,77202.8000793427,25750.006697319186,102952.80677666189,102952.80677666189,102952.80677666189,130476.11253822403,125962.71226298883,4513.4002752352,0.0,90994.62147275383,54814.47269337412,40200.1653104219,27523.30576156214,67723.47107198404,20880.46474530083,1553.5752942558158,0.0,0.8783434280754079,2.7231194437978297,0.0014947059257719628,1.0,1.0,-6.55550447882257,333659.6097366029,1559253.3150021795,4.673185694346052,1559253.3150021795,4.673185694346052,0.7586466875087943,0.09256949099614202,3.9137666967260483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137666967260483,1.284736356115827,1.2850346115703741,3.046357860190576,6454.86675282104,15242.648094319977,6454.036097576248,0.000330634738690027,23249.883941440054,2370.8283604941603,19291.545799751053,1967.1902025412403,0.8297480472737435,0.8297480472737435,35400.15213894175,35382.83765553947,1.0006117210884833,0.8,4274.982700555908,4272.891774033241,1.0006117210884833,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.509152179777,4632.441516551485,6.184688385718559,4.999854392415865,-3.745832858206507,8.745687250622371,2.929660811897834,3.5,0.837045946256524,0.6,0.0002321409575206655,0.9980396881562904,0.00023259692001778673,198.9508060853066,0.0,0.0,0.0,0.014523611921566183,7.858371324187729e-05,0.0001535572442787882,0.0006009872286993477,0.09256949099461634,0.09256949099461634,0.09256949099461634,0.0925694875350745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.68320017797,595.5971527599821,0.0,0.09256949099461634,0.09256949099614202,0.09256949099614202,0.37170466136698715,0.37170466136698715,0.5,10.000533385502088,-1.995813016719694e-05,-1.995813016719694e-05,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.9612633138876845e-05,-1.1596057447604835e-11,27523.30576156214,20880.46474530083,0.7586466875087943,0.9861013503225875,0.6058785665560966,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020954068791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63319995936,260.63319995936,-12.516800040639964,244.86728468480774,276.3991152339119,124025.52634774546,124024.71492688342,0.8114208620260741,0.0,nan,276.3991152339119,3.2491152339119367,270.09274912409086,-3.0572508759091193,263.78638301427014,-9.363616985729834,257.4800169044503,-15.669983095549696,251.17365079462894,-21.976349205371037,244.86728468480774,-28.282715315192235,1.0,1.0,28837.30492052088,28837.30492052088,275.62853754323726,2.4785375432372803,275.62853754323726,275.62853754323726,77202.79627423777,77202.8000793427,-0.003805104934144765,0.0,8545.783548066482,8545.783548066482,0.8861251932870964,3933.3355302096784,275.62853754323726,2.4785375432372803,1.0,0.002,0.1293472954189059,0.004902221237506708,0.00019977738395955382,0.0018002226161090678,0.0998886919797769,0.0998886919797769,0.0,6.862175758182154e-14,0.9999999604509587,0.9999999604509587,0.0,0.0925694873351074,3.6610346192060084e-09,0.0,0.0,0.0,1600072.529988999,266.59451513379895,0.0,1.0,1284569.8102576295,2597.877952361054,,,,,,,,,,,,,,,,,,2.0,15242.648094319977,1553.5752942558158,0.37170466136698715,6.175347969391544,2.929660811897834
