time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5303.0,-30.03443438370493,4.9998543444968835,35.05466737830349,24.62870991965758,5.000884457120704,-26.53090249962219,-40.030516614764906,1.4973525730388337,-6.555485326485382,-6.555485326497563,40.10934662230557,41032.190086024595,25750.00575047458,25750.00575047458,66782.19583649917,77212.35343738632,77202.80612458558,25750.00575047458,102952.81187506016,102952.81187506016,102952.81187506016,130476.12005056662,125962.71949910668,4513.4005514599385,0.0,90994.62100230451,54814.45765094613,40200.18150150931,27523.308175506467,67723.48967701578,20880.466475287816,1553.5754161848124,0.0,0.8783434230116833,2.7231193970672187,0.0014947059257719628,1.0,1.0,-6.555514274436177,333659.6036716153,1559253.344155193,4.673185866664865,1559253.344155193,4.673185866664865,0.7586466838266831,0.09256949798167999,3.9137658351503695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137658351503695,1.2847363416021957,1.2850345970533734,3.0463572239806878,6454.86540476863,15242.647126893758,6454.036557476645,0.0003306350517366455,23249.88893946141,2370.8288701505007,19291.54717442412,1967.1903427188815,0.8297479280290709,0.8297479280290709,35400.14590455668,35382.83765553947,1.0006115008140546,0.8,4274.981947680943,4272.891774033241,1.0006115008140546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.508930972983,4632.441516551485,6.184688486895351,4.9998543444968835,-3.745833358969906,8.745687703466789,2.9296605524768986,3.5,0.8370458721362567,0.6,0.0002321409575206655,0.9980387669187706,0.00023259713471586942,198.9507988298546,0.0,0.0,0.0,0.014523611921566183,7.858379121804933e-05,0.00015355716630261618,0.0006009867912176828,0.09256949798116242,0.09256949798116242,0.09256949798116242,0.09256949267796302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.68722938723,595.5971514828321,0.0,0.09256949798116242,0.09256949798167999,0.09256949798167999,0.3717046844788231,0.3717046844788231,0.5,10.000533226387377,-2.1590017070138856e-05,-2.1590017070138856e-05,1.2164491636212915e-11,1.2164491636212915e-11,-2.8947938631063153e-05,1.2164491636212915e-11,27523.308175506467,20880.466475287816,0.7586466838266831,0.9861009253213946,0.6058782599909384,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020414620394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332045188776,260.6332045188776,-12.516795481122358,244.86729320726707,276.39911583048786,124025.49946186201,124024.64186834558,0.8575935164260737,0.0,nan,276.39911583048786,3.249115830487881,270.0927513058437,-3.0572486941562715,263.7863867811998,-9.363613218800197,257.4800222565559,-15.669977743444065,251.17365773191145,-21.97634226808853,244.86729320726707,-28.28270679273291,1.0,1.0,28837.30492052088,28837.30492052088,275.62853779032395,2.478537790323969,275.62853779032395,275.62853779032395,77202.81140352951,77202.80612458558,0.005278943935991265,0.0,8545.783548066482,8545.783548066482,0.8861252477520372,3933.334664326121,275.62853779032395,2.478537790323969,1.0,0.002,0.12934730082972123,0.004902221130969969,0.0001997773921276229,0.001800222607879079,0.09988869606381146,0.09988869606381146,0.0,6.702104149436394e-15,0.9999999415484718,0.9999999415484718,0.0,0.09256949257085137,5.410828619253924e-09,0.0,0.0,0.0,1600072.529449102,266.5945146735146,0.0,1.0,1284569.8118284387,2597.8779460055766,,,,,,,,,,,,,,,,,,2.0,15242.647126893758,1553.5754161848124,0.3717046844788231,6.175347969391544,2.9296605524768986
5304.0,-30.034425414159454,4.999854286741235,35.05466783239202,24.62871337719264,5.000882486029578,-26.53089462414035,-40.030507918540366,1.4973516960163393,-6.55548674432174,-6.555486744336357,40.10934785829672,41032.183319925876,25750.00693191997,25750.00693191997,66782.19025184584,77212.36180776735,77202.81718993597,25750.00693191997,102952.82412185594,102952.82412185594,102952.82412185594,130476.1378751021,125962.73693715369,4513.400937948405,0.0,90994.62274334702,54814.444255528455,40200.1983197984,27523.31375324616,67723.51207304456,20880.470425832074,1553.5757112231922,0.0,0.8783434106183188,2.7231192531206685,0.0014947059257719628,1.0,1.0,-6.555500025225172,333659.58498934,1559253.3975693276,4.673186288411717,1559253.3975693276,4.673186288411717,0.7586466736175395,0.09256950626392278,3.9137651747843596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137651747843596,1.2847363457047027,1.285034601156833,3.0463567002438805,6454.864295033181,15242.646156402523,6454.036852390287,0.0003306353031680425,23249.893307244893,2370.8293155404644,19291.54805594073,1967.1904326085596,0.8297478100654034,0.8297478100654034,35400.141126130075,35382.83765553947,1.000611331981822,0.8,4274.981370630003,4272.891774033241,1.000611331981822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5087117155,4632.441516551485,6.1846890963535746,4.999854286741235,-3.7458345855944484,8.745688872335684,2.9296602953420323,3.5,0.8370457986691521,0.6,0.0002321409575206655,0.9980378349312831,0.00023259735191967834,198.95079148973156,0.0,0.0,0.0,0.014523611921566183,7.858386857296777e-05,0.00015355708894769773,0.0006009863870647637,0.0925695062603534,0.0925695062603534,0.0925695062603534,0.09256950405831103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.69352478936,595.5971494962926,0.0,0.0925695062603534,0.09256950626392278,0.09256950626392278,0.3717047074101795,0.3717047074101795,0.5,10.000533160295939,-1.9416679776895762e-05,-1.9416679776895762e-05,1.460875864722766e-11,1.460875864722766e-11,-1.3280888822464476e-05,1.460875864722766e-11,27523.31375324616,20880.470425832074,0.7586466736175395,0.9861005167572608,0.6058779597205441,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517019885205373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63320888561515,260.63320888561515,-12.51679111438483,244.86730171155457,276.3991160596755,124025.42167549838,124024.60034172285,0.8213337755329817,0.0,nan,276.3991160596755,3.2491160596755435,270.0927531900509,-3.0572468099490493,263.7863903204271,-9.363609679572903,257.4800274508035,-15.669972549196473,251.17366458117903,-21.976335418820952,244.86730171155457,-28.282698288445403,1.0,1.0,28837.30492052088,28837.30492052088,275.6285376673167,2.4785376673167434,275.6285376673167,275.6285376673167,77202.81449391444,77202.81718993597,-0.0026960215327562764,0.0,8545.783548066482,8545.783548066482,0.8861252894974059,3933.334000658281,275.6285376673167,2.4785376673167434,1.0,0.002,0.12934730330393227,0.004902220863164171,0.00019977739536700248,0.0018002226046952446,0.09988869768350124,0.09988869768350124,0.0,6.224708248847577e-14,0.9999999732716337,0.9999999732716337,0.0,0.09256950378969112,2.4742316714492935e-09,0.0,0.0,0.0,1600072.5277860293,266.59451325567824,0.0,1.0,1284569.8166670676,2597.8779264284926,,,,,,,,,,,,,,,,,,2.0,15242.646156402523,1553.5757112231922,0.3717047074101795,6.175347969391544,2.9296602953420323
5305.0,-30.034416441297576,4.999854235467625,35.05466827695693,24.62871620608496,5.0008828439865205,-26.53088651276861,-40.030502959247656,1.4973529154597685,-6.55548728584796,-6.555487285840387,40.10934849167582,41032.197896651174,25750.006153062204,25750.006153062204,66782.20404971339,77212.37024357718,77202.82240548833,25750.006153062204,102952.82855855054,102952.82855855054,102952.82855855054,130476.14458911531,125962.7433667548,4513.401222360515,0.0,90994.62755695693,54814.455210039654,40200.19149657475,27523.31603056478,67723.50752713953,20880.472052916033,1553.5758284875537,0.0,0.8783434052707639,2.7231191981419594,0.0014947059257719628,1.0,1.0,-6.555512682547317,333659.5778538623,1559253.424942472,4.673186470389292,1559253.424942472,4.673186470389292,0.7586466699625933,0.09256951323962864,3.9137651085433167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137651085433167,1.2847363400004304,1.2850345954512363,3.0463566622097775,6454.864214443482,15242.645188279628,6454.036442331813,0.0003306352890838049,23249.89493067065,2370.8294810838206,19291.54683024851,1967.1903076227368,0.8297476994100136,0.8297476994100137,35400.14064680806,35382.83765553947,1.00061131504633,0.8,4274.98131274626,4272.891774033241,1.00061131504633,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.508489859628,4632.441516551485,6.1846892388420125,4.999854235467625,-3.7458351490397974,8.745689384507422,2.9296600351599067,3.5,0.8370457243314019,0.6,0.0002321409575206655,0.9980369026001497,0.00023259756920398133,198.95078414689505,0.0,0.0,0.0,0.014523611921566183,7.858391268704937e-05,0.00015355704483361612,0.0006009862042408285,0.09256951323907256,0.09256951323907256,0.09256951323907256,0.09256950861295865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.69725665095,595.5971483138152,0.0,0.09256951323907256,0.09256951323962864,0.09256951323962864,0.371704730568616,0.371704730568616,0.5,10.0005330215102,-2.041733762325748e-05,-2.041733762325748e-05,-7.560174708487466e-12,-7.560174708487466e-12,-2.5396706917035772e-05,-7.560174708487466e-12,27523.31603056478,20880.472052916033,0.7586466699625933,0.9861007866869723,0.6058782156285677,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517019349612086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332133066567,260.6332133066567,-12.51678669334325,244.86731022271996,276.3991163905933,124025.39418656731,124024.56263883506,0.8315477322639796,0.0,nan,276.3991163905933,3.249116390593315,270.09275515701836,-3.0572448429816177,263.78639392344405,-9.363606076555925,257.48003268986986,-15.669967310130119,251.17367145629493,-21.97632854370505,244.86731022271996,-28.282689777280012,1.0,1.0,28837.30492052088,28837.30492052088,275.62853773611977,2.4785377361197902,275.62853773611977,275.62853773611977,77202.82317216288,77202.82240548833,0.0007666745514143258,0.0,8545.783548066482,8545.783548066482,0.8861252936848665,3933.3339340860334,275.62853773611977,2.4785377361197902,1.0,0.002,0.12934730804911912,0.00490222074471123,0.00019977740247365455,0.0018002225975420432,0.09988870123682728,0.09988870123682728,0.0,1.5697512734114127e-14,0.9999999487391658,0.9999999487391658,0.0,0.09256950849443817,4.745190474224796e-09,0.0,0.0,0.0,1600072.5271508382,266.594512714152,0.0,1.0,1284569.8185151266,2597.877918951256,,,,,,,,,,,,,,,,,,2.0,15242.645188279628,1553.5758284875537,0.371704730568616,6.175347969391544,2.9296600351599067
5306.0,-30.03440753855453,4.9998541830943815,35.05466872398587,24.628719069901877,5.000883088876398,-26.530878475810717,-40.03049422809852,1.4973540261361646,-6.55548823133131,-6.55548823134662,40.10934945190278,41032.196680340196,25750.006285406645,25750.006285406645,66782.20296574684,77212.37864317739,77202.83101016874,25750.006285406645,102952.83729557539,102952.83729557539,102952.83729557539,130476.15736021182,125962.7558078829,4513.401552328919,0.0,90994.63220962595,54814.45024680294,40200.20218091446,27523.320064636428,67723.52224555088,20880.474920058903,1553.5760389933841,0.0,0.8783433964886019,2.7231191021512795,0.0014947059257719628,1.0,1.0,-6.55551025018633,333659.56539559766,1559253.4664393233,4.673186769246737,1559253.4664393233,4.673186769246737,0.7586466629397433,0.09256952089018972,3.913765011685672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913765011685672,1.2847363348049448,1.2850345902545446,3.046356599138204,6454.864080802385,15242.644220522156,6454.036068848094,0.0003306352887040818,23249.896694854,2370.8296609804574,19291.54571388068,1967.1901937848993,0.8297475884333956,0.8297475884333956,35400.13994594346,35382.83765553947,1.000611290283256,0.8,4274.981228108657,4272.891774033241,1.000611290283256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5082695890405,4632.441516551485,6.184689597830029,4.9998541830943815,-3.745836017514106,8.745690200608488,2.9296597768369366,3.5,0.837045650524839,0.6,0.0002321409575206655,0.9980359775556801,0.0002325977847904931,198.95077686144003,0.0,0.0,0.0,0.014523611921566183,7.858399035274192e-05,0.00015355696716792358,0.0006009858854023848,0.09256952088857034,0.09256952088857034,0.09256952088857034,0.09256951696724544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.70246709726,595.5971466665565,0.0,0.09256952088857034,0.09256952089018972,0.09256952089018972,0.37170475361661764,0.37170475361661764,0.5,10.000532903866382,-2.0396519630594412e-05,-2.0396519630594412e-05,1.5290879673557356e-11,1.5290879673557356e-11,-2.2018839729298634e-05,1.5290879673557356e-11,27523.320064636428,20880.474920058903,0.7586466629397433,0.9861005563710786,0.6058780659925853,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517018813820806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332177554757,260.6332177554757,-12.51678224452428,244.86731872637364,276.39911678457736,124025.36308068973,124024.52630837752,0.836772312206675,0.0,nan,276.39911678457736,3.2491167845773816,270.0927571729368,-3.0572428270631917,263.78639756129616,-9.363602438703822,257.48003794965564,-15.669962050344338,251.17367833801458,-21.976321661985395,244.86731872637364,-28.282681273626338,1.0,1.0,28837.30492052088,28837.30492052088,275.6285377975055,2.47853779750551,275.6285377975055,275.6285377975055,77202.8315626723,77202.83101016874,0.0005525035667233169,0.0,8545.783548066482,8545.783548066482,0.886125299807771,3933.3338367441006,275.6285377975055,2.47853779750551,1.0,0.002,0.12934731216117004,0.004902220555731363,0.00019977740843659379,0.001800222591602059,0.09988870421829689,0.09988870421829689,0.0,3.865267481084622e-14,0.999999955578738,0.999999955578738,0.0,0.09256951677813477,4.1120549408723e-09,0.0,0.0,0.0,1600072.5260418195,266.59451176866867,0.0,1.0,1284569.821741765,2597.8779058962873,,,,,,,,,,,,,,,,,,2.0,15242.644220522156,1553.5760389933841,0.37170475361661764,6.175347969391544,2.9296597768369366
5307.0,-30.03439862974915,4.9998541298794,35.05466917288773,24.62872773120182,5.000883328536499,-26.53087043392034,-40.030485462024785,1.4973551327111105,-6.55548916492296,-6.555489164972385,40.10935039999933,41032.181540544625,25750.006386400048,25750.006386400048,66782.18792694467,77212.38367993268,77202.83948491691,25750.006386400048,102952.84587131697,102952.84587131697,102952.84587131697,130476.16988421688,125962.76799635561,4513.401887861276,0.0,90994.62881123842,54814.42667186392,40200.224599305,27523.324012899924,67723.54861220493,20880.477726660774,1553.5762450309517,0.0,0.8783433878170083,2.723119007367947,0.0014947059257719628,1.0,1.0,-6.5555084187611214,333659.5530940291,1559253.5074129954,4.673187064341539,1559253.5074129954,4.673187064341539,0.7586466560824663,0.09256952851617616,3.9137635847703214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137635847703214,1.2847363296286451,1.2850345850770433,3.0463555007443435,6454.861753437599,15242.643251659065,6454.037199973775,0.0003306358544383717,23249.904303194755,2370.8304368152994,19291.549094891037,1967.190538552007,0.8297474623256921,0.8297474623256922,35400.12962074411,35382.83765553947,1.0006109254714683,0.8,4274.979981219987,4272.891774033241,1.0006109254714683,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.508048962718,4632.441516551485,6.184689949816552,4.9998541298794,-3.7458368774276565,8.745691007307055,2.9296595180967873,3.5,0.8370455765990821,0.6,0.0002321409575206655,0.9980350518822306,0.00023259800052399202,198.95076957102458,0.0,0.0,0.0,0.014523611921566183,7.858406832916828e-05,0.0001535568891914972,0.0006009853611082932,0.0925695285144871,0.0925695285144871,0.0925695285144871,0.09256952510798604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.70754454733,595.5971450619539,0.0,0.0925695285144871,0.09256952851617616,0.09256952851617616,0.37170477665971857,0.37170477665971857,0.5,10.000532801642485,-1.983113634196343e-05,-1.983113634196343e-05,4.9396930990042165e-11,4.9396930990042165e-11,-1.925378876421746e-05,4.9396930990042165e-11,27523.324012899924,20880.477726660774,0.7586466560824663,0.9860999503931692,0.6058776065545675,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517018282216532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63322222709706,260.63322222709706,-12.516777772902913,244.86732722488094,276.39911722931294,124025.28931825016,124024.44825704244,0.8410612077386346,0.0,nan,276.39911722931294,3.249117229312958,270.0927592284267,-3.0572407715732766,263.78640122754024,-9.363598772459738,257.4800432266541,-15.66995677334586,251.17368522576749,-21.976314774232492,244.86732722488094,-28.28267277511904,1.0,1.0,28837.30492052088,28837.30492052088,275.6285378555674,2.4785378555674242,275.6285378555674,275.6285378555674,77202.84126018539,77202.83948491691,0.001775268479832448,0.0,8545.783548066482,8545.783548066482,0.8861253900109362,3933.332402694173,275.6285378555674,2.4785378555674242,1.0,0.002,0.12934731575493622,0.004902220370992623,0.0001997774136039221,0.0018002225864213674,0.09988870680196105,0.09988870680196105,0.0,2.5289666194527882e-14,0.9999999611774368,0.9999999611774368,0.0,0.09256952492238979,3.593786367902367e-09,0.0,0.0,0.0,1600072.5249467487,266.594510835077,0.0,1.0,1284569.8249278194,2597.8778930055223,,,,,,,,,,,,,,,,,,2.0,15242.643251659065,1553.5762450309517,0.37170477665971857,6.175347969391544,2.9296595180967873
5308.0,-30.03438961974123,4.999854074173696,35.05466962252319,24.628725356329255,5.000881470138439,-26.530862510753924,-40.03048053765667,1.497354361153624,-6.555490190945989,-6.55549019102418,40.1093513189742,41032.204394857115,25750.006685351487,25750.006685351487,66782.2110802086,77212.3954327699,77202.84726081035,25750.006685351487,102952.85394616183,102952.85394616183,102952.85394616183,130476.18185753358,125962.77963190955,4513.402225624027,0.0,90994.63874933963,54814.44771143657,40200.21226433673,27523.32791137175,67723.54017570848,20880.480491642393,1553.576450912586,0.0,0.8783433787550885,2.7231189032004908,0.0014947059257719628,1.0,1.0,-6.555508857344137,333659.53957453056,1559253.547126985,4.67318737271916,1559253.547126985,4.67318737271916,0.7586466490854564,0.0925695361589926,3.9137642835383466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137642835383466,1.2847363332378112,1.2850345886870471,3.046356036086269,6454.8628877629,15242.642283214182,6454.035956192819,0.0003306355267984039,23249.902691399035,2370.8302724578766,19291.545377146525,1967.1901594475714,0.829747359944141,0.829747359944141,35400.13467704916,35382.83765553947,1.0006111041217383,0.8,4274.980591828002,4272.891774033241,1.0006111041217383,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.507828045437,4632.441516551485,6.1846903497812935,4.999854074173696,-3.7458378080848242,8.74569188225852,2.929659259015425,3.5,0.8370455025758358,0.6,0.0002321409575206655,0.9980341156942265,0.00023259821870837515,198.95076219779168,0.0,0.0,0.0,0.014523611921566183,7.858411213268999e-05,0.0001535568453879755,0.0006009852969722786,0.09256953615687985,0.09256953615687985,0.09256953615687985,0.09256953287929416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.712462849,595.5971435076746,0.0,0.09256953615687985,0.0925695361589926,0.0925695361589926,0.3717047997596051,0.3717047997596051,0.5,10.000532703219752,-1.922799356179894e-05,-1.922799356179894e-05,7.821654435247183e-11,7.821654435247183e-11,-1.8666319931526232e-05,7.821654435247183e-11,27523.32791137175,20880.480491642393,0.7586466490854564,0.9861004151133032,0.60587801949513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170177502503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332265358427,260.6332265358427,-12.516773464157268,244.8673357175846,276.3991173541007,124025.25767010759,124024.44724397158,0.8104261360182162,0.0,nan,276.3991173541007,3.249117354100747,270.09276102679763,-3.0572389732023453,263.786404699494,-9.36359530050595,257.4800483721911,-15.66995162780887,251.17369204488807,-21.976307955111906,244.8673357175846,-28.282664282415368,1.0,1.0,28837.30492052088,28837.30492052088,275.6285377394255,2.4785377394255192,275.6285377394255,275.6285377394255,77202.84332290488,77202.84726081035,-0.003937905465136282,0.0,8545.783548066482,8545.783548066482,0.8861253458379679,3933.3331049560384,275.6285377394255,2.4785377394255192,1.0,0.002,0.12934731923854778,0.004902220169882542,0.00019977741856317102,0.0018002225814324315,0.09988870928158551,0.09988870928158551,0.0,-4.397524011601206e-15,0.9999999623669056,0.9999999623669056,0.0,0.09256953267531451,3.4836780945490373e-09,0.0,0.0,0.0,1600072.523743259,266.594509809054,0.0,1.0,1284569.828429313,2597.8778788384966,,,,,,,,,,,,,,,,,,2.0,15242.642283214182,1553.576450912586,0.3717047997596051,6.175347969391544,2.929659259015425
5309.0,-30.034380777278784,4.999854026364623,35.054670064304496,24.628733458835654,5.000883926727203,-26.53085430687788,-40.03047177158294,1.4973574563279455,-6.555490652284675,-6.555490652290318,40.10935199162065,41032.194809075045,25750.00573728551,25750.00573728551,66782.20054636056,77212.40049893834,77202.85328008728,25750.00573728551,102952.85901737279,102952.85901737279,102952.85901737279,130476.18933419907,125962.78682996368,4513.402504235392,0.0,90994.63826387112,54814.43257401432,40200.22854428534,27523.330316826286,67723.55886111163,20880.482215470485,1553.5765724589166,0.0,0.8783433736930286,2.7231188563628406,0.0014947059257719628,1.0,1.0,-6.555518821780652,333659.53349565016,1559253.576196155,4.673187544981335,1559253.576196155,4.673187544981335,0.7586466454135923,0.09256954315397362,3.9137634203907465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137634203907465,1.284736318759307,1.2850345742051819,3.0463553985695198,6454.861536941408,15242.641317093681,6454.036418618328,0.000330635840606182,23249.907694928148,2370.8307826758523,19291.546759367317,1967.1903003948664,0.829747240827785,0.829747240827785,35400.12843128887,35382.83765553947,1.000610883445425,0.8,4274.979837579345,4272.891774033241,1.000610883445425,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.507606411835,4632.441516551485,6.184690451298875,4.999854026364623,-3.745838309818206,8.74569233618283,2.9296589990940034,3.5,0.8370454283125724,0.6,0.0002321409575206655,0.9980331969160219,0.00023259843283569522,198.9507549616682,0.0,0.0,0.0,0.014523611921566183,7.858419010922855e-05,0.00015355676741143695,0.0006009848592483318,0.09256954315343864,0.09256954315343864,0.09256954315343864,0.09256953799591514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.7164615811,595.597142240339,0.0,0.09256954315343864,0.09256954315397362,0.09256954315397362,0.3717048229191873,0.3717048229191873,0.5,10.000532548464387,-2.0849914676546177e-05,-2.0849914676546177e-05,5.6274984672199935e-12,5.6274984672199935e-12,-2.8169490349228e-05,5.6274984672199935e-12,27523.330316826286,20880.482215470485,0.7586466454135923,0.9860999874994518,0.6058777107863516,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701721224106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63323108836653,260.63323108836653,-12.516768911633449,244.86734421582736,276.3991179609054,124025.23063744316,124024.37435939939,0.8562780437606053,0.0,nan,276.3991179609054,3.249117960905437,270.09276321189014,-3.057236788109833,263.7864084628741,-9.363591537125899,257.48005371385887,-15.669946286141112,251.1736989648433,-21.976301035156666,244.86734421582736,-28.28265578417262,1.0,1.0,28837.30492052088,28837.30492052088,275.62853798251575,2.4785379825157747,275.62853798251575,275.62853798251575,77202.85844374435,77202.85328008728,0.005163657071534544,0.0,8545.783548066482,8545.783548066482,0.8861254004022726,3933.3322374927,275.62853798251575,2.4785379825157747,1.0,0.002,0.1293473245034468,0.004902220063950361,0.00019977742650543903,0.0018002225734952155,0.09988871325271952,0.09988871325271952,0.0,6.544244313122505e-16,0.999999943124716,0.999999943124716,0.0,0.09256953788905456,5.2649190601475186e-09,0.0,0.0,0.0,1600072.523202125,266.5945093477153,0.0,1.0,1284569.830003718,2597.8778724684585,,,,,,,,,,,,,,,,,,2.0,15242.641317093681,1553.5765724589166,0.3717048229191873,6.175347969391544,2.9296589990940034
5310.0,-30.03437183088524,4.999853968736883,35.05467051823253,24.628736916370713,5.000881950717527,-26.530846452724614,-40.0304630753584,1.4973565725673865,-6.555492070636831,-6.555492070637499,40.10935322566798,41032.18795032875,25750.006916570135,25750.006916570135,66782.19486689888,77212.40885297624,77202.86432075124,25750.006916570135,102952.87123732138,102952.87123732138,102952.87123732138,130476.20712430723,125962.80423159324,4513.402892713989,0.0,90994.63999098171,54814.419088375595,40200.24544734013,27523.335886985853,67723.58133432598,20880.486160513436,1553.576867150629,0.0,0.8783433613042109,2.7231187123639704,0.0014947059257719628,1.0,1.0,-6.555504739777291,333659.5148065849,1559253.6295268824,4.673187966573492,1559253.6295268824,4.673187966573492,0.7586466352135235,0.09256955144605651,3.9137627586751282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137627586751282,1.284736322893333,1.2850345783401675,3.046354873707477,6454.860424821721,15242.64034791702,6454.036715797753,0.0003306360926997678,23249.912067175188,2370.8312285209718,19291.5476476565,1967.190390975155,0.82974712299634,0.82974712299634,35400.12364309587,35382.83765553947,1.000610714268145,0.8,4274.979259348998,4272.891774033241,1.000610714268145,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.507386730305,4632.441516551485,6.184691060868319,4.999853968736883,-3.7458395370663835,8.745693505803267,2.9296587414618895,3.5,0.837045354703397,0.6,0.0002321409575206655,0.9980322673397503,0.00023259864947997722,198.95074764049448,0.0,0.0,0.0,0.014523611921566183,7.858426746451037e-05,0.00015355669005615513,0.0006009844548871994,0.09256955144263239,0.09256955144263239,0.09256955144263239,0.09256954935429909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.7227310624,595.5971402621337,0.0,0.09256955144263239,0.09256955144605651,0.09256955144605651,0.3717048458997218,0.3717048458997218,0.5,10.0005324858001,-1.8702067791309673e-05,-1.8702067791309673e-05,6.821210263296962e-13,6.821210263296962e-13,-1.2669139778154204e-05,6.821210263296962e-13,27523.335886985853,20880.486160513436,0.7586466352135235,0.9860995764122421,0.6058774084578928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016684236401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332354468305,260.6332354468305,-12.51676455316948,244.86735269625777,276.399118197403,124025.1527524996,124024.33297502509,0.8197774745448079,0.0,nan,276.399118197403,3.2491181974030496,270.09276509717404,-3.0572349028259396,263.7864119969449,-9.3635880030551,257.48005889671623,-15.669941103283747,251.17370579648704,-21.976294203512936,244.86735269625777,-28.28264730374221,1.0,1.0,28837.30492052088,28837.30492052088,275.6285378561114,2.4785378561114157,275.6285378561114,275.6285378561114,77202.86152675997,77202.86432075124,-0.002793991268845275,0.0,8545.783548066482,8545.783548066482,0.8861254422329531,3933.331572468504,275.6285378561114,2.4785378561114157,1.0,0.002,0.1293473268629959,0.0049022197965651725,0.00019977742956751098,0.0018002225705004225,0.09988871478375548,0.09988871478375548,0.0,6.793350604272774e-14,0.9999999745103528,0.9999999745103528,0.0,0.0925695490864913,2.3595652051146712e-09,0.0,0.0,0.0,1600072.5215384476,266.59450792936315,0.0,1.0,1284569.8348441091,2597.8778528842604,,,,,,,,,,,,,,,,,,2.0,15242.64034791702,1553.576867150629,0.3717048458997218,6.175347969391544,2.9296587414618895
5311.0,-30.034362880731532,4.999853917614386,35.05467096258345,24.628739745263033,5.000882304607488,-26.53083836219749,-40.03045811606569,1.4973577860745695,-6.5554926123230075,-6.555492612328467,40.109353857182796,41032.20243829814,25750.006134928186,25750.006134928186,66782.20857322632,77212.41727250554,77202.86951375699,25750.006134928186,102952.87564868518,102952.87564868518,102952.87564868518,130476.21380615988,125962.81062745699,4513.403178702889,0.0,90994.64479173218,54814.42995752915,40200.23870467003,27523.3381574747,67723.57686214474,20880.48778264184,1553.57698409929,0.0,0.8783433559629539,2.723118657369017,0.0014947059257719628,1.0,1.0,-6.5555175538437425,333659.5076689996,1559253.6568186488,4.673188148336765,1559253.6568186488,4.673188148336765,0.7586466315667886,0.09256955843112878,3.913762691316702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913762691316702,1.2847363172168291,1.2850345726623458,3.0463548347377833,6454.860342249616,15242.639381117195,6454.0363077354505,0.0003306360791744614,23249.91369395444,2370.8313944062897,19291.546427930974,1967.1902665977655,0.8297470124780403,0.8297470124780403,35400.12315568837,35382.83765553947,1.000610697046978,0.8,4274.979200488839,4272.891774033241,1.000610697046978,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.507164455171,4632.441516551485,6.184691203310991,4.999853917614386,-3.745840100883328,8.745694018497714,2.9296584807881287,3.5,0.8370452802251797,0.6,0.0002321409575206655,0.9980313373737117,0.00023259886621550098,198.95074031624418,0.0,0.0,0.0,0.014523611921566183,7.858431157879833e-05,0.00015355664594186717,0.0006009842718910079,0.09256955843050244,0.09256955843050244,0.09256955843050244,0.09256955389024392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.7264416077,595.5971390864964,0.0,0.09256955843050244,0.09256955843112878,0.09256955843112878,0.37170486910478556,0.37170486910478556,0.5,10.000532349565814,-1.975453039904096e-05,-1.975453039904096e-05,5.4569682106375694e-12,5.4569682106375694e-12,-2.494151527798749e-05,5.4569682106375694e-12,27523.3381574747,20880.48778264184,0.7586466315667886,0.986099843916475,0.6058776623954988,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016150025808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633239858668,260.633239858668,-12.516760141331986,244.86736118394424,276.3991185333916,124025.12520674222,124024.29539016871,0.8298165734999334,0.0,nan,276.3991185333916,3.249118533391595,270.09276706350215,-3.057232936497826,263.78641559361296,-9.36358440638702,257.4800641237234,-15.669935876276554,251.1737126538338,-21.976287346166174,244.86736118394424,-28.282638816055737,1.0,1.0,28837.30492052088,28837.30492052088,275.6285379220892,2.478537922089231,275.6285379220892,275.6285379220892,77202.87019896238,77202.86951375699,0.0006852053920738399,0.0,8545.783548066482,8545.783548066482,0.8861254464910493,3933.3315047732854,275.6285379220892,2.478537922089231,1.0,0.002,0.1293473315228524,0.00490221967839292,0.00019977743654230417,0.001800222563461029,0.09988871827115209,0.09988871827115209,0.0,3.3328374782204406e-15,0.9999999496608285,0.9999999496608285,0.0,0.0925695537712539,4.659874877347783e-09,0.0,0.0,0.0,1600072.5209030688,266.59450738767697,0.0,1.0,1284569.8366927137,2597.877845404813,,,,,,,,,,,,,,,,,,2.0,15242.639381117195,1553.57698409929,0.37170486910478556,6.175347969391544,2.9296584807881287
5312.0,-30.03435400026982,4.9998538654140905,35.05467140935763,24.628748406562977,5.000882546103335,-26.530830345632175,-40.03044938491655,1.4973588914693863,-6.555493558081935,-6.5554935580502445,40.10935481580531,41032.18720924239,25750.006264652344,25750.006264652344,66782.19347389473,77212.42228573184,77202.87810009418,25750.006264652344,102952.88436474653,102952.88436474653,102952.88436474653,130476.22655015909,125962.82304029567,4513.4035098634195,0.0,90994.64138414286,54814.40630766781,40200.26119608339,27523.342185412566,67723.60338149595,20880.490645337057,1553.577194322579,0.0,0.8783433471853914,2.7231185613503666,0.0014947059257719628,1.0,1.0,-6.555515252718692,333659.49520710454,1559253.6982462737,4.673188447037706,1559253.6982462737,4.673188447037706,0.758646624551424,0.09256956608984558,3.9137612650984086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137612650984086,1.28473631204605,1.2850345674903663,3.0463537368733795,6454.858016006685,15242.638414690911,6454.037439257968,0.00033063664470629235,23249.92129581385,2370.8321695802183,19291.5498101275,1967.1906114858286,0.829746886652943,0.829746886652943,35400.11283553173,35382.83765553947,1.0006103324134032,0.8,4274.977954209135,4272.891774033241,1.0006103324134032,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.506943771473,4632.441516551485,6.184691562283536,4.9998538654140905,-3.7458409697416903,8.745694835155781,2.929658221980737,3.5,0.8370452062802106,0.6,0.0002321409575206655,0.9980304146499503,0.00023259908126355722,198.950733049026,0.0,0.0,0.0,0.014523611921566183,7.858438924485528e-05,0.0001535565682758102,0.0006009837489193051,0.09256956608817275,0.09256956608817275,0.09256956608817275,0.09256956222722351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.73163554363,595.5971374445276,0.0,0.09256956608817275,0.09256956608984558,0.09256956608984558,0.3717048921938953,0.3717048921938953,0.5,10.0005322337375,-1.9801388361884165e-05,-1.9801388361884165e-05,-3.171862772433087e-11,-3.171862772433087e-11,-2.169466847590229e-05,-3.171862772433087e-11,27523.342185412566,20880.490645337057,0.758646624551424,0.9860992348221914,0.6058772002739236,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701561559072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63324429762224,260.63324429762224,-12.516755702377736,244.86736966450846,276.39911893073565,124025.05197901603,124024.21706212255,0.8349168934726354,0.0,nan,276.39911893073565,3.2491189307356763,270.09276907749063,-3.0572309225093477,263.78641922424487,-9.36358077575511,257.4800693709996,-15.669930629000362,251.17371951775402,-21.976280482245954,244.86736966450846,-28.28263033549152,1.0,1.0,28837.30492052088,28837.30492052088,275.6285379811129,2.478537981112936,275.6285379811129,275.6285379811129,77202.8799029927,77202.87810009418,0.0018028985214186832,0.0,8545.783548066482,8545.783548066482,0.8861255366501404,3933.330071423901,275.6285379811129,2.478537981112936,1.0,0.002,0.1293473355741364,0.004902219489661541,0.00019977744241127558,0.0018002225576307892,0.09988872120563778,0.09988872120563778,0.0,4.20648758880926e-14,0.9999999562352275,0.9999999562352275,0.0,0.09256956203855958,4.051285997818528e-09,0.0,0.0,0.0,1600072.5197937267,266.59450644191804,0.0,1.0,1284569.8399202935,2597.8778323460374,,,,,,,,,,,,,,,,,,2.0,15242.638414690911,1553.577194322579,0.3717048921938953,6.175347969391544,2.929658221980737
5313.0,-30.03434501811182,4.999853810726833,35.05467185696394,24.62875182917344,5.000880687802105,-26.530822447520368,-40.030440653767414,1.4973581172152386,-6.555494583329619,-6.555494583314948,40.10935573336744,41032.180797390414,25750.006563136863,25750.006563136863,66782.18736052728,77212.43065170154,77202.8858753318,25750.006563136863,102952.89243846867,102952.89243846867,102952.89243846867,130476.23852021637,125962.83467904403,4513.403841172347,0.0,90994.64326701872,54814.39341272561,40200.277615881234,27523.34608174771,67723.62369762894,20880.49340872482,1553.5774001037692,0.0,0.8783433381329702,2.7231184572615934,0.0014947059257719628,1.0,1.0,-6.555515626400677,333659.48169781896,1559253.7379001093,4.67318875509211,1559253.7379001093,4.67318875509211,0.758646617555409,0.09256957372246921,3.913760635063798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913760635063798,1.2847363156678302,1.2850345711129871,3.046353237885512,6454.856958711271,15242.637447166804,6454.037699614014,0.0003306368827100284,23249.925519662094,2370.832600292872,19291.550588349146,1967.1906908423516,0.8297467693836088,0.8297467693836088,35400.10827658289,35382.83765553947,1.0006101713358364,0.8,4274.977403662704,4272.891774033241,1.0006101713358364,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.506722737871,4632.441516551485,6.184691962309113,4.999853810726833,-3.74584189962965,8.745695710356483,2.929657962763005,3.5,0.8370451322180015,0.6,0.0002321409575206655,0.9980294813603768,0.00023259929877446386,198.95072569858655,0.0,0.0,0.0,0.014523611921566183,7.858446691098285e-05,0.00015355649060968266,0.0006009833482067197,0.09256957372072125,0.09256957372072125,0.09256957372072125,0.09256956999621749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.736611212,595.5971358715248,0.0,0.09256957372072125,0.09256957372246921,0.09256957372246921,0.3717049152707626,0.3717049152707626,0.5,10.000532121998386,-1.967983746453683e-05,-1.967983746453683e-05,-1.4665602066088468e-11,-1.4665602066088468e-11,-2.104308572370428e-05,-1.4665602066088468e-11,27523.34608174771,20880.49340872482,0.758646617555409,0.9860988487369643,0.6058769238425584,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015085317149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332485771174,260.6332485771174,-12.516751422882578,244.86737813772186,276.39911901651254,124024.97864218679,124024.17371777486,0.80492441194655,0.0,nan,276.39911901651254,3.249119016512566,270.092770840755,-3.0572291592449687,263.7864226649965,-9.36357733500347,257.4800744892383,-15.669925510761686,251.1737263134802,-21.97627368651979,244.86737813772186,-28.28262186227812,1.0,1.0,28837.30492052088,28837.30492052088,275.6285378656814,2.478537865681403,275.6285378656814,275.6285378656814,77202.88327647449,77202.8858753318,-0.002598857317934744,0.0,8545.783548066482,8545.783548066482,0.8861255764780864,3933.329438239117,275.6285378656814,2.478537865681403,1.0,0.002,0.12934733950328509,0.004902219286894707,0.00019977744805897658,0.0018002225519814302,0.09988872402948828,0.09988872402948828,0.0,4.040691392592777e-14,0.9999999575545402,0.9999999575545402,0.0,0.09256956979331109,3.929158121397128e-09,0.0,0.0,0.0,1600072.5185911474,266.59450541667036,0.0,1.0,1284569.8434191418,2597.8778181897073,,,,,,,,,,,,,,,,,,2.0,15242.637447166804,1553.5774001037692,0.3717049152707626,6.175347969391544,2.929657962763005
5314.0,-30.034336033060903,4.999853762294804,35.05467229579713,24.628754692990356,5.000881055953044,-26.53081432415894,-40.030435694474704,1.4973593470536188,-6.555495134034743,-6.555495134043679,40.109356375444015,41032.19545886606,25750.005812079948,25750.005812079948,66782.20127094601,77212.43907968221,77202.89121144878,25750.005812079948,102952.89702352873,102952.89702352873,102952.89702352873,130476.24546135016,125962.84135344448,4513.4041079056715,0.0,90994.64808675741,54814.404465951455,40200.2706897844,27523.348437821438,67723.61912760584,20880.495091211433,1553.5775214801206,0.0,0.8783433327026574,2.723118401351036,0.0014947059257719628,1.0,1.0,-6.555527563464523,333659.47444139986,1559253.7656477136,4.673188939885965,1559253.7656477136,4.673188939885965,0.7586466137426189,0.09256958069384064,3.9137605730096876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137605730096876,1.2847363099149332,1.2850345653587547,3.046353203225673,6454.856885271231,15242.636481976027,6454.037286060061,0.0003306368668858654,23249.927119783522,2370.8327634598486,19291.549352208705,1967.1905647911067,0.829746659110746,0.829746659110746,35400.107827557535,35382.83765553947,1.0006101554707953,0.8,4274.977349437637,4272.891774033241,1.0006101554707953,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5065009903565,4632.441516551485,6.184692111314081,4.999853762294804,-3.745842469297071,8.745696231591875,2.929657702708039,3.5,0.8370450579165826,0.6,0.0002321409575206655,0.9980285477711602,0.0002325995163556118,198.95071834578016,0.0,0.0,0.0,0.014523611921566183,7.858451102537469e-05,0.0001535564464952908,0.0006009831660247408,0.09256958069338433,0.09256958069338433,0.09256958069338433,0.09256957475547303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.740574749,595.5971346141326,0.0,0.09256958069338433,0.09256958069384064,0.09256958069384064,0.3717049383531285,0.3717049383531285,0.5,10.000531943880528,-2.2031058676930115e-05,-2.2031058676930115e-05,8.924416761146858e-12,8.924416761146858e-12,-3.2429420855351054e-05,8.924416761146858e-12,27523.348437821438,20880.495091211433,0.7586466137426189,0.9860991206792125,0.6058771812172736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014548971094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332529288134,260.6332529288134,-12.516747071186558,244.86738662566106,276.39911923196536,124024.952962039,124024.13445742159,0.8185046174147712,0.0,nan,276.39911923196536,3.2491192319653805,270.09277271070476,-3.057227289295213,263.78642618944383,-9.363573810556147,257.480079668183,-15.669920331816968,251.17373314692227,-21.976266853077703,244.86738662566106,-28.282613374338922,1.0,1.0,28837.30492052088,28837.30492052088,275.62853793936785,2.478537939367868,275.62853793936785,275.62853793936785,77202.8921189503,77202.89121144878,0.0009075015259440988,0.0,8545.783548066482,8545.783548066482,0.8861255804008674,3933.329375874736,275.62853793936785,2.478537939367868,1.0,0.002,0.12934734556668975,0.004902219161321223,0.00019977745719785276,0.0018002225428294099,0.09988872859892638,0.09988872859892638,0.0,2.7262480467582506e-14,0.9999999344990615,0.9999999344990615,0.0,0.09256957463044622,6.063394407455116e-09,0.0,0.0,0.0,1600072.517945189,266.59450486596523,0.0,1.0,1284569.8452985252,2597.877810585737,,,,,,,,,,,,,,,,,,2.0,15242.636481976027,1553.5775214801206,0.3717049383531285,6.175347969391544,2.929657702708039
5315.0,-30.034327118238572,4.999853712681918,35.054672737357215,24.628757521882676,5.000881287152301,-26.53080627769939,-40.03042696332557,1.4973604466162291,-6.555496080954811,-6.555496080955454,40.10935733179194,41032.19426452152,25750.005954164077,25750.005954164077,66782.2002186856,77212.44747067365,77202.89979850977,25750.005954164077,102952.90575267385,102952.90575267385,102952.90575267385,130476.25822279553,125962.8538049251,4513.404417870436,0.0,90994.65271398847,54814.39950784863,40200.28134015537,27523.35247012168,67723.63381027705,20880.497956679064,1553.57773199637,0.0,0.8783433239274339,2.723118305214531,0.0014947059257719628,1.0,1.0,-6.555524795621579,333659.4619642085,1559253.8069772832,4.673189238507325,1559253.8069772832,4.673189238507325,0.7586466067077458,0.09256958827799598,3.913760474250162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913760474250162,1.2847363047714355,1.285034560214063,3.046353138550444,6454.856748232181,15242.63551714261,6454.036916313545,0.0003306368674880124,23249.928888768325,2370.832943846097,19291.548247011626,1967.1904520923686,0.8297465484434694,0.8297465484434694,35400.10711293072,35382.83765553947,1.0006101302214776,0.8,4274.977263138084,4272.891774033241,1.0006101302214776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.506280774145,4632.441516551485,6.184692472560948,4.999853712681918,-3.745843338129637,8.745697050811554,2.929657444448922,3.5,0.8370449841282633,0.6,0.0002321409575206655,0.9980276214799491,0.00023259973223629796,198.95071105044502,0.0,0.0,0.0,0.014523611921566183,7.858458869161369e-05,0.0001535563688290518,0.0006009828468925226,0.09256958827628091,0.09256958827628091,0.09256958827628091,0.09256958310614599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.745947143,595.5971329140203,0.0,0.09256958827628091,0.09256958827799598,0.09256958827799598,0.37170496117268204,0.37170496117268204,0.5,10.000531788753635,-2.302616849192418e-05,-2.302616849192418e-05,6.252776074688882e-13,6.252776074688882e-13,-2.8714666143514478e-05,6.252776074688882e-13,27523.35247012168,20880.497956679064,0.7586466067077458,0.9860988913526286,0.6058770322258592,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014012452332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63325732074844,260.63325732074844,-12.516742679251536,244.8673951122734,276.39911952922307,124024.92287667478,124024.09680354693,0.8260731278353816,0.0,nan,276.39911952922307,3.249119529223094,270.09277464583334,-3.0572253541666328,263.7864297624432,-9.363570237556758,257.48008487905383,-15.669915120946143,251.17373999566377,-21.97626000433621,244.8673951122734,-28.282604887726563,1.0,1.0,28837.30492052088,28837.30492052088,275.62853799728623,2.478537997286253,275.62853799728623,275.62853799728623,77202.9003727641,77202.89979850977,0.0005742543289670721,0.0,8545.783548066482,8545.783548066482,0.886125586643999,3933.329276621413,275.62853799728623,2.478537997286253,1.0,0.002,0.12934735093377847,0.004902218966751701,0.00019977746509861242,0.0018002225349331633,0.0998887325493062,0.0998887325493062,0.0,3.1775797271205164e-14,0.999999942020839,0.999999942020839,0.0,0.09256958291088892,5.367107065045965e-09,0.0,0.0,0.0,1600072.5168344844,266.59450391904517,0.0,1.0,1284569.8485300664,2597.8777975109356,,,,,,,,,,,,,,,,,,2.0,15242.63551714261,1553.57773199637,0.37170496117268204,6.175347969391544,2.929657444448922
