time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5316.0,-30.034318197664458,4.999853662241295,35.05467318094429,24.628760385699593,5.000881528939406,-26.53079822500381,-40.03041823217643,1.4973615562822566,-6.555497010917179,-6.555497010909239,40.10935827339629,41032.19311415799,25750.00605347145,25750.00605347145,66782.19916762944,77212.45586964137,77202.90823382398,25750.00605347145,102952.91428729543,102952.91428729543,102952.91428729543,130476.27068646663,125962.86595395581,4513.404732510805,0.0,90994.65735951044,54814.39460404069,40200.29195052195,27523.356399171196,67723.64834969315,20880.500749400195,1553.5779370859295,0.0,0.8783433153003016,2.7231182107996306,0.0014947059257719628,1.0,1.0,-6.555522608884985,333659.44971045875,1559253.847669536,4.673189532089132,1559253.847669536,4.673189532089132,0.7586465998757682,0.09256959580216971,3.9137603778785213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137603778785213,1.2847362995806768,1.2850345550220992,3.0463530758459365,6454.856615368854,15242.634551201782,6454.036543169588,0.00033063686697249286,23249.93064824134,2370.833123262413,19291.54713165937,1967.1903383580907,0.8297464376788845,0.8297464376788845,35400.10641558269,35382.83765553947,1.0006101055826575,0.8,4274.977178925147,4272.891774033241,1.0006101055826575,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.506060185346,4632.441516551485,6.184692824087098,4.999853662241295,-3.7458441945658265,8.745697856807121,2.929657185752859,3.5,0.8370449102151026,0.6,0.0002321409575206655,0.9980266945920437,0.0002325999482564503,198.9507037504036,0.0,0.0,0.0,0.014523611921566183,7.858466635792388e-05,0.0001535562911627416,0.0006009825281267158,0.09256959580070506,0.09256959580070506,0.09256959580070506,0.09256959120760147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.75116457214,595.5971312635793,0.0,0.09256959580070506,0.09256959580216971,0.09256959580216971,0.3717049838724721,0.3717049838724721,0.5,10.000531650982339,-2.3205036200124596e-05,-2.3205036200124596e-05,-7.958078640513122e-12,-7.958078640513122e-12,-2.5597975763957947e-05,-7.958078640513122e-12,27523.356399171196,20880.500749400195,0.7586465998757682,0.9860986641298103,0.6058768851655333,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517013480127126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63326174709175,260.63326174709175,-12.516738252908226,244.86740359888995,276.3991198952933,124024.89233575102,124024.05979081508,0.8325449359514777,0.0,nan,276.3991198952933,3.2491198952933473,270.0927766360126,-3.0572233639873616,263.786433376732,-9.363566623267957,257.48009011745177,-15.669909882548211,251.1737468581709,-21.97625314182909,244.86740359888995,-28.282596401110027,1.0,1.0,28837.30492052088,28837.30492052088,275.6285380544057,2.4785380544057034,275.6285380544057,275.6285380544057,77202.90878504101,77202.90823382398,0.000551217031897977,0.0,8545.783548066482,8545.783548066482,0.8861255927361792,3933.329179767914,275.6285380544057,2.4785380544057034,1.0,0.002,0.1293473557167085,0.004902218777759272,0.00019977747210409835,0.0018002225279468342,0.09988873605204918,0.09988873605204918,0.0,5.0932348616417045e-14,0.9999999483316343,0.9999999483316343,0.0,0.09256959101924998,4.7829197283330285e-09,0.0,0.0,0.0,1600072.515743672,266.5945029890828,0.0,1.0,1284569.8517037374,2597.8777846702715,,,,,,,,,,,,,,,,,,2.0,15242.634551201782,1553.5779370859295,0.3717049838724721,6.175347969391544,2.929657185752859
5317.0,-30.034309271440986,4.999853610953049,35.054673626510244,24.62876324951651,5.0008817698692205,-26.530790167309604,-40.03041327288372,1.497362665740552,-6.555497943891396,-6.555497943865288,40.10935921766644,41032.20722439469,25750.006155189294,25750.006155189294,66782.21337958399,77212.46426915357,77202.91668495735,25750.006155189294,102952.92284014664,102952.92284014664,102952.92284014664,130476.28317735533,125962.87812221452,4513.405055140811,0.0,90994.66200343128,54814.40495868292,40200.28560527595,27523.360337208695,67723.64594248464,20880.503548521185,1553.5781426527337,0.0,0.878343306646665,2.7231181160790574,0.0014947059257719628,1.0,1.0,-6.555520381336862,333659.4374170347,1559253.8884773199,4.673189826572888,1559253.8884773199,4.673189826572888,0.758646593028575,0.09256960332750479,3.913760281623152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913760281623152,1.2847362943908898,1.2850345498311073,3.0463530132296266,6454.856482692408,15242.633585673342,6454.036170095495,0.00033063686642350145,23249.932406614626,2370.8333025665875,19291.54601651594,1967.190224645107,0.8297463269625454,0.8297463269625454,35400.105719076004,35382.83765553947,1.0006100809735639,0.8,4274.977094813814,4272.891774033241,1.0006100809735639,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.505839313112,4632.441516551485,6.184693176613266,4.999853610953049,-3.745845053660725,8.745698664613773,2.929656926724408,3.5,0.8370448362069737,0.6,0.0002321409575206655,0.9980257671180579,0.00023260016441359595,198.95069644573954,0.0,0.0,0.0,0.014523611921566183,7.858471047241959e-05,0.0001535562470482459,0.0006009823406925371,0.09256960332593496,0.09256960332593496,0.09256960332593496,0.0925695993243081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.75630947785,595.5971296368507,0.0,0.09256960332593496,0.09256960332750479,0.09256960332750479,0.3717050065445616,0.3717050065445616,0.5,10.000531530928244,-2.2714950318913907e-05,-2.2714950318913907e-05,-2.609112925711088e-11,-2.609112925711088e-11,-2.2437471557168465e-05,-2.609112925711088e-11,27523.360337208695,20880.503548521185,0.758646593028575,0.9860989090324497,0.6058771150513947,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517012947458507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633266202023,260.633266202023,-12.516733797976997,244.8674120864777,276.39912031756796,124024.86122810231,124024.02330611327,0.8379219890204723,0.0,nan,276.39912031756796,3.2491203175679857,270.09277867134983,-3.0572213286501437,263.78643702513193,-9.363562974868046,257.48009537891437,-15.669904621085607,251.17375373269599,-21.976246267303992,244.8674120864777,-28.282587913522264,1.0,1.0,28837.30492052088,28837.30492052088,275.62853811037394,2.478538110373961,275.62853811037394,275.62853811037394,77202.91720298331,77202.91668495735,0.0005180259613553062,0.0,8545.783548066482,8545.783548066482,0.8861255988210093,3933.3290830312676,275.62853811037394,2.478538110373961,1.0,0.002,0.12934735990721544,0.004902218590621189,0.00019977747819334833,0.0018002225218435506,0.09988873909667416,0.09988873909667416,0.0,3.689886937663367e-14,0.9999999547311657,0.9999999547311657,0.0,0.09256959913698674,4.190518038669256e-09,0.0,0.0,0.0,1600072.5146493244,266.5945020561086,0.0,1.0,1284569.8548876836,2597.877771788046,,,,,,,,,,,,,,,,,,2.0,15242.633585673342,1553.5781426527337,0.3717050065445616,6.175347969391544,2.929656926724408
5318.0,-30.034300414401983,4.99985355881321,35.05467407395297,24.628771910816454,5.000882003430209,-26.530782172618895,-40.03040454173458,1.4973637616495874,-6.555498878974618,-6.555498878982819,40.10936016294825,41032.19189374373,25750.00625738208,25750.00625738208,66782.1981511258,77212.46926592004,77202.92513288172,25750.00625738208,102952.9313902638,102952.9313902638,102952.9313902638,130476.29566542333,125962.89027923672,4513.405386186619,0.0,90994.65857798612,54814.38120581942,40200.30819129633,27523.36427515953,67723.67246645586,20880.5063475864,1553.578348238786,0.0,0.8783432979777581,2.723118021144326,0.0014947059257719628,1.0,1.0,-6.5555182711187285,333659.4250958175,1559253.9293286004,4.6731901215762965,1559253.9293286004,4.6731901215762965,0.758646586181746,0.0925696108690935,3.913758853273179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913758853273179,1.284736289264483,1.2850345447035103,3.0463519136007458,6454.854152710761,15242.63262055543,6454.037304807755,0.0003306374329666971,23249.940016586588,2370.834078567767,19291.549408246818,1967.190570505404,0.8297462012583326,0.8297462012583326,35400.09538349318,35382.83765553947,1.000609715794994,0.8,4274.975846671218,4272.891774033241,1.000609715794994,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.505618151152,4632.441516551485,6.184693529683921,4.99985355881321,-3.745845914782952,8.745699473596162,2.929656667356189,3.5,0.8370447621017683,0.6,0.0002321409575206655,0.9980248468335712,0.0002326003788955536,198.95068919769224,0.0,0.0,0.0,0.014523611921566183,7.85847881388404e-05,0.00015355616938182509,0.0006009818173928338,0.09256961086766166,0.09256961086766166,0.09256961086766166,0.09256960743327111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.7613770295,595.5971280353278,0.0,0.09256961086766166,0.0925696108690935,0.0925696108690935,0.37170502926421617,0.37170502926421617,0.5,10.000531427933977,-2.1713011733481835e-05,-2.1713011733481835e-05,8.185452315956354e-12,8.185452315956354e-12,-1.9392135925500043e-05,8.185452315956354e-12,27523.36427515953,20880.5063475864,0.758646586181746,0.9860982979652149,0.60587665138903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701241445259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332706733848,260.6332706733848,-12.516729326615177,244.8674205628432,276.39912078392615,124024.7869827944,124023.9459703768,0.8410124176053717,0.0,nan,276.39912078392615,3.2491207839261733,270.09278073970967,-3.05721926029031,263.78644069549324,-9.363559304506737,257.48010065127676,-15.66989934872322,251.17376060705988,-21.9762393929401,244.8674205628432,-28.282579437156784,1.0,1.0,28837.30492052088,28837.30492052088,275.6285381638053,2.478538163805297,275.6285381638053,275.6285381638053,77202.92689615078,77202.92513288172,0.0017632690578466281,0.0,8545.783548066482,8545.783548066482,0.886125689114846,3933.3276475395446,275.6285381638053,2.478538163805297,1.0,0.002,0.1293473635269505,0.004902218405594854,0.0001997774834001733,0.0018002225166573252,0.09988874170008664,0.09988874170008664,0.0,5.749827697298926e-14,0.9999999608973933,0.9999999608973933,0.0,0.09256960724938042,3.6197130869398408e-09,0.0,0.0,0.0,1600072.5135525044,266.59450112102536,0.0,1.0,1284569.8580788285,2597.877758876691,,,,,,,,,,,,,,,,,,2.0,15242.63262055543,1553.578348238786,0.37170502926421617,6.175347969391544,2.929656667356189
5319.0,-30.034291455179236,4.9998535041825125,35.054674522125126,24.62876953594389,5.000880138066927,-26.5307742958544,-40.030395810585446,1.4973629787459468,-6.555499905990246,-6.5554999059991035,40.10936107888467,41032.19931190529,25750.006556349068,25750.006556349068,66782.20586825436,77212.48098563412,77202.93288059844,25750.006556349068,102952.9394369475,102952.9394369475,102952.9394369475,130476.30759870986,125962.90187815051,4513.405720559347,0.0,90994.6684922569,54814.3868185434,40200.31297079278,27523.368161762344,67723.68113255512,20880.509103946093,1553.5785535819878,0.0,0.8783432889220366,2.7231179168760615,0.0014947059257719628,1.0,1.0,-6.555518497591379,333659.4115632367,1559253.9689110096,4.673190429743033,1559253.9689110096,4.673190429743033,0.758646579198652,0.09256961843916013,3.913759549786758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913759549786758,1.2847362929267234,1.285034548366601,3.046352447062056,6454.8552830512635,15242.631654349063,6454.036064842123,0.00033063710643559493,23249.938412086343,2370.8339149542753,19291.545701906565,1967.1901925638792,0.8297460991069967,0.8297460991069967,35400.10042348622,35382.83765553947,1.0006098938688819,0.8,4274.976455309366,4272.891774033241,1.0006098938688819,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.50539669724,4632.441516551485,6.18469393044996,4.9998535041825125,-3.745846846250404,8.745700350432916,2.9296564076455924,3.5,0.8370446878987406,0.6,0.0002321409575206655,0.9980239159326892,0.00023260059585217597,198.95068186602478,0.0,0.0,0.0,0.014523611921566183,7.858486580533237e-05,0.00015355609171533314,0.0006009816203788164,0.09256961843752544,0.09256961843752544,0.09256961843752544,0.09256961516971215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.7662786181,595.5971264863338,0.0,0.09256961843752544,0.09256961843916013,0.09256961843916013,0.37170505208918114,0.37170505208918114,0.5,10.000531329930519,-2.071821319304945e-05,-2.071821319304945e-05,8.86757334228605e-12,8.86757334228605e-12,-1.859159226569318e-05,8.86757334228605e-12,27523.368161762344,20880.509103946093,0.758646579198652,0.9860982857317218,0.605876683395181,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517011885577877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332749766682,260.6332749766682,-12.516725023331787,244.8674290285958,276.39912092474043,124024.7549290148,124023.9455302714,0.8093987434060628,0.0,nan,276.39912092474043,3.2491209247404527,270.09278254551134,-3.0572174544886366,263.7864441662831,-9.363555833716873,257.4801057870537,-15.669894212946303,251.1737674078248,-21.976232592175165,244.8674290285958,-28.28257097140417,1.0,1.0,28837.30492052088,28837.30492052088,275.62853804340176,2.478538043401784,275.62853804340176,275.62853804340176,77202.92894170582,77202.93288059844,-0.003938892623409629,0.0,8545.783548066482,8545.783548066482,0.8861256450844028,3933.328347535692,275.62853804340176,2.478538043401784,1.0,0.002,0.12934736699662758,0.0049022182044430014,0.00019977748833749267,0.0018002225117196855,0.09988874416874634,0.09988874416874634,0.0,5.717822049167154e-14,0.9999999625183598,0.9999999625183598,0.0,0.09256961496949899,3.4696611351186532e-09,0.0,0.0,0.0,1600072.5123478512,266.59450009400973,0.0,1.0,1284569.8615837106,2597.877744695947,,,,,,,,,,,,,,,,,,2.0,15242.631654349063,1553.5785535819878,0.37170505208918114,6.175347969391544,2.9296564076455924
5320.0,-30.03428258782019,4.999853457478927,35.05467496243711,24.62877760352569,5.000882595232315,-26.530766069515515,-40.030390851292736,1.4973660769266643,-6.555500366471847,-6.555500366544862,40.109361748430835,41032.2050698154,25750.005604625574,25750.005604625574,66782.21067444097,77212.48605253364,77202.93887473621,25750.005604625574,102952.94447936179,102952.94447936179,102952.94447936179,130476.31503472902,125962.90903803523,4513.405996693795,0.0,90994.66800432821,54814.38702160606,40200.31220302461,27523.370555367226,67723.68275839183,20880.510819238672,1553.5786745536939,0.0,0.8783432838763638,2.723117870125466,0.0014947059257719628,1.0,1.0,-6.555528302330117,333659.4054956543,1559253.9978468784,4.673190601447579,1559253.9978468784,4.673190601447579,0.7586465755433012,0.09256962537200737,3.913758688443836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913758688443836,1.2847362784341572,1.2850345338706703,3.046351810983297,6454.8539352767,15242.630690485013,6454.0365262567,0.0003306374195372765,23249.94340427998,2370.834424016354,19291.547081105615,1967.1903332030424,0.8297459802656688,0.8297459802656689,35400.09419078312,35382.83765553947,1.000609673653961,0.8,4274.975702637519,4272.891774033241,1.000609673653961,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.505174528499,4632.441516551485,6.184694031884243,4.999853457478927,-3.7458473475104386,8.745700804989365,2.9296561470966878,3.5,0.8370446134561965,0.6,0.0002321409575206655,0.9980229945777451,0.00023260081058441176,198.9506746095333,0.0,0.0,0.0,0.014523611921566183,7.858490991993224e-05,0.00015355604760073326,0.000600981315460465,0.0925696253715385,0.0925696253715385,0.0925696253715385,0.09256962025677476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.77025605884,595.5971252257694,0.0,0.0925696253715385,0.09256962537200737,0.09256962537200737,0.37170507501742434,0.37170507501742434,0.5,10.000531176482072,-2.1995549218445376e-05,-2.1995549218445376e-05,7.298694981727749e-11,7.298694981727749e-11,-2.7935785283261794e-05,7.298694981727749e-11,27523.370555367226,20880.510819238672,0.7586465755433012,0.9860983330261347,0.6058767538705798,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517011350601574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332795270385,260.6332795270385,-12.516720472961481,244.86743750909298,276.3991215449838,124024.72817873658,124023.87230571585,0.8558730207525425,0.0,nan,276.3991215449838,3.2491215449838364,270.0927847378055,-3.057215262194461,263.78644793062796,-9.36355206937202,257.4801111234494,-15.669888876550601,251.17377431627116,-21.976225683728813,244.86743750909298,-28.282562490906997,1.0,1.0,28837.30492052088,28837.30492052088,275.6285382842707,2.478538284270712,275.6285382842707,275.6285382842707,77202.94397415951,77202.93887473621,0.005099423302453943,0.0,8545.783548066482,8545.783548066482,0.8861256995346125,3933.327481886055,275.6285382842707,2.478538284270712,1.0,0.002,0.12934737221775514,0.00490221809871647,0.00019977749621250714,0.0018002225038004382,0.09988874810625357,0.09988874810625357,0.0,1.2945373939476923e-14,0.9999999435977978,0.9999999435977978,0.0,0.09256962015087664,5.221130731699233e-09,0.0,0.0,0.0,1600072.5118077218,266.59449963352813,0.0,1.0,1284569.863155192,2597.8777383377487,,,,,,,,,,,,,,,,,,2.0,15242.630690485013,1553.5786745536939,0.37170507501742434,6.175347969391544,2.9296561470966878
5321.0,-30.034273691694704,4.999853400925949,35.054675414899556,24.62878106106075,5.0008806047165955,-26.530758262053723,-40.0303821201436,1.4973651750819463,-6.555501787482626,-6.555501787464326,40.10936297964736,41032.19800397665,25750.00678759894,25750.00678759894,66782.20479157558,77212.49436666988,77202.94988343057,25750.00678759894,102952.9566710295,102952.9566710295,102952.9566710295,130476.33278922828,125962.92640567225,4513.40638355604,0.0,90994.66969323593,54814.37333056753,40200.329291853785,27523.37611819878,67723.70541005256,20880.51475877703,1553.578968972583,0.0,0.8783432714838995,2.7231177258567443,0.0014947059257719628,1.0,1.0,-6.555514116057168,333659.38677156524,1559254.051055244,4.673191023163881,1559254.051055244,4.673191023163881,0.7586465653452517,0.09256963361385698,3.913758023210168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913758023210168,1.2847362826527762,1.2850345380902686,3.04635128318232,6454.852816929764,15242.629725079265,6454.036829517231,0.00033063767337288344,23249.94778767638,2370.834870998392,19291.547987571634,1967.190425636852,0.8297458628185438,0.8297458628185439,35400.089377132244,35382.83765553947,1.0006095035772402,0.8,4274.975121332835,4272.891774033241,1.0006095035772402,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5049543212,4632.441516551485,6.184694643121209,4.999853400925949,-3.745848576778965,8.745701977704915,2.929655888848077,3.5,0.8370445396708791,0.6,0.0002321409575206655,0.9980220702347717,0.0002326010260134401,198.95066732950173,0.0,0.0,0.0,0.014523611921566183,7.85849875865351e-05,0.0001535559699341304,0.0006009809093415222,0.09256963360996395,0.09256963360996395,0.09256963360996395,0.09256963158932936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.77650255297,595.5971232549016,0.0,0.09256963360996395,0.09256963361385698,0.09256963361385698,0.37170509780504873,0.37170509780504873,0.5,10.000531115746243,-1.9549575597466173e-05,-1.9549575597466173e-05,-1.830358087318018e-11,-1.830358087318018e-11,-1.2328592845278763e-05,-1.830358087318018e-11,27523.37611819878,20880.51475877703,0.7586465653452517,0.9860979163385053,0.6058764468886554,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701082111071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332838778516,260.6332838778516,-12.516716122148352,244.86744596618928,276.39912178951363,124024.64979205727,124023.8314535151,0.8183385421955138,0.0,nan,276.39912178951363,3.2491217895136515,270.092786624849,-3.0572133751509796,263.78645146018437,-9.36354853981561,257.4801162955192,-15.669883704480753,251.17378113085425,-21.976218869145725,244.86744596618928,-28.282554033810698,1.0,1.0,28837.30492052088,28837.30492052088,275.6285381515531,2.4785381515530958,275.6285381515531,275.6285381515531,77202.94702911936,77202.94988343057,-0.002854311213013716,0.0,8545.783548066482,8545.783548066482,0.8861257415876794,3933.326813326219,275.6285381515531,2.4785381515530958,1.0,0.002,0.12934737451340736,0.004902217830951616,0.00019977749917479823,0.0018002225008446164,0.09988874958739911,0.09988874958739911,0.0,1.941459146226343e-14,0.999999975199944,0.999999975199944,0.0,0.09256963131812487,2.2957320983377666e-09,0.0,0.0,0.0,1600072.510140925,266.59449821251735,0.0,1.0,1284569.8680046534,2597.87771871685,,,,,,,,,,,,,,,,,,2.0,15242.629725079265,1553.578968972583,0.37170509780504873,6.175347969391544,2.929655888848077
5322.0,-30.03426479099964,4.999853350939767,35.05467585775888,24.628789687436097,5.000880962813539,-26.530750215617946,-40.03037338899446,1.4973663874328071,-6.55550232670322,-6.555502326718049,40.10936360748012,41032.183162453664,25750.00599856776,25750.00599856776,66782.18916102142,77212.49938406699,77202.9550492341,25750.00599856776,102952.96104780186,102952.96104780186,102952.96104780186,130476.3394191671,125962.93275095106,4513.406668216029,0.0,90994.66643713585,54814.35021552624,40200.35135734401,27523.378371365237,67723.72972870924,20880.516368565346,1553.5790850418912,0.0,0.8783432661701123,2.7231176711121043,0.0014947059257719628,1.0,1.0,-6.55552686676117,333659.3796664673,1559254.0781868882,4.673191203992378,1559254.0781868882,4.673191203992378,0.7586465617276479,0.09256964055202906,3.9137566280470155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137566280470155,1.2847362769816817,1.2850345324178576,3.046350210676599,6454.8505444188395,15242.628760545387,6454.037925073964,0.0003306382251043594,23249.955243778826,2370.835631309247,19291.551262264024,1967.1907595625444,0.8297457375719471,0.8297457375719473,35400.07928168909,35382.83765553947,1.0006091468833667,0.8,4274.973902189916,4272.891774033241,1.0006091468833667,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.504731513964,4632.441516551485,6.184694784579807,4.999853350939767,-3.745849138813731,8.745702489753498,2.9296556275503933,3.5,0.8370444650143981,0.6,0.0002321409575206655,0.9980211454179292,0.0002326012415533086,198.95066004573118,0.0,0.0,0.0,0.014523611921566183,7.85850652532094e-05,0.0001535558922674561,0.0006009803911374297,0.09256964055150663,0.09256964055150663,0.09256964055150663,0.09256963608427628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.78018455347,595.5971220883649,0.0,0.09256964055150663,0.09256964055202906,0.09256964055202906,0.37170512085045015,0.37170512085045015,0.5,10.000530981740024,-2.0353109221105115e-05,-2.0353109221105115e-05,1.4836132322670892e-11,1.4836132322670892e-11,-2.4540043114029686e-05,1.4836132322670892e-11,27523.378371365237,20880.516368565346,0.7586465617276479,0.9860973314455733,0.6058760101787398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701028990217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332882793162,260.6332882793162,-12.516711720683759,244.8674544262803,276.3991221323518,124024.5801030605,124023.75223755978,0.8278655007695629,0.0,nan,276.3991221323518,3.249122132351829,270.0927885911379,-3.057211408862088,263.7864550499233,-9.363544950076687,257.4801215087091,-15.669878491290888,251.17378796749466,-21.976212032505316,244.8674544262803,-28.282545573719688,1.0,1.0,28837.30492052088,28837.30492052088,275.628538216785,2.4785382167850116,275.628538216785,275.628538216785,77202.9570312568,77202.9550492341,0.001982022702577524,0.0,8545.783548066482,8545.783548066482,0.8861258297835866,3933.3254111872507,275.628538216785,2.4785382167850116,1.0,0.002,0.12934737909804214,0.0049022177137270995,0.00019977750603442332,0.0018002224939877747,0.09988875301721166,0.09988875301721166,0.0,2.2197955279468218e-14,0.9999999504737281,0.9999999504737281,0.0,0.09256963596739987,4.584629184090822e-09,0.0,0.0,0.0,1600072.5095084382,266.59449767329676,0.0,1.0,1284569.8698448446,2597.8777112714397,,,,,,,,,,,,,,,,,,2.0,15242.628760545387,1553.5790850418912,0.37170512085045015,6.175347969391544,2.9296556275503933
5323.0,-30.03425579281429,4.999853299247913,35.054676302713844,24.62878724271434,5.000879398315036,-26.530742273700746,-40.03036846462635,1.4973658792020241,-6.555503307709785,-6.555503307698227,40.10936455366803,41032.2067594625,25750.006203650395,25750.006203650395,66782.21296311289,77212.51112101978,77202.96337038859,25750.006203650395,102952.96957403899,102952.96957403899,102952.96957403899,130476.35195252912,125962.94495543758,4513.406997091551,0.0,90994.6767484236,54814.37238686854,40200.33817950563,27523.382378490136,67723.72055799577,20880.519213986157,1553.5792951352832,0.0,0.8783432572486393,2.7231175715149836,0.0014947059257719628,1.0,1.0,-6.555525236828828,333659.3667401366,1559254.1190780785,4.673191507590644,1559254.1190780785,4.673191507590644,0.75864655465836,0.09256964817663012,3.9137574031483986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137574031483986,1.2847362793590666,1.2850345347957945,3.0463508083549304,6454.851810827504,15242.627796399587,6454.03659274494,0.0003306378635314555,23249.95327385992,2370.835430433422,19291.547279843413,1967.1903534686578,0.82974563658728,0.82974563658728,35400.08489034644,35382.83765553947,1.0006093450493763,0.8,4274.974579500936,4272.891774033241,1.0006093450493763,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.504510315524,4632.441516551485,6.184695162417148,4.999853299247913,-3.7458500345616415,8.745703333809555,2.9296553681394384,3.5,0.8370443908969823,0.6,0.0002321409575206655,0.998020210472407,0.00023260145945419578,198.9506526821813,0.0,0.0,0.0,0.014523611921566183,7.858510905724473e-05,0.00015355584846342077,0.0006009803387204466,0.09256964817496104,0.09256964817496104,0.09256964817496104,0.09256964427669179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.78532375343,595.5971204635858,0.0,0.09256964817496104,0.09256964817663012,0.09256964817663012,0.37170514380771535,0.37170514380771535,0.5,10.000530864792914,-2.0314418691214087e-05,-2.0314418691214087e-05,-1.1539214028744027e-11,-1.1539214028744027e-11,-2.1929130582520884e-05,-1.1539214028744027e-11,27523.382378490136,20880.519213986157,0.75864655465836,0.9860978164352827,0.605876440653083,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009758420807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332925563039,260.6332925563039,-12.516707443696077,244.867462888182,276.39912222442564,124024.55556733043,124023.75111444798,0.804452882425633,0.0,nan,276.39912222442564,3.249122224425662,270.0927903571772,-3.0572096428227837,263.78645848992846,-9.363541510071514,257.4801266226794,-15.669873377320584,251.17379475543075,-21.97620524456923,244.867462888182,-28.282537111817987,1.0,1.0,28837.30492052088,28837.30492052088,275.62853820951943,2.4785382095194564,275.62853820951943,275.62853820951943,77202.95955643713,77202.96337038859,-0.003813951465417631,0.0,8545.783548066482,8545.783548066482,0.8861257807851819,3933.3261901641404,275.62853820951943,2.4785382095194564,1.0,0.002,0.12934738319328415,0.004902217518361508,0.00019977751195681773,0.0018002224880869565,0.09988875597840886,0.09988875597840886,0.0,4.377401219279875e-14,0.9999999557604442,0.9999999557604442,0.0,0.09256964408139,4.095240115569244e-09,0.0,0.0,0.0,1600072.508357752,266.5944966922902,0.0,1.0,1284569.8731927122,2597.877697725987,,,,,,,,,,,,,,,,,,2.0,15242.627796399587,1553.5792951352832,0.37170514380771535,6.175347969391544,2.9296553681394384
5324.0,-30.034246959351872,4.9998532541414225,35.05467674126421,24.628795345220738,5.000881644169035,-26.530734098999808,-40.030359698552616,1.4973687838188248,-6.5555038371959995,-6.555503837194149,40.109365258781395,41032.19660899397,25750.005413018243,25750.005413018243,66782.2020220122,77212.51615721779,77202.96967089908,25750.005413018243,102952.97508391732,102952.97508391732,102952.97508391732,130476.36007057427,125962.9527965589,4513.407274015372,0.0,90994.67597007402,54814.356421857454,40200.35505357396,27523.384986656947,67723.74004023091,20880.52107945178,1553.579427977191,0.0,0.8783432516934059,2.723117517758665,0.0014947059257719628,1.0,1.0,-6.555533485979311,333659.3597633082,1559254.149550634,4.673191696635575,1559254.149550634,4.673191696635575,0.7586465505450889,0.092569655202832,3.913756487876604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913756487876604,1.2847362657719472,1.2850345212055208,3.046350128152553,6454.850369560288,15242.626834503533,6454.037119248648,0.0003306382008319753,23249.95851222284,2370.8359645977825,19291.54885359823,1967.1905139469882,0.8297455173288323,0.8297455173288323,35400.07826741167,35382.83765553947,1.0006091110467499,0.8,4274.973779704046,4272.891774033241,1.0006091110467499,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.504288607289,4632.441516551485,6.184695301858748,4.9998532541414225,-3.7458505873255867,8.745703841467009,2.929655108130629,3.5,0.8370443166087511,0.6,0.0002321409575206655,0.9980192926431449,0.00023260167336631895,198.95064545343084,0.0,0.0,0.0,0.014523611921566183,7.858518703469752e-05,0.00015355577048596798,0.0006009798929903479,0.09256965520239699,0.09256965520239699,0.09256965520239699,0.09256964977917966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.7895176085,595.5971191343936,0.0,0.09256965520239699,0.092569655202832,0.092569655202832,0.37170516676159426,0.37170516676159426,0.5,10.00053070212916,-2.1990262553117645e-05,-2.1990262553117645e-05,-1.8758328224066645e-12,-1.8758328224066645e-12,-2.9648785186964233e-05,-1.8758328224066645e-12,27523.384986656947,20880.52107945178,0.7586465505450889,0.9860973712075057,0.605876116478786,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009221118111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332970628681,260.6332970628681,-12.516702937131868,244.86747135775292,276.3991227679834,124024.52483330217,124023.67719969655,0.8476336056090726,0.0,nan,276.3991227679834,3.2491227679834083,270.0927924859369,-3.057207514063066,263.78646220389163,-9.363537796108346,257.4801319218448,-15.669868078155162,251.17380163979894,-21.97619836020104,244.86747135775292,-28.28252864224706,1.0,1.0,28837.30492052088,28837.30492052088,275.62853841728895,2.4785384172889735,275.62853841728895,275.62853841728895,77202.97405917165,77202.96967089908,0.004388272573123686,0.0,8545.783548066482,8545.783548066482,0.8861258386445259,3933.325270315987,275.62853841728895,2.4785384172889735,1.0,0.002,0.12934738873550203,0.004902217398845502,0.00019977752029942943,0.0018002224797352545,0.09988876014971472,0.09988876014971472,0.0,3.468406117868028e-14,0.9999999401294118,0.9999999401294118,0.0,0.0925696496606323,5.542199702189954e-09,0.0,0.0,0.0,1600072.5077366827,266.594496162804,0.0,1.0,1284569.8749996822,2597.8776904149945,,,,,,,,,,,,,,,,,,2.0,15242.626834503533,1553.579427977191,0.37170516676159426,6.175347969391544,2.929655108130629
5325.0,-30.034238021721787,4.999853199738206,35.0546771909198,24.628798802755796,5.000879655232891,-26.53072625402599,-40.030351002328075,1.4973678875443754,-6.555505225720879,-6.555505225704155,40.109366456315605,41032.18970305901,25750.006529567792,25750.006529567792,66782.1962326268,77212.52448739184,77202.98031715395,25750.006529567792,102952.98684672175,102952.98684672175,102952.98684672175,130476.37722979054,125962.96958096889,4513.407648821648,0.0,90994.677665631,54814.34288132689,40200.371982560115,27523.390383068792,67723.7623656289,20880.524900998593,1553.5797137322772,0.0,0.8783432396053392,2.7231173767880406,0.0014947059257719628,1.0,1.0,-6.555520744707906,333659.3414672681,1559254.2013030546,4.673192107993227,1559254.2013030546,4.673192107993227,0.7586465406472378,0.09256966336945302,3.913755824433448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913755824433448,1.28473626996451,1.2850345253990567,3.046349601807041,6454.849254297307,15242.62586960747,6454.037420636086,0.00033063845388959975,23249.962886686553,2370.8364106689396,19291.54975446545,1967.1906058098791,0.829745399959852,0.8297453999598521,35400.073466716465,35382.83765553947,1.0006089414277999,0.8,4274.973199963912,4272.891774033241,1.0006089414277999,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.504068519534,4632.441516551485,6.184695896964507,4.999853199738206,-3.745851791466292,8.745704991204498,2.9296548500222506,3.5,0.8370442428635002,0.6,0.0002321409575206655,0.9980183639913978,0.00023260188980116442,198.95063813943665,0.0,0.0,0.0,0.014523611921566183,7.858526439088654e-05,0.00015355569312977896,0.0006009794883615876,0.09256966336626436,0.09256966336626436,0.09256966336626436,0.09256966073969455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.7956882586,595.5971171865347,0.0,0.09256966336626436,0.09256966336945302,0.09256966336945302,0.37170518952834836,0.37170518952834836,0.5,10.00053062334139,-2.019508735884301e-05,-2.019508735884301e-05,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.551900373897297e-05,-1.6711965145077556e-11,27523.390383068792,20880.524900998593,0.7586465406472378,0.9860969606514364,0.6058758147772905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008693651448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333013817566,260.6333013817566,-12.516698618243367,244.86747981309313,276.39912295042,124024.4474794587,124023.63514555908,0.8123338996450088,0.0,nan,276.39912295042,3.2491229504200305,270.0927943229549,-3.05720567704509,263.7864656954898,-9.363534304510154,257.4801370680233,-15.669862931976695,251.17380844055853,-21.976191559441446,244.86747981309313,-28.28252018690685,1.0,1.0,28837.30492052088,28837.30492052088,275.6285382745693,2.4785382745693028,275.6285382745693,275.6285382745693,77202.97717443413,77202.98031715395,-0.0031427198264282197,0.0,8545.783548066482,8545.783548066482,0.8861258805844007,3933.324603555615,275.6285382745693,2.4785382745693028,1.0,0.002,0.1293473916292415,0.004902217134564624,0.00019977752419880472,0.0018002224758785013,0.09988876209940235,0.09988876209940235,0.0,7.730578330256144e-14,0.9999999687398917,0.9999999687398917,0.0,0.09256966047571533,2.8937377003441043e-09,0.0,0.0,0.0,1600072.506107992,266.5944947742791,0.0,1.0,1284569.8797382824,2597.8776712426375,,,,,,,,,,,,,,,,,,2.0,15242.62586960747,1553.5797137322772,0.37170518952834836,6.175347969391544,2.9296548500222506
5326.0,-30.03422908024765,4.99985315180843,35.0546776310356,24.628801631648116,5.0008800076847715,-26.53071817145418,-40.030346043035365,1.4973690988930075,-6.5555057669524786,-6.555505766956595,40.10936708036279,41032.20417423371,25750.00575179888,25750.00575179888,66782.20992603259,77212.53288327385,77202.98543787008,25750.00575179888,102952.99118966896,102952.99118966896,102952.99118966896,130476.38382089694,125962.97589680205,4513.40792409489,0.0,90994.68244983659,54814.35374080317,40200.365232259355,27523.392631227984,67723.75786348734,20880.526506837512,1553.5798296537723,0.0,0.8783432342950075,2.723117321839268,0.0014947059257719628,1.0,1.0,-6.5555334746764515,333659.3343356757,1559254.2282716373,4.6731922887041435,1559254.2282716373,4.6731922887041435,0.7586465370241643,0.09256967027807189,3.913755758285107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913755758285107,1.284736264298104,1.2850345197313353,3.046349563755272,6454.849173670175,15242.62490709268,6454.03701329964,0.0003306384400159806,23249.964502053597,2370.836575390536,19291.548536909555,1967.1904816537306,0.8297452899425112,0.8297452899425112,35400.07298806501,35382.83765553947,1.0006089245160086,0.8,4274.973142161146,4272.891774033241,1.0006089245160086,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.503845976274,4632.441516551485,6.184696040736075,4.99985315180843,-3.7458523543459328,8.745705506154362,2.9296545890341825,3.5,0.8370441682954807,0.6,0.0002321409575206655,0.998017434941169,0.00023260210632928443,198.95063082229723,0.0,0.0,0.0,0.014523611921566183,7.858530850569258e-05,0.0001535556490149729,0.000600979305549557,0.09256967027763059,0.09256967027763059,0.09256967027763059,0.09256966521925675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.79943738825,595.5971159979814,0.0,0.09256967027763059,0.09256967027807189,0.09256967027807189,0.3717052124801562,0.3717052124801562,0.5,10.000530471612938,-2.1502338199752558e-05,-2.1502338199752558e-05,4.092726157978177e-12,4.092726157978177e-12,-2.7707719880254444e-05,4.092726157978177e-12,27523.392631227984,20880.526506837512,0.7586465370241643,0.9860972284002218,0.6058760687341578,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008159964728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633305760295,260.633305760295,-12.516694239704975,244.86748827873933,276.3991232418505,124024.42058793157,124023.59703456021,0.8235533713976853,0.0,nan,276.3991232418505,3.249123241850498,270.0927962492285,-3.057203750771464,263.7864692566067,-9.363530743393255,257.4801422639835,-15.669857736016468,251.1738152713615,-21.976184728638486,244.86748827873933,-28.282511721260647,1.0,1.0,28837.30492052088,28837.30492052088,275.62853833252655,2.4785383325265684,275.62853833252655,275.62853833252655,77202.98589178058,77202.98543787008,0.0004539104993455112,0.0,8545.783548066482,8545.783548066482,0.8861258847659994,3933.324537076532,275.62853833252655,2.4785383325265684,1.0,0.002,0.12934739680762594,0.004902217014335424,0.0001997775319746526,0.0018002224680532134,0.09988876598732631,0.09988876598732631,0.0,2.786573055635344e-14,0.9999999440597344,0.9999999440597344,0.0,0.09256966509969995,5.1783719457411626e-09,0.0,0.0,0.0,1600072.5054731453,266.5944942330475,0.0,1.0,1284569.881585335,2597.877663769468,,,,,,,,,,,,,,,,,,2.0,15242.62490709268,1553.5798296537723,0.3717052124801562,6.175347969391544,2.9296545890341825
5327.0,-30.03422020802597,4.999853102661152,35.05467807363319,24.628804495465033,5.000880219880573,-26.53071016523543,-40.03033731188623,1.497370177092806,-6.555506718169568,-6.555506718180103,40.10936803220411,41032.202784674395,25750.005898290743,25750.005898290743,66782.20868296514,77212.54124243514,77202.9939446583,25750.005898290743,102952.99984294904,102952.99984294904,102952.99984294904,130476.3964865835,125962.98824185853,4513.408244724963,0.0,90994.6870372693,54814.34857951951,40200.37606416643,27523.396643634464,67723.77270780089,20880.529357795658,1553.5800393091106,0.0,0.8783432255135579,2.723117225266586,0.0014947059257719628,1.0,1.0,-6.555531055465451,333659.3218018744,1559254.2694072807,4.673192587537416,1559254.2694072807,4.673192587537416,0.7586465300104902,0.0925696778573211,3.9137556546257817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137556546257817,1.2847362592545368,1.2850345146865974,3.0463494950292156,6454.849028047909,15242.623944952822,6454.036650736721,0.00033063844292959796,23249.966289980322,2370.8367577083227,19291.547453184725,1967.1903711445525,0.829745179523056,0.829745179523056,35400.07223798291,35382.83765553947,1.0006088980139853,0.8,4274.973051579954,4272.891774033241,1.0006088980139853,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.503625020851,4632.441516551485,6.1846964041401025,4.999853102661152,-3.745853226799222,8.745706329460374,2.929654329908264,3.5,0.837044094259504,0.6,0.0002321409575206655,0.9980165130874438,0.00023260232118055732,198.9506235618302,0.0,0.0,0.0,0.014523611921566183,7.85853861726601e-05,0.0001535555713480054,0.0006009789856625488,0.09256967785565097,0.09256967785565097,0.09256967785565097,0.0925696735031371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8046697111,595.5971143431985,0.0,0.09256967785565097,0.0925696778573211,0.0925696778573211,0.3717052352867993,0.3717052352867993,0.5,10.00053034102022,-2.172615364770536e-05,-2.172615364770536e-05,1.0516032489249483e-11,1.0516032489249483e-11,-2.433728536743729e-05,1.0516032489249483e-11,27523.396643634464,20880.529357795658,0.7586465300104902,0.986096993903482,0.6058759154146772,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700762604851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333101685917,260.6333101685917,-12.516689831408257,244.86749673958093,276.3991235976023,124024.38944521462,124023.56029465878,0.8291505558289005,0.0,nan,276.3991235976023,3.2491235976023063,270.0927982259982,-3.0572017740017827,263.7864728543944,-9.363527145605588,257.48014748278933,-15.669852517210643,251.1738221111852,-21.97617788881479,244.86749673958093,-28.28250326041905,1.0,1.0,28837.30492052088,28837.30492052088,275.6285383767399,2.478538376739948,275.6285383767399,275.6285383767399,77202.99424540857,77202.9939446583,0.0003007502673426643,0.0,8545.783548066482,8545.783548066482,0.8861258913188729,3933.324432898911,275.6285383767399,2.478538376739948,1.0,0.002,0.12934740135423567,0.004902216822437287,0.00019977753860641535,0.001800222461426313,0.09988876930320767,0.09988876930320767,0.0,3.272816045951643e-14,0.9999999508842896,0.9999999508842896,0.0,0.09256967331069561,4.546625488321164e-09,0.0,0.0,0.0,1600072.5043574001,266.5944932818304,0.0,1.0,1284569.8848315405,2597.8776506353465,,,,,,,,,,,,,,,,,,2.0,15242.623944952822,1553.5800393091106,0.3717052352867993,6.175347969391544,2.929654329908264
5328.0,-30.034211329132248,4.999853052684946,35.054678518016026,24.628807324357354,5.000880445611297,-26.530702151657984,-40.03032858073709,1.4973712681399773,-6.555507650621564,-6.555507650565416,40.109368968908306,41032.20145027355,25750.00599773988,25750.00599773988,66782.20744801343,77212.5496099867,77203.00230152138,25750.00599773988,102953.00829926126,102953.00829926126,102953.00829926126,130476.40884997451,125963.00028008803,4513.408569886482,0.0,90994.69164696695,54814.34348726543,40200.3868441128,27523.40055071325,67723.78739482605,20880.532134599354,1553.5802434013606,0.0,0.8783432168915923,2.7231171305989426,0.0014947059257719628,1.0,1.0,-6.555529314705495,333659.30951532297,1559254.3098875117,4.673192880943442,1559254.3098875117,4.673192880943442,0.7586465232058053,0.09256968539652195,3.9137555541383615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137555541383615,1.2847362541508731,1.2850345095817488,3.0463494289145743,6454.848887958918,15242.622981723654,6454.036283853661,0.00033063844437584874,23249.968064753095,2370.83693868478,19291.546356546707,1967.190259318596,0.8297450690176497,0.8297450690176497,35400.0715108528,35382.83765553947,1.000608872322906,0.8,4274.972963770482,4272.891774033241,1.000608872322906,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.503403684128,4632.441516551485,6.184696756811744,4.999853052684946,-3.7458540854389253,8.745707138123871,2.9296540703351828,3.5,0.8370440200957665,0.6,0.0002321409575206655,0.9980155905413779,0.00023260253619358754,198.95061629590376,0.0,0.0,0.0,0.014523611921566183,7.858546383969936e-05,0.00015355549368096613,0.0006009786662623393,0.09256968539500841,0.09256968539500841,0.09256968539500841,0.0925696815371093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8097571815,595.5971127347768,0.0,0.09256968539500841,0.09256968539652195,0.09256968539652195,0.3717052580606097,0.3717052580606097,0.5,10.000530225290934,-2.1377405516886938e-05,-2.1377405516886938e-05,-5.616129783447832e-11,-5.616129783447832e-11,-2.1664140092525486e-05,-5.616129783447832e-11,27523.40055071325,20880.532134599354,0.7586465232058053,0.9860967618168892,0.6058757643168716,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517007096267556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63331460307296,260.63331460307296,-12.516685396927016,244.86750519776666,276.39912400837886,124024.35809123602,124023.52401564192,0.834075594123532,0.0,nan,276.39912400837886,3.2491240083788853,270.0928002462568,-3.057199753743191,263.7864764841348,-9.363523515865154,257.48015272201144,-15.669847277988538,251.17382895988922,-21.976171040110756,244.86750519776666,-28.282494802233316,1.0,1.0,28837.30492052088,28837.30492052088,275.62853842224774,2.478538422247766,275.62853842224774,275.62853842224774,77203.00251789685,77203.00230152138,0.00021637546888086945,0.0,8545.783548066482,8545.783548066482,0.8861258976712328,3933.3243319090534,275.62853842224774,2.478538422247766,1.0,0.002,0.1293474053998015,0.00490221663606939,0.00019977754447201727,0.0018002224555708577,0.09988877223600863,0.09988877223600863,0.0,4.287499175137377e-14,0.9999999562970973,0.9999999562970973,0.0,0.092569681350958,4.04556395766198e-09,0.0,0.0,0.0,1600072.5032636677,266.5944923493784,0.0,1.0,1284569.888013707,2597.877637760309,,,,,,,,,,,,,,,,,,2.0,15242.622981723654,1553.5802434013606,0.3717052580606097,6.175347969391544,2.9296540703351828
