time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5329.0,-30.03420244371882,4.999853001867461,35.05467896417432,24.628815985657297,5.000880673040286,-26.530694132042818,-40.03032365636898,1.4973723613676633,-6.555508585539201,-6.5555085855400295,40.109369908900945,41032.20145888735,25750.00609869636,25750.00609869636,66782.20755758371,77212.55460866679,77203.0106860715,25750.00609869636,102953.01678476787,102953.01678476787,102953.01678476787,130476.42125417556,125963.01235156065,4513.408902614904,0.0,90994.68821064792,54814.3350608817,40200.39238862913,27523.40446940769,67723.79685803682,20880.53491971751,1553.5804480851698,0.0,0.8783432082438623,2.7231170356810663,0.0014947059257719628,1.0,1.0,-6.555527550244165,333659.2971962921,1559254.3505084978,4.673193175226245,1559254.3505084978,4.673193175226245,0.7586465163830389,0.09256969295180224,3.913754126006495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913754126006495,1.2847362490370096,1.285034504466698,3.0463483294256695,6454.846558273864,15242.622018923892,6454.037419467594,0.00033063901092463227,23249.975670673215,2370.837714272786,19291.54975097275,1967.1906054537228,0.8297449435745647,0.8297449435745647,35400.06117684572,35382.83765553947,1.0006085072000983,0.8,4274.971715818176,4272.891774033241,1.0006085072000983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.503182064325,4632.441516551485,6.184697110265959,4.999853001867461,-3.7458549464230186,8.74570794829048,2.929653810430129,3.5,0.8370439458371797,0.6,0.0002321409575206655,0.998014667318825,0.000232602751364681,198.95060902464255,0.0,0.0,0.0,0.014523611921566183,7.858550764393984e-05,0.00015355544987672565,0.0006009782755258186,0.09256969295035233,0.09256969295035233,0.09256969295035233,0.09256968959510661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.81478762696,595.5971111450581,0.0,0.09256969295035233,0.09256969295180224,0.09256969295180224,0.3717052808665056,0.3717052808665056,0.5,10.000530124688254,-2.05575311724715e-05,-2.05575311724715e-05,8.526512829121202e-13,8.526512829121202e-13,-1.896470411111295e-05,8.526512829121202e-13,27523.40446940769,20880.53491971751,0.7586465163830389,0.9860966256450908,0.6058756797835684,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517006566088237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63331905972524,260.63331905972524,-12.516680940274739,244.8675136549213,276.39912446452854,124024.2842706833,124023.44602499895,0.8382456843821646,0.0,nan,276.39912446452854,3.2491244645285633,270.0928023026077,-3.0571976973922688,263.7864801406866,-9.363519859313385,257.4801579787643,-15.669842021235695,251.17383581684288,-21.976164183157096,244.8675136549213,-28.282486345078667,1.0,1.0,28837.30492052088,28837.30492052088,275.6285384684061,2.4785384684061,275.6285384684061,275.6285384684061,77203.0122394283,77203.0106860715,0.0015533567930106074,0.0,8545.783548066482,8545.783548066482,0.886125987951263,3933.3228966365273,275.6285384684061,2.4785384684061,1.0,0.002,0.1293474089394324,0.004902216451421186,0.0001997775495551886,0.0018002224505123524,0.0998887747775943,0.0998887747775943,0.0,6.754102485628799e-14,0.9999999617628897,0.9999999617628897,0.0,0.09256968941220468,3.5395975557488466e-09,0.0,0.0,0.0,1600072.5021670407,266.5944914144608,0.0,1.0,1284569.8912042852,2597.8776248512445,,,,,,,,,,,,,,,,,,2.0,15242.622018923892,1553.5804480851698,0.3717052808665056,6.175347969391544,2.929653810430129
5330.0,-30.03419353144245,4.999852948557372,35.05467941101618,24.628813575860136,5.000878800329568,-26.53068629826494,-40.03031492521984,1.4973715671576628,-6.55550961304084,-6.555509613047502,40.10937082094462,41032.20870132499,25750.006397874135,25750.006397874135,66782.21509919912,77212.56628957465,77203.0183885255,25750.006397874135,102953.02478639963,102953.02478639963,102953.02478639963,130476.43313040676,125963.02389245662,4513.409237950134,0.0,90994.6980961705,54814.340507942754,40200.39732025305,27523.408344007123,67723.80566426017,20880.537667301738,1553.5806528874493,0.0,0.8783431992001345,2.7231169313635184,0.0014947059257719628,1.0,1.0,-6.555528025282058,333659.283657315,1559254.3899247653,4.673193482984872,1559254.3899247653,4.673193482984872,0.7586465094119862,0.09256970053314421,3.913754820954234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913754820954234,1.2847362527521382,1.285034508182689,3.046348861542796,6454.847685766202,15242.621056550703,6454.036183303924,0.0003306386852665209,23249.974068121257,2370.8375508579647,19291.546055996816,1967.1902286710363,0.8297448418425567,0.8297448418425567,35400.066205509494,35382.83765553947,1.0006086848736562,0.8,4274.972323088184,4272.891774033241,1.0006086848736562,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.502960157089,4632.441516551485,6.184697511756444,4.999852948557372,-3.745855878229824,8.745708826787196,2.9296535501879957,3.5,0.8370438714822844,0.6,0.0002321409575206655,0.998013741306051,0.00023260296718647795,198.95060173139888,0.0,0.0,0.0,0.014523611921566183,7.85855853110894e-05,0.00015355537220957608,0.0006009780782686502,0.09256970053124289,0.09256970053124289,0.09256970053124289,0.09256969729889458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.81966551935,595.5971096035815,0.0,0.09256970053124289,0.09256970053314421,0.09256970053314421,0.3717053037576181,0.3717053037576181,0.5,10.000530027695353,-1.975777723828287e-05,-1.975777723828287e-05,6.650680006714538e-12,6.650680006714538e-12,-1.8412234567222185e-05,6.650680006714538e-12,27523.408344007123,20880.537667301738,0.7586465094119862,0.986096608779947,0.6058757079414822,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517006035519653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333233460375,260.6333233460375,-12.516676653962463,244.8675220967799,276.39912459529467,124024.25209478564,124023.44588809846,0.80620668718951,0.0,nan,276.39912459529467,3.2491245952946883,270.0928040955922,-3.057195904407763,263.7864835958893,-9.363516404110669,257.480163096186,-15.669836903813973,251.17384259648307,-21.976157403516908,244.8675220967799,-28.28247790322007,1.0,1.0,28837.30492052088,28837.30492052088,275.62853834221494,2.4785383422149607,275.62853834221494,275.62853834221494,77203.01416120125,77203.0183885255,-0.0042273242434021086,0.0,8545.783548066482,8545.783548066482,0.8861259440198143,3933.323595059005,275.62853834221494,2.4785383422149607,1.0,0.002,0.1293474123754626,0.004902216250227878,0.00019977755444034077,0.001800222445592068,0.09988877722017038,0.09988877722017038,0.0,3.2408537659067704e-14,0.9999999628815364,0.9999999628815364,0.0,0.09256969709709915,3.4360450630420165e-09,0.0,0.0,0.0,1600072.5009618173,266.59449038695914,0.0,1.0,1284569.8947108272,2597.8776106637974,,,,,,,,,,,,,,,,,,2.0,15242.621056550703,1553.5806528874493,0.3717053037576181,6.175347969391544,2.9296535501879957
5331.0,-30.034184710134962,4.999852903180166,35.05467984996005,24.628827475849562,5.00088125016971,-26.53067811410429,-40.030306194070704,1.497374654138223,-6.555510073701782,-6.55551007366775,40.10937148673909,41032.18511235521,25750.005445458763,25750.005445458763,66782.19055781397,77212.56795561728,77203.02434183708,25750.005445458763,102953.02978729585,102953.02978729585,102953.02978729585,130476.44051207427,125963.03099783298,4513.409514241301,0.0,90994.68953686996,54814.30669360476,40200.42538140578,27523.410724778434,67723.83610618422,20880.539373267038,1553.580773267983,0.0,0.8783431941678362,2.7231168845947105,0.0014947059257719628,1.0,1.0,-6.55553803328354,333659.2775873701,1559254.4186977,4.6731936542343036,1559254.4186977,4.6731936542343036,0.7586465057715018,0.09256970747119066,3.9137526289785973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137526289785973,1.2847362383119643,1.285034493739163,3.04634718961531,6454.844143152485,15242.62009501185,6454.038151714925,0.0003306395648906323,23249.984902754968,2370.83865568313,19291.551939709025,1967.1908286427094,0.8297447082394924,0.8297447082394924,35400.05034430397,35382.83765553947,1.0006081244630123,0.8,4274.970407661974,4272.891774033241,1.0006081244630123,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5027375364525,4632.441516551485,6.1846976136960725,4.999852903180166,-3.745856379511444,8.74570928269161,2.9296532891092313,3.5,0.8370437968883518,0.6,0.0002321409575206655,0.9980128247461275,0.0002326031808055343,198.9505945125989,0.0,0.0,0.0,0.014523611921566183,7.858566297830986e-05,0.00015355529454235564,0.0006009774377087273,0.09256970747071826,0.09256970747071826,0.09256970747071826,0.09256970235151692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8236254644,595.5971083485233,0.0,0.09256970747071826,0.09256970747119066,0.09256970747119066,0.3717053267304194,0.3717053267304194,0.5,10.000529874112969,-2.12319856132126e-05,-2.12319856132126e-05,-3.4049207897624e-11,-3.4049207897624e-11,-2.795961580659423e-05,-3.4049207897624e-11,27523.410724778434,20880.539373267038,0.7586465057715018,0.986095803154242,0.6058750872886297,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005503347056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333278776701,260.6333278776701,-12.516672122329851,244.86753054970706,276.39912520563274,124024.18314883302,124023.3308001898,0.8523486432298445,0.0,nan,276.39912520563274,3.2491252056327653,270.09280627444775,-3.0571937255522244,263.78648734326305,-9.36351265673693,257.48016841207766,-15.669831587922317,251.17384948089256,-21.97615051910742,244.86753054970706,-28.282469450292922,1.0,1.0,28837.30492052088,28837.30492052088,275.628538578232,2.478538578232019,275.628538578232,275.628538578232,77203.03061930592,77203.02434183708,0.006277468841290101,0.0,8545.783548066482,8545.783548066482,0.8861260825865822,3933.32139212349,275.628538578232,2.478538578232019,1.0,0.002,0.12934741760103818,0.0049022161445164665,0.0001997775623221513,0.0018002224376904028,0.09988878116107565,0.09988878116107565,0.0,1.2554193795644153e-14,0.9999999435497658,0.9999999435497658,0.0,0.092569702245609,5.225581662296846e-09,0.0,0.0,0.0,1600072.5004214784,266.5944899262982,0.0,1.0,1284569.8962829185,2597.8776043031235,,,,,,,,,,,,,,,,,,2.0,15242.62009501185,1553.580773267983,0.3717053267304194,6.175347969391544,2.9296532891092313
5332.0,-30.03417570248936,4.999852850000372,35.05468030226842,24.62882538037377,5.000878198722525,-26.530670312367572,-40.030301234777994,1.497372808599592,-6.555511382681459,-6.555511382633452,40.10937275023894,41032.20486749857,25750.006382683965,25750.006382683965,66782.21125018253,77212.57964397375,77203.0361546155,25750.006382683965,102953.04253729947,102953.04253729947,102953.04253729947,130476.45886910988,125963.048962308,4513.409906801869,0.0,90994.69788019477,54814.323103715105,40200.416418310735,27523.416331810415,67723.83275012115,20880.543351684995,1553.5810670949595,0.0,0.8783431822600412,2.723116751699995,0.0014947059257719628,1.0,1.0,-6.555521424403878,333659.2603394704,1559254.4733013413,4.673194059457335,1559254.4733013413,4.673194059457335,0.758646495767756,0.09256971571201086,3.9137530261949034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137530261949034,1.2847362469449628,1.2850345023741656,3.046347478326083,6454.844754895968,15242.619131947662,6454.037269078282,0.00033063937231139225,23249.98467485395,2370.8386324436938,19291.549301449035,1967.1905596150607,0.8297446028991939,0.8297446028991939,35400.05321857395,35382.83765553947,1.000608226017173,0.8,4274.970754763715,4272.891774033241,1.000608226017173,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5025168806205,4632.441516551485,6.184698166575479,4.999852850000372,-3.7458575235129667,8.745710373513338,2.9296530303347033,3.5,0.8370437229527724,0.6,0.0002321409575206655,0.9980118888260656,0.00023260339893718763,198.9505871413122,0.0,0.0,0.0,0.014523611921566183,7.858570709332239e-05,0.0001535552504273431,0.0006009773260481303,0.09256971570940578,0.09256971570940578,0.09256971570940578,0.09256971408651526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8299694006,595.5971063475511,0.0,0.09256971570940578,0.09256971571201086,0.09256971571201086,0.37170534954075096,0.37170534954075096,0.5,10.000529825546952,-1.8521715844599385e-05,-1.8521715844599385e-05,-4.803268893738277e-11,-4.803268893738277e-11,-1.004177045160759e-05,-4.803268893738277e-11,27523.416331810415,20880.543351684995,0.758646495767756,0.9860961575607675,0.6058754090143424,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004976606458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333321268424,260.6333321268424,-12.516667873157587,244.8675389938643,276.39912525982004,124024.12648342016,124023.32726242402,0.7992209961592933,0.0,nan,276.39912525982004,3.2491252598200617,270.092808006629,-3.0571919933709637,263.78649075343816,-9.363509246561819,257.4801735002473,-15.669826499752673,251.17385624705588,-21.976143752944097,244.8675389938643,-28.28246100613569,1.0,1.0,28837.30492052088,28837.30492052088,275.6285386515595,2.478538651559518,275.6285386515595,275.6285386515595,77203.02870793421,77203.0361546155,-0.007446681294823065,0.0,8545.783548066482,8545.783548066482,0.8861260574763681,3933.3217913258777,275.6285386515595,2.478538651559518,1.0,0.002,0.12934741946819753,0.004902215899206722,0.00019977756466862444,0.0018002224354614544,0.09988878233431221,0.09988878233431221,0.0,1.3007867352698987e-13,0.9999999798304393,0.9999999798304393,0.0,0.09256971384492037,1.8670904989509614e-09,0.0,0.0,0.0,1600072.4988860898,266.5944886173185,0.0,1.0,1284569.9007500545,2597.8775862291072,,,,,,,,,,,,,,,,,,2.0,15242.619131947662,1553.5810670949595,0.37170534954075096,6.175347969391544,2.9296530303347033
5333.0,-30.034166854739432,4.9998528075152935,35.05468073990395,24.628833622578554,5.000880049579871,-26.53066216430701,-40.03029250362886,1.4973753591481465,-6.555511691765275,-6.555511691795952,40.109373231496015,41032.19375140096,25750.005098303798,25750.005098303798,66782.19884970476,77212.58466078344,77203.0399375503,25750.005098303798,102953.0450358541,102953.0450358541,102953.0450358541,130476.46282989478,125963.05266712896,4513.4101627658265,0.0,90994.69657296836,54814.305663588544,40200.43434375535,27523.417794040684,67723.85213779603,20880.544405334054,1553.5811401923438,0.0,0.8783431787520464,2.7231167203201347,0.0014947059257719628,1.0,1.0,-6.5555405734882015,333659.25626679807,1559254.4941002906,4.673194178834623,1559254.4941002906,4.673194178834623,0.7586464937452306,0.09256972232522498,3.91375201196005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91375201196005,1.284736235014093,1.285034490440526,3.046346717166515,6454.843142090181,15242.61817291049,6454.037914643435,0.00033063975398418745,23249.99036599593,2370.8392127786688,19291.551231086476,1967.1907563833192,0.8297444827891699,0.8297444827891699,35400.045879537785,35382.83765553947,1.0006079667131926,0.8,4274.969868489201,4272.891774033241,1.0006079667131926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.502294153233,4632.441516551485,6.184698188941624,4.9998528075152935,-3.745857909528097,8.74571071704339,2.9296527691307657,3.5,0.8370436483230759,0.6,0.0002321409575206655,0.9980109695205454,0.00023260361319694549,198.95057990087452,0.0,0.0,0.0,0.014523611921566183,7.858578476065457e-05,0.00015355517276001093,0.0006009768663363658,0.09256972232509939,0.09256972232509939,0.09256972232509939,0.09256971700556339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8330658683,595.5971053642304,0.0,0.09256972232509939,0.09256972232522498,0.09256972232522498,0.37170537264070974,0.37170537264070974,0.5,10.000529665974675,-2.0482140826061368e-05,-2.0482140826061368e-05,3.069544618483633e-11,3.069544618483633e-11,-2.888169223069781e-05,3.069544618483633e-11,27523.417794040684,20880.544405334054,0.7586464937452306,0.9860956921621158,0.6058750714285092,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004438739225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333365760381,260.6333365760381,-12.516663423961859,244.8675474477934,276.39912570428237,124024.08838532225,124023.25154208553,0.8368432367268402,0.0,nan,276.39912570428237,3.249125704282392,270.09281005298465,-3.057189947015331,263.78649440168726,-9.363505598312713,257.4801787503894,-15.66982124961055,251.17386309909153,-21.976136900908443,244.8675474477934,-28.282452552206564,1.0,1.0,28837.30492052088,28837.30492052088,275.62853878506377,2.4785387850637903,275.62853878506377,275.62853878506377,77203.04254925896,77203.0399375503,0.0026117086526937783,0.0,8545.783548066482,8545.783548066482,0.8861261215916966,3933.32077201985,275.62853878506377,2.4785387850637903,1.0,0.002,0.12934742486663242,0.00490221582004276,0.00019977757287964194,0.0018002224271352453,0.09988878643982096,0.09988878643982096,0.0,1.488739687083296e-14,0.9999999416825847,0.9999999416825847,0.0,0.09256971692679804,5.398426944863013e-09,0.0,0.0,0.0,1600072.4985235455,266.5944883082347,0.0,1.0,1284569.9018048593,2597.87758196137,,,,,,,,,,,,,,,,,,2.0,15242.61817291049,1553.5811401923438,0.37170537264070974,6.175347969391544,2.9296527691307657
5334.0,-30.03415790269,4.999852756698932,35.05468118635901,24.62883124770599,5.000878025130689,-26.530654309907785,-40.03028380740432,1.497374432353379,-6.5555130246120825,-6.555513024612699,40.10937436125087,41032.2007468213,25750.006099038204,25750.006099038204,66782.2068458595,77212.59635231488,77203.04978847035,25750.006099038204,102953.05588750856,102953.05588750856,102953.05588750856,130476.47876392942,125963.06823880954,4513.410525119882,0.0,90994.7062623323,54814.31065685782,40200.439561638304,27523.422876420875,67723.86243805918,20880.548003579763,1553.581409793211,0.0,0.8783431672239546,2.7231165850022605,0.0014947059257719628,1.0,1.0,-6.55553121181714,333659.2387044072,1559254.542922919,4.673194571136337,1559254.542922919,4.673194571136337,0.7586464843901368,0.09256973038970832,3.913752669583721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913752669583721,1.2847362393494222,1.2850344947768617,3.046347218761111,6454.84420490894,15242.617210970331,6454.036723063637,0.0003306394450326662,23249.988935047033,2370.8390668624897,19291.54766937472,1967.1903931897966,0.8297443806648286,0.8297443806648286,35400.050638123954,35382.83765553947,1.0006081348443063,0.8,4274.970443144176,4272.891774033241,1.0006081348443063,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.502074101262,4632.441516551485,6.184698756177905,4.999852756698932,-3.7458590706225876,8.74571182732152,2.9296525110644343,3.5,0.8370435745898384,0.6,0.0002321409575206655,0.9980100393789492,0.00023260382998263656,198.9505725750852,0.0,0.0,0.0,0.014523611921566183,7.858586211738735e-05,0.00015355509540327815,0.0006009766645627628,0.09256973038651022,0.09256973038651022,0.09256973038651022,0.09256972725469749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8389822763,595.5971034957207,0.0,0.09256973038651022,0.09256973038970832,0.09256973038970832,0.3717053955268255,0.3717053955268255,0.5,10.000529571938266,-1.954232908474296e-05,-1.954232908474296e-05,6.252776074688882e-13,6.252776074688882e-13,-1.8187204432251747e-05,6.252776074688882e-13,27523.422876420875,20880.548003579763,0.7586464843901368,0.9860956602547452,0.6058750825729956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003910419768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63334084607123,260.63334084607123,-12.516659153928742,244.86755589250382,276.39912579963834,124024.05351895095,124023.25037421803,0.8031447329131813,0.0,nan,276.39912579963834,3.249125799638364,270.0928118182113,-3.0571881817886606,263.78649783678514,-9.363502163214832,257.4801838553579,-15.669816144642084,251.17386987393084,-21.976130126069137,244.86755589250382,-28.28244410749616,1.0,1.0,28837.30492052088,28837.30492052088,275.6285386049699,2.4785386049699127,275.6285386049699,275.6285386049699,77203.04424995571,77203.04978847035,-0.005538514640647918,0.0,8545.783548066482,8545.783548066482,0.8861260800197104,3933.3214329316397,275.6285386049699,2.4785386049699127,1.0,0.002,0.12934742826044265,0.004902215563687439,0.0001997775775742349,0.0018002224224519911,0.09988878878711745,0.09988878878711745,0.0,2.6225983190686364e-14,0.9999999633371982,0.9999999633371982,0.0,0.09256972699584265,3.3938656774467703e-09,0.0,0.0,0.0,1600072.4969601624,266.5944869753879,0.0,1.0,1284569.906353447,2597.8775635577963,,,,,,,,,,,,,,,,,,2.0,15242.617210970331,1553.581409793211,0.3717053955268255,6.175347969391544,2.9296525110644343
5335.0,-30.0341490418543,4.999852713814467,35.0546816240219,24.62883931528779,5.0008804342818225,-26.530646094240588,-40.03027881318701,1.4973774866681764,-6.555513481154264,-6.555513481222787,40.10937500046565,41032.20637432545,25750.005146321277,25750.005146321277,66782.21152064673,77212.60139514752,77203.05539008672,25750.005146321277,102953.060536408,102953.060536408,102953.060536408,130476.4856653249,125963.07486899671,4513.410796328183,0.0,90994.70569675199,54814.310675930225,40200.43891202418,27523.4251289169,67723.86404094109,20880.54961762226,1553.5815239319395,0.0,0.8783431623151157,2.7231165386516714,0.0014947059257719628,1.0,1.0,-6.5555425166357395,333659.23268874065,1559254.570547682,4.673194738184445,1559254.570547682,4.673194738184445,0.7586464809455911,0.09256973728423114,3.913751797653758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913751797653758,1.284736225062051,1.2850344804861737,3.046346573955077,6454.842838642328,15242.616251414564,6454.037199228845,0.00033063976306042765,23249.993970313113,2370.8395803167355,19291.549092664387,1967.1905383249518,0.8297442621833326,0.8297442621833326,35400.04432881049,35382.83765553947,1.0006079119226534,0.8,4274.969681220729,4272.891774033241,1.0006079119226534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.501851845849,4632.441516551485,6.184698857502671,4.999852713814467,-3.7458595680307365,8.745712281845204,2.9296522504140237,3.5,0.8370435001182924,0.6,0.0002321409575206655,0.9980091187156186,0.00023260404455965073,198.95056532394003,0.0,0.0,0.0,0.014523611921566183,7.858590654317322e-05,0.0001535550509774923,0.0006009763568019749,0.09256973728385398,0.09256973728385398,0.09256973728385398,0.09256973196262998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.84284284984,595.5971022716734,0.0,0.09256973728385398,0.09256973728423114,0.09256973728423114,0.3717054185031148,0.3717054185031148,0.5,10.000529412307245,-2.1276185634633293e-05,-2.1276185634633293e-05,6.849631972727366e-11,6.849631972727366e-11,-2.903541297882839e-05,6.849631972727366e-11,27523.4251289169,20880.54961762226,0.7586464809455911,0.9860957059431059,0.6058751513280497,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003375872386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333453642787,260.6333453642787,-12.516654635721295,244.8675643542214,276.3991263743358,124024.02638872465,124023.17656515754,0.8498235671264482,0.0,nan,276.3991263743358,3.2491263743358445,270.0928139703125,-3.0571860296875,263.78650156629055,-9.363498433709424,257.48018916226744,-15.669810837732541,251.17387675824432,-21.97612324175566,244.8675643542214,-28.282435645778577,1.0,1.0,28837.30492052088,28837.30492052088,275.6285388038429,2.4785388038429232,275.6285388038429,275.6285388038429,77203.05927816442,77203.05539008672,0.0038880776992300525,0.0,8545.783548066482,8545.783548066482,0.8861261351391683,3933.320556642027,275.6285388038429,2.4785388038429232,1.0,0.002,0.12934743368769194,0.004902215457905683,0.00019977758576922205,0.0018002224142480109,0.09988879288461103,0.09988879288461103,0.0,1.7232743010353602e-14,0.9999999413712501,0.9999999413712501,0.0,0.09256973185698317,5.427247971376637e-09,0.0,0.0,0.0,1600072.4964246543,266.5944865188457,0.0,1.0,1284569.9079114816,2597.877557254006,,,,,,,,,,,,,,,,,,2.0,15242.616251414564,1553.5815239319395,0.3717054185031148,6.175347969391544,2.9296522504140237
5336.0,-30.034140151664943,4.999852660887752,35.05468207346015,24.62884277282285,5.000878399923743,-26.53063829650567,-40.03027011696247,1.4973765447727618,-6.555514909207091,-6.555514909208637,40.109376215561795,41032.199191245214,25750.00635244228,25750.00635244228,66782.2055436875,77212.6096855116,77203.06616498897,25750.00635244228,102953.07251743125,102953.07251743125,102953.07251743125,130476.50315430894,125963.09197706475,4513.411177244195,0.0,90994.7073135311,54814.29681929712,40200.45610470442,27523.43063687768,67723.8867415821,20880.553516992288,1553.5818159500475,0.0,0.878343149945855,2.723116393668047,0.0014947059257719628,1.0,1.0,-6.555529113867408,333659.21387186716,1559254.6230588567,4.673195159111196,1559254.6230588567,4.673195159111196,0.7586464708005972,0.09256974550317684,3.913751122919034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913751122919034,1.284736229468018,1.2850344848931634,3.0463460383145224,6454.841703684268,15242.615290329883,6454.037515957111,0.00033064002133728843,23249.998391738194,2370.8400311766195,19291.550039386373,1967.1906348637276,0.829744145111062,0.829744145111062,35400.039446407965,35382.83765553947,1.0006077394168487,0.8,4274.9690916134805,4272.891774033241,1.0006077394168487,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.501631558532,4632.441516551485,6.184699474418899,4.999852660887752,-3.745860801817149,8.745713462704902,2.929651992071708,3.5,0.8370434263062023,0.6,0.0002321409575206655,0.9980081950032841,0.00023260425984768753,198.9505580487742,0.0,0.0,0.0,0.014523611921566183,7.858598390001695e-05,0.00015355497362064854,0.0006009759504376159,0.09256974549931939,0.09256974549931939,0.09256974549931939,0.0925697431302567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8490618486,595.5971003089539,0.0,0.09256974549931939,0.09256974550317684,0.09256974550317684,0.3717054412876441,0.3717054412876441,0.5,10.000529341105743,-1.9346737587966345e-05,-1.9346737587966345e-05,1.5347723092418164e-12,1.5347723092418164e-12,-1.4204658782546176e-05,1.5347723092418164e-12,27523.43063687768,20880.553516992288,0.7586464708005972,0.9860952871549172,0.6058748421781243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517002846771625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63334968425147,260.63334968425147,-12.516650315748507,244.86757279452925,276.39912657397366,124023.94769129752,124023.13515346726,0.8125378302611403,0.0,nan,276.39912657397366,3.249126573973683,270.0928158180844,-3.057184181915602,263.7865050621966,-9.363494937803353,257.48019430630694,-15.669805693693036,251.17388355041797,-21.97611644958201,244.86757279452925,-28.282427205470725,1.0,1.0,28837.30492052088,28837.30492052088,275.6285386367013,2.4785386367013302,275.6285386367013,275.6285386367013,77203.06231795934,77203.06616498897,-0.003847029627650045,0.0,8545.783548066482,8545.783548066482,0.886126177792836,3933.3198785336294,275.6285386367013,2.4785386367013302,1.0,0.002,0.1293474363349892,0.004902215187350471,0.00019977758927173947,0.0018002224107401094,0.09988879463586973,0.09988879463586973,0.0,1.1849028702659581e-14,0.9999999714011867,0.9999999714011867,0.0,0.09256974285579198,2.64738487049525e-09,0.0,0.0,0.0,1600072.4947495968,266.5944850907929,0.0,1.0,1284569.9127849787,2597.8775375358705,,,,,,,,,,,,,,,,,,2.0,15242.615290329883,1553.5818159500475,0.3717054412876441,6.175347969391544,2.929651992071708
5337.0,-30.03413125645159,4.999852614390769,35.05468251300049,24.62884560171517,5.000878723583535,-26.53063025844769,-40.03026138581333,1.4973777255811074,-6.555515452863062,-6.555515452826626,40.10937682884021,41032.19818632564,25750.00557986133,25750.00557986133,66782.20376618697,77212.61804938615,77203.07113164994,25750.00557986133,102953.07671151127,102953.07671151127,102953.07671151127,130476.50955132133,125963.09809749085,4513.411453830492,0.0,90994.71204564562,54814.29218259079,40200.466514505366,27523.432839810066,67723.89935431544,20880.555090118167,1553.5819297757073,0.0,0.8783431446632757,2.7231163384731576,0.0014947059257719628,1.0,1.0,-6.555542458525736,333659.2067083334,1559254.649563022,4.673195338877722,1559254.649563022,4.673195338877722,0.7586464672355986,0.09256975240481764,3.9137510491132637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137510491132637,1.2847362239444724,1.2850344793683355,3.046345993963676,6454.841609710146,15242.614330128614,6454.037118890345,0.000330640010990991,23250.000039287686,2370.8401991799124,19291.548852527238,1967.1905138377772,0.8297440352657426,0.8297440352657426,35400.038912346994,35382.83765553947,1.0006077205473236,0.8,4274.969027119368,4272.891774033241,1.0006077205473236,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.501408627095,4632.441516551485,6.184699620013419,4.999852614390769,-3.7458613663859714,8.74571398077674,2.9296517306285073,3.5,0.8370433516081449,0.6,0.0002321409575206655,0.9980072707698725,0.00023260447525756973,198.95055076949757,0.0,0.0,0.0,0.014523611921566183,7.858606156760125e-05,0.00015355489595306426,0.0006009756351327833,0.0925697524041673,0.0925697524041673,0.0925697524041673,0.0925697474794914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8527398986,595.5970991429873,0.0,0.0925697524041673,0.09256975240481764,0.09256975240481764,0.3717054642718054,0.3717054642718054,0.5,10.000529193320217,-2.0682426566054346e-05,-2.0682426566054346e-05,-3.643663148977794e-11,-3.643663148977794e-11,-2.7005699109849957e-05,-3.643663148977794e-11,27523.432839810066,20880.555090118167,0.7586464672355986,0.9860950772606619,0.605874714502998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700231591813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633354056854,260.633354056854,-12.516645943145988,244.86758123962383,276.3991268740842,124023.919958791,124023.09752189544,0.8224368955702637,0.0,nan,276.3991268740842,3.2491268740841974,270.09281774719153,-3.0571822528084454,263.7865086203006,-9.363491379699383,257.48019949340795,-15.669800506592026,251.17389036651585,-21.97610963348413,244.86758123962383,-28.282418760376146,1.0,1.0,28837.30492052088,28837.30492052088,275.62853867426594,2.4785386742659625,275.62853867426594,275.62853867426594,77203.0709974945,77203.07113164994,-0.0001341554307145998,0.0,8545.783548066482,8545.783548066482,0.8861261824585018,3933.31980435883,275.62853867426594,2.4785386742659625,1.0,0.002,0.1293474413817413,0.004902215067318758,0.00019977759684328537,0.001800222403150039,0.09988879842164268,0.09988879842164268,0.0,-6.675649616427748e-15,0.9999999454812949,0.9999999454812949,0.0,0.09256974735803461,5.046783033091559e-09,0.0,0.0,0.0,1600072.4941119077,266.5944845471369,0.0,1.0,1284569.9146403067,2597.8775300292305,,,,,,,,,,,,,,,,,,2.0,15242.614330128614,1553.5819297757073,0.3717054642718054,6.175347969391544,2.9296517306285073
5338.0,-30.03412235481635,4.9998525666771405,35.054682954811234,24.62884843060749,5.000878930423378,-26.530622226291907,-40.03025642652062,1.497378801902977,-6.555516404069408,-6.555516404074694,40.10937777343163,41032.212142070515,25750.00572624855,25750.00572624855,66782.21786831907,77212.62641055323,77203.07954245748,25750.00572624855,102953.08526870603,102953.08526870603,102953.08526870603,130476.52209058219,125963.11031562723,4513.41177495496,0.0,90994.71662303014,54814.30235456339,40200.460298296384,27523.436821876167,67723.89712017255,20880.55791919597,1553.5821379940064,0.0,0.8783431359096971,2.7231162419015207,0.0014947059257719628,1.0,1.0,-6.555540436824856,333659.1941746687,1559254.6903827803,4.67319563676258,1559254.6903827803,4.67319563676258,0.7586464602632653,0.09256975998013281,3.9137509459147672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137509459147672,1.2847362189096905,1.2850344743323847,3.0463459255754675,6454.84146480374,15242.613370324332,6454.036756958914,0.00033064001380339364,23250.00182191251,2370.8403809570555,19291.54777068997,1967.190403521077,0.8297439251169519,0.8297439251169519,35400.03816559928,35382.83765553947,1.0006076941631181,0.8,4274.968936940842,4272.891774033241,1.0006076941631181,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.501187274352,4632.441516551485,6.184699983982919,4.9998525666771405,-3.7458622387623213,8.745714805439462,2.9296514710367303,3.5,0.8370432774390658,0.6,0.0002321409575206655,0.9980063458701447,0.0002326046908231488,198.9505434849662,0.0,0.0,0.0,0.014523611921566183,7.858610568282108e-05,0.00015355485183784443,0.0006009754466301656,0.09256975997866185,0.09256975997866185,0.09256975997866185,0.09256975568070827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.85792897554,595.5970975019096,0.0,0.09256975997866185,0.09256975998013281,0.09256975998013281,0.3717054871079287,0.3717054871079287,0.5,10.000529064425796,-2.100929322068623e-05,-2.100929322068623e-05,5.286437954055145e-12,5.286437954055145e-12,-2.4032750161495642e-05,5.286437954055145e-12,27523.436821876167,20880.55791919597,0.7586464602632653,0.9860953180207199,0.6058749405584409,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001784764678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63335846248106,260.63335846248106,-12.516641537518922,244.8675896886821,276.39912723628015,124023.88901481895,124023.06036638092,0.8286484380322146,0.0,nan,276.39912723628015,3.2491272362801737,270.0928197267601,-3.057180273239851,263.7865122172412,-9.363487782758796,257.4802047077211,-15.669795292278877,251.1738971982017,-21.976102801798277,244.8675896886821,-28.282410311317875,1.0,1.0,28837.30492052088,28837.30492052088,275.6285387072234,2.4785387072234357,275.6285387072234,275.6285387072234,77203.07927516621,77203.07954245748,-0.0002672912669368088,0.0,8545.783548066482,8545.783548066482,0.8861261889822425,3933.319700644341,275.6285387072234,2.4785387072234357,1.0,0.002,0.1293474458713131,0.0049022148758397265,0.00019977760338695669,0.001800222396676351,0.09988880169347834,0.09988880169347834,0.0,6.330786589403559e-14,0.9999999515009365,0.9999999515009365,0.0,0.09256975549058614,4.489546671435223e-09,0.0,0.0,0.0,1600072.4929961753,266.59448359593057,0.0,1.0,1284569.9178864737,2597.877516895241,,,,,,,,,,,,,,,,,,2.0,15242.613370324332,1553.5821379940064,0.3717054871079287,6.175347969391544,2.9296514710367303
5339.0,-30.03411352162588,4.999852518042222,35.05468339829581,24.628851294424408,5.0008791313367835,-26.530614256329642,-40.03024773029608,1.4973798660442537,-6.5555173415551735,-6.555517341591525,40.10937870534748,41032.21059095114,25750.005836786633,25750.005836786633,66782.21642773777,77212.63473938974,77203.08782290918,25750.005836786633,102953.0936596958,102953.0936596958,102953.0936596958,130476.53437530968,125963.12227515224,4513.412100157446,0.0,90994.72118118727,54814.297032763185,40200.47127602676,27523.440715613884,67723.91199164063,20880.56068600261,1553.582341585472,0.0,0.87834312727854,2.7231161467229175,0.0014947059257719628,1.0,1.0,-6.5555389803916455,333659.18182180024,1559254.730657403,4.673195930481437,1559254.730657403,4.673195930481437,0.758646453463109,0.09256976751956002,3.913750839450625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913750839450625,1.2847362139318865,1.2850344693534252,3.0463458545102724,6454.841314225118,15242.612410945208,6454.036399123427,0.00033064001809489287,23250.003619024516,2370.840564211481,19291.54670109575,1967.1902944528206,0.8297438149777437,0.8297438149777437,35400.03739522124,35382.83765553947,1.0006076669440023,0.8,4274.968843908676,4272.891774033241,1.0006076669440023,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.500965542562,4632.441516551485,6.184700339905181,4.999852518042222,-3.7458631012113215,8.745715619253543,2.9296512110004365,3.5,0.8370432031429819,0.6,0.0002321409575206655,0.9980054280828801,0.00023260490473142717,198.9505362564462,0.0,0.0,0.0,0.014523611921566183,7.858618303984635e-05,0.00015355477448081913,0.0006009751275259573,0.0925697675178863,0.0925697675178863,0.0925697675178863,0.0925697636664925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.86299245944,595.5970959010549,0.0,0.0925697675178863,0.09256976751956002,0.09256976751956002,0.3717055098999585,0.3717055098999585,0.5,10.000528948869016,-2.0796954572688264e-05,-2.0796954572688264e-05,3.637978807091713e-11,3.637978807091713e-11,-2.16388000922052e-05,3.637978807091713e-11,27523.440715613884,20880.56068600261,0.758646453463109,0.9860950802130406,0.6058747846110228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001253227797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63336288836723,260.63336288836723,-12.516637111632747,244.86759812910714,276.3991276476273,124023.85698815514,124023.02452921827,0.832458936867243,0.0,nan,276.3991276476273,3.249127647627347,270.0928217439228,-3.0571782560771794,263.7865158402196,-9.363484159780398,257.4802099365152,-15.669790063484754,251.17390403281124,-21.97609596718874,244.86759812910714,-28.28240187089284,1.0,1.0,28837.30492052088,28837.30492052088,275.6285387386583,2.478538738658301,275.6285387386583,275.6285387386583,77203.0876334388,77203.08782290918,-0.00018947037460748106,0.0,8545.783548066482,8545.783548066482,0.8861261957124223,3933.319593647878,275.6285387386583,2.478538738658301,1.0,0.002,0.12934744991213898,0.004902214688468302,0.00019977760924317094,0.0018002223907901639,0.09988880462158546,0.09988880462158546,0.0,3.333487999523932e-14,0.9999999563482225,0.9999999563482225,0.0,0.09256976347872511,4.040834897394222e-09,0.0,0.0,0.0,1600072.4918965371,266.5944826584448,0.0,1.0,1284569.9210858177,2597.8775039507145,,,,,,,,,,,,,,,,,,2.0,15242.612410945208,1553.582341585472,0.3717055098999585,6.175347969391544,2.9296512110004365
5340.0,-30.034104680925275,4.999852468563013,35.054683843366114,24.62885995572435,5.000879342248742,-26.53060627860773,-40.030238999146945,1.4973809399341766,-6.555518276960697,-6.555518276966806,40.10937963806925,41032.19516128712,25750.0059380999,25750.0059380999,66782.20109938702,77212.63970731117,77203.09611199741,25750.0059380999,102953.10205009731,102953.10205009731,102953.10205009731,130476.54665682113,125963.13422532642,4513.412431494713,0.0,90994.71770943954,54814.27316342724,40200.49394001367,27523.44460672382,67723.9385467375,20880.563451143913,1553.5825449845277,0.0,0.8783431186558224,2.723116051755489,0.0014947059257719628,1.0,1.0,-6.555537574833522,333659.1694963397,1559254.770964276,4.673196223913101,1559254.770964276,4.673196223913101,0.7586464466748799,0.09256977506478925,3.913749406836406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913749406836406,1.2847362089084804,1.285034464328853,3.0463447513179,6454.83897669286,15242.611450491633,6454.037541239979,0.00033064058675201264,23250.01124254226,2370.841341593945,19291.550114958558,1967.1906425699458,0.8297436897432284,0.8297436897432284,35400.027028777215,35382.83765553947,1.0006073006752156,0.8,4274.967592039229,4272.891774033241,1.0006073006752156,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.500743505973,4632.441516551485,6.184700694064608,4.999852468563013,-3.745863962438703,8.745716431001716,2.9296509506066983,3.5,0.8370431287447709,0.6,0.0002321409575206655,0.9980045095162152,0.00023260511882175394,198.950529021781,0.0,0.0,0.0,0.014523611921566183,7.858626070761295e-05,0.00015355469681305254,0.0006009746035690285,0.092569775063021,0.092569775063021,0.092569775063021,0.09256977164887917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8679967076,595.5970943194982,0.0,0.092569775063021,0.09256977506478925,0.09256977506478925,0.37170553270896345,0.37170553270896345,0.5,10.000528846407743,-2.0159696646260272e-05,-2.0159696646260272e-05,6.0822458181064576e-12,6.0822458181064576e-12,-1.929786674281786e-05,6.0822458181064576e-12,27523.44460672382,20880.563451143913,0.7586464466748799,0.9860944672215045,0.6058743192109253,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700072577795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333673324206,260.6333673324206,-12.516632667579358,244.8676065638571,276.399128100984,124023.78274902634,124022.94687302336,0.8358760029841603,0.0,nan,276.399128100984,3.2491281009840236,270.0928237935581,-3.057176206441852,263.78651948613356,-9.36348051386642,257.4802151787081,-15.669784821291898,251.17391087128266,-21.97608912871732,244.8676065638571,-28.282393436142883,1.0,1.0,28837.30492052088,28837.30492052088,275.6285387732454,2.4785387732454183,275.6285387732454,275.6285387732454,77203.09733148168,77203.09611199741,0.0012194842711323872,0.0,8545.783548066482,8545.783548066482,0.8861262862757877,3933.318153870588,275.6285387732454,2.4785387732454183,1.0,0.002,0.12934745351416546,0.004902214503371483,0.0001997776144225119,0.0018002223855996644,0.09988880721125594,0.09988880721125594,0.0,2.2176271236018508e-14,0.9999999610882832,0.9999999610882832,0.0,0.09256977146274037,3.6020488760658136e-09,0.0,0.0,0.0,1600072.490799339,266.5944817230393,0.0,1.0,1284569.9242780635,2597.8774910349052,,,,,,,,,,,,,,,,,,2.0,15242.611450491633,1553.5825449845277,0.37170553270896345,6.175347969391544,2.9296509506066983
5341.0,-30.034093942158037,4.999852417568043,35.05468428960044,24.628863238636427,5.0008777988865925,-26.5305967680544,-40.03023005845023,1.4973806247818775,-6.555519251104556,-6.555519251108194,40.109380561795966,41032.196103258844,25750.006120006743,25750.006120006743,66782.20222326559,77212.64882297863,77203.10414937291,25750.006120006743,102953.11026937966,102953.11026937966,102953.11026937966,130476.5587574215,125963.14598969407,4513.412767727435,0.0,90994.72024354531,54814.26752382127,40200.503021915596,27523.44848804184,67723.95150995743,20880.566206885207,1553.5827488303944,0.0,0.878343109856959,2.723115952855137,0.0014947059257719628,1.0,1.0,-6.555537040004253,333659.15666043933,1559254.8108857942,4.673196523339019,1559254.8108857942,4.673196523339019,0.7586464398150262,0.09256978263296502,3.913748909875163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913748909875163,1.2847362103826891,1.2850344658034039,3.0463443610026064,6454.83814966159,15242.610490482946,6454.03764721527,0.00033064076559814336,23250.014842277596,2370.8417086647937,19291.550431725795,1967.1906748712145,0.829743574900702,0.829743574900702,35400.02343274899,35382.83765553947,1.0006071736198026,0.8,4274.967157776733,4272.891774033241,1.0006071736198026,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.500521183082,4632.441516551485,6.184701068006528,4.999852417568043,-3.745864853557048,8.745717271125091,2.9296506898772074,3.5,0.8370430542506307,0.6,0.0002321409575206655,0.9980033937378209,0.00023260537887674734,198.95052023385975,0.0,0.0,0.0,0.014523611921566183,7.858634023947991e-05,0.00015355461728118559,0.000600974215990538,0.09256978263118443,0.09256978263118443,0.09256978263118443,0.09256977950562764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.87291570613,595.5970927652273,0.0,0.09256978263118443,0.09256978263296502,0.09256978263296502,0.3717055555829548,0.3717055555829548,0.5,10.000528752607064,-1.93340986243129e-05,-1.93340986243129e-05,3.637978807091713e-12,3.637978807091713e-12,-1.7788896059300896e-05,3.637978807091713e-12,27523.44848804184,20880.566206885207,0.7586464398150262,0.9860942950655591,0.6058742171479155,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170001978797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333718044103,260.6333718044103,-12.516628195589703,244.8676153058635,276.39912830295697,124023.72614942653,124022.88501894196,0.8411304845642203,0.0,nan,276.39912830295697,3.24912830295699,270.0928257035377,-3.0571742964622786,263.78652310412014,-9.363476895879842,257.4802205047011,-15.669779495298883,251.17391790528222,-21.976082094717754,244.8676153058635,-28.282384694136482,1.0,1.0,28837.30492052088,28837.30492052088,275.6285387396117,2.4785387396117358,275.6285387396117,275.6285387396117,77203.10182496942,77203.10414937291,-0.0023244034964591265,0.0,8545.783548066482,8545.783548066482,0.8861263176914194,3933.317654424539,275.6285387396117,2.4785387396117358,1.0,0.002,0.12934745683335133,0.0049022143124651685,0.0001997776191491018,0.0018002223808757838,0.0998888095745509,0.0998888095745509,0.0,2.4885475624625286e-14,0.9999999641437018,0.9999999641437018,0.0,0.09256977931375529,3.3192097260308627e-09,0.0,0.0,0.0,1600072.4896567012,266.5944807488954,0.0,1.0,1284569.9276025095,2597.8774775842076,,,,,,,,,,,,,,,,,,2.0,15242.610490482946,1553.5827488303944,0.3717055555829548,6.175347969391544,2.9296506898772074
