time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5342.0,-30.034083199651807,4.9998523700286475,35.05468472754203,24.628865962754958,5.000877657305736,-26.5305871139569,-40.03022104790432,1.4973815716100702,-6.555519955681177,-6.5555199556896815,40.10938121499537,41032.200889136875,25750.005705044234,25750.005705044234,66782.2065941811,77212.65780816678,77203.1091922529,25750.005705044234,102953.11489729714,102953.11489729714,102953.11489729714,130476.56591552046,125963.15286942491,4513.413046095547,0.0,90994.72451173942,54814.267592706376,40200.50768781449,27523.451018223324,67723.95870603781,20880.56800522584,1553.5828821623277,0.0,0.8783431035497724,2.723115881322731,0.0014947059257719628,1.0,1.0,-6.555549199561312,333659.1473765213,1559254.8391148143,4.673196737973007,1559254.8391148143,4.673196737973007,0.7586464354125062,0.09256978966973801,3.9137487862311118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137487862311118,1.2847362059536485,1.285034461373335,3.0463442752638628,6454.837967991481,15242.609568793552,6454.037328828297,0.0003306407792716717,23250.01666736156,2370.8418947715645,19291.549480045825,1967.1905778268651,0.8297434688349001,0.8297434688349001,35400.02253805647,35382.83765553947,1.0006071420083917,0.8,4274.96704973214,4272.891774033241,1.0006071420083917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.500298399967,4632.441516551485,6.184701299274546,4.9998523700286475,-3.7458655401107817,8.74571791013943,2.9296504286079963,3.5,0.8370429796022847,0.6,0.0002321409575206655,0.9980022775722696,0.00023260563902255743,198.95051144287956,0.0,0.0,0.0,0.014523611921566183,7.858642039276399e-05,0.0001535545371279015,0.0006009738833046047,0.09256978966901928,0.09256978966901928,0.09256978966901928,0.09256978435377192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8768429698,595.5970915201782,0.0,0.09256978966901928,0.09256978966973801,0.09256978966973801,0.37170557854268427,0.37170557854268427,0.5,10.00052859316974,-2.1061860479676398e-05,-2.1061860479676398e-05,8.526512829121202e-12,8.526512829121202e-12,-2.9243871608741756e-05,8.526512829121202e-12,27523.451018223324,20880.56800522584,0.7586464354125062,0.9860942548272396,0.6058742234375428,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999556643635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63337642703146,260.63337642703146,-12.516623572968513,244.86762431265083,276.399128541412,124023.69786777065,124022.82840522531,0.8694625453373774,0.0,nan,276.399128541412,3.2491285414120057,270.09282769565925,-3.0571723043407246,263.78652684990806,-9.36347315009192,257.4802260041556,-15.669773995844366,251.1739251584032,-21.976074841596784,244.86762431265083,-28.282375687349145,1.0,1.0,28837.30492052088,28837.30492052088,275.62853862513174,2.478538625131762,275.62853862513174,275.62853862513174,77203.10996063055,77203.1091922529,0.000768377649364993,0.0,8545.783548066482,8545.783548066482,0.8861263255076344,3933.3175301622673,275.62853862513174,2.478538625131762,1.0,0.002,0.1293474622996754,0.004902214161510972,0.00019977762730261705,0.0018002223727307167,0.09988881365130851,0.09988881365130851,0.0,3.3333578952632337e-14,0.9999999409492808,0.9999999409492808,0.0,0.09256978420342536,5.4663126564974395e-09,0.0,0.0,0.0,1600072.4888302574,266.5944800443188,0.0,1.0,1284569.9300070088,2597.877467855623,,,,,,,,,,,,,,,,,,2.0,15242.609568793552,1553.5828821623277,0.37170557854268427,6.175347969391544,2.9296504286079963
5343.0,-30.034072478803324,4.999852323949065,35.054685166157434,24.628874309733533,5.000878421655042,-26.530577388758214,-40.0302121072076,1.497383331610806,-6.555520763380855,-6.555520763398607,40.10938211031657,41032.19403410511,25750.005530029965,25750.005530029965,66782.19956413508,77212.66344134425,77203.11736901425,25750.005530029965,102953.12289904422,102953.12289904422,102953.12289904422,130476.57757458743,125963.16422605407,4513.413348533354,0.0,90994.7219255261,54814.25251829044,40200.521563595175,27523.45467554321,67723.97623913838,20880.570609166858,1553.5830715340503,0.0,0.8783430957617967,2.7231157993207113,0.0014947059257719628,1.0,1.0,-6.5555486852990725,333659.13673379127,1559254.8778073713,4.673197002998354,1559254.8778073713,4.673197002998354,0.7586464292115522,0.09256979707825803,3.9137475643777457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137475643777457,1.2847361977207767,1.285034453138552,3.04634334373161,6454.835994186418,15242.608647537021,6454.038240228493,0.0003306412554705817,23250.023265103846,2370.842567554042,19291.552204282,1967.1908556216447,0.8297433505469585,0.8297433505469585,35400.013696684095,35382.83765553947,1.000606829623701,0.8,4274.965982032943,4272.891774033241,1.000606829623701,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.500076433248,4632.441516551485,6.184701586961242,4.999852323949065,-3.7458663038425226,8.745718627791588,2.9296501682962255,3.5,0.837042905227493,0.6,0.0002321409575206655,0.9980011636583529,0.00023260589864415693,198.95050266962352,0.0,0.0,0.0,0.014523611921566183,7.85864999247803e-05,0.0001535544575958852,0.0006009733844152416,0.0925697970769549,0.0925697970769549,0.0925697970769549,0.09256979202906292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8819025722,595.597089918788,0.0,0.0925697970769549,0.09256979707825803,0.09256979707825803,0.3717056013069392,0.3717056013069392,0.5,10.000528441712435,-2.21424687651961e-05,-2.21424687651961e-05,1.77351466845721e-11,1.77351466845721e-11,-2.7921900482397177e-05,1.77351466845721e-11,27523.45467554321,20880.570609166858,0.7586464292115522,0.9860938957323205,0.6058739653622431,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516998915184365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333812532849,260.6333812532849,-12.516618746715096,244.86763354057206,276.39912896599736,124023.64305292063,124022.73528944532,0.9077634753015967,0.0,nan,276.39912896599736,3.249128965997386,270.0928298809121,-3.057170119087857,263.7865307958278,-9.36346920417219,257.4802317107426,-15.669768289257377,251.17393262565736,-21.97606737434262,244.86763354057206,-28.28236645942792,1.0,1.0,28837.30492052088,28837.30492052088,275.62853877424106,2.4785387742410876,275.62853877424106,275.62853877424106,77203.12116065236,77203.11736901425,0.003791638111579232,0.0,8545.783548066482,8545.783548066482,0.8861264027476491,3933.3163021996343,275.62853877424106,2.4785387742410876,1.0,0.002,0.12934746751818715,0.004902213992818213,0.00019977763503105104,0.0018002223649929308,0.09988881751552552,0.09988881751552552,0.0,2.398168469364137e-14,0.9999999436260334,0.9999999436260334,0.0,0.09256979185973138,5.2185266492102484e-09,0.0,0.0,0.0,1600072.4878828533,266.5944792366191,0.0,1.0,1284569.9327634333,2597.877456703142,,,,,,,,,,,,,,,,,,2.0,15242.608647537021,1553.5830715340503,0.3717056013069392,6.175347969391544,2.9296501682962255
5344.0,-30.03406173541555,4.999852274329171,35.05468560888165,24.62887169038879,5.000876738074038,-26.530567888066503,-40.03020313158629,1.4973828907305904,-6.555521842795315,-6.555521842788406,40.10938310610517,41032.20872707135,25750.00595513751,25750.00595513751,66782.21468220887,77212.67574542366,77203.12613738267,25750.00595513751,102953.13209252019,102953.13209252019,102953.13209252019,130476.5910568273,125963.17737822192,4513.413678605372,0.0,90994.73220172309,54814.265183392665,40200.518909256025,27523.458964307112,67723.97787356314,20880.57365164529,1553.5832973128347,0.0,0.878343086117969,2.7231156897327184,0.0014947059257719628,1.0,1.0,-6.555544442823077,333659.12251078396,1559254.9208407484,4.673197331178478,1559254.9208407484,4.673197331178478,0.7586464215389341,0.09256980474675817,3.9137483767305623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137483767305623,1.2847361997831113,1.2850344552013653,3.046343971152428,6454.837323615843,15242.607726204698,6454.036885251716,0.0003306408791759432,23250.02106490494,2370.8423431961924,19291.54815416574,1967.1904426247231,0.8297432548689441,0.8297432548689441,35400.01957489667,35382.83765553947,1.0006070373135845,0.8,4274.966691895912,4272.891774033241,1.0006070373135845,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.499854774467,4632.441516551485,6.184702018329329,4.999852274329171,-3.745867273861682,8.745719548190852,2.9296499083455987,3.5,0.8370428309558854,0.6,0.0002321409575206655,0.9980000474039076,0.00023260615881184833,198.95049387792346,0.0,0.0,0.0,0.014523611921566183,7.858657976754324e-05,0.00015355437775312227,0.0006009731966711538,0.09256980474459749,0.09256980474459749,0.09256980474459749,0.09256980074030664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8872970905,595.5970882134166,0.0,0.09256980474459749,0.09256980474675817,0.09256980474675817,0.37170562394529216,0.37170562394529216,0.5,10.000528321556752,-2.184458355714014e-05,-2.184458355714014e-05,-6.934897101018578e-12,-6.934897101018578e-12,-2.2600034697006777e-05,-6.934897101018578e-12,27523.458964307112,20880.57365164529,0.7586464215389341,0.9860940951650464,0.6058741676939914,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699827501839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63338602565653,260.63338602565653,-12.516613974343443,244.86764293106052,276.3991291202524,124023.61973709155,124022.72210817893,0.8976289126210476,0.0,nan,276.3991291202524,3.2491291202524053,270.09283188241363,-3.057168117586343,263.7865346445756,-9.363465355424353,257.4802374067379,-15.669762593262078,251.1739401688993,-21.976059831100685,244.86764293106052,-28.28235706893946,1.0,1.0,28837.30492052088,28837.30492052088,275.62853872089744,2.478538720897461,275.62853872089744,275.62853872089744,77203.1237675385,77203.12613738267,-0.0023698441655142233,0.0,8545.783548066482,8545.783548066482,0.8861263513943978,3933.317118614215,275.62853872089744,2.478538720897461,1.0,0.002,0.12934747173916528,0.0049022137790247135,0.0001997776411072464,0.001800222358929748,0.09988882055362319,0.09988882055362319,0.0,3.6994279167812394e-14,0.9999999544019723,0.9999999544019723,0.0,0.09256980052575765,4.221000519822806e-09,0.0,0.0,0.0,1600072.486616738,266.59447815720466,0.0,1.0,1284569.9364471347,2597.877441798898,,,,,,,,,,,,,,,,,,2.0,15242.607726204698,1553.5832973128347,0.37170562394529216,6.175347969391544,2.9296499083455987
5345.0,-30.034051056492594,4.999852228101873,35.05468604249403,24.628879862744384,5.000878109459693,-26.53055813989806,-40.03019415596498,1.4973851928643234,-6.555522548832414,-6.555522548821789,40.10938372864918,41032.20330488045,25750.005547583398,25750.005547583398,66782.20885246385,77212.68137613694,77203.13077599823,25750.005547583398,102953.13632358162,102953.13632358162,102953.13632358162,130476.59769376492,125963.18375784288,4513.413935922047,0.0,90994.73040958421,54814.25233832446,40200.53119028861,27523.461370183293,67723.9925604719,20880.57536019566,1553.5834248002777,0.0,0.8783430799195819,2.7231156180520517,0.0014947059257719628,1.0,1.0,-6.555557673444241,333659.11320762296,1559254.947744472,4.673197542110018,1559254.947744472,4.673197542110018,0.7586464173004053,0.09256981165927776,3.913747308569318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913747308569318,1.2847361890142681,1.2850344444300221,3.046343165262742,6454.835616032303,15242.606805681273,6454.037614350535,0.0003306412866954608,23250.02695251871,2370.8429435657144,19291.5503334909,1967.190664854043,0.8297431384870295,0.8297431384870295,35400.01184564557,35382.83765553947,1.0006067642225334,0.8,4274.965758498376,4272.891774033241,1.0006067642225334,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.499632139519,4632.441516551485,6.184702251156705,4.999852228101873,-3.745867961101064,8.745720189202938,2.9296496472501796,3.5,0.8370427563571942,0.6,0.0002321409575206655,0.9979989378487837,0.00023260641741869206,198.95048513897814,0.0,0.0,0.0,0.014523611921566183,7.858665961038089e-05,0.0001535542979102846,0.0006009727201656276,0.09256981165850485,0.09256981165850485,0.09256981165850485,0.09256980524663327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8912348222,595.5970869634587,0.0,0.09256981165850485,0.09256981165927776,0.09256981165927776,0.3717056466069857,0.3717056466069857,0.5,10.000528129199878,-2.4245878364581586e-05,-2.4245878364581586e-05,-1.0629719326971099e-11,-1.0629719326971099e-11,-3.512462245680581e-05,-1.0629719326971099e-11,27523.461370183293,20880.57536019566,0.7586464173004053,0.9860937952356085,0.6058739562385088,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997633506592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333910258066,260.6333910258066,-12.516608974193389,244.86765247119553,276.39912958041765,124023.57436077854,124022.63388927611,0.9404715024249971,0.0,nan,276.39912958041765,3.249129580417673,270.0928341585731,-3.0571658414268654,263.7865387367286,-9.363461263271404,257.4802433148847,-15.66975668511526,251.1739478930402,-21.97605210695977,244.86765247119553,-28.28234752880445,1.0,1.0,28837.30492052088,28837.30492052088,275.62853855765985,2.478538557659874,275.62853855765985,275.62853855765985,77203.13763285513,77203.13077599823,0.006856856896774843,0.0,8545.783548066482,8545.783548066482,0.8861264189186944,3933.3160451121644,275.62853855765985,2.478538557659874,1.0,0.002,0.12934747830775087,0.004902213623109093,0.000199777650962609,0.0018002223490607293,0.0998888254813045,0.0998888254813045,0.0,2.3338102284053974e-14,0.9999999290417824,0.9999999290417824,0.0,0.09256980509068892,6.568588842152858e-09,0.0,0.0,0.0,1600072.4857885805,266.59447745116756,0.0,1.0,1284569.9388566194,2597.8774320501466,,,,,,,,,,,,,,,,,,2.0,15242.606805681273,1553.5834248002777,0.3717056466069857,6.175347969391544,2.9296496472501796
5346.0,-30.034040362150673,4.999852177716306,35.05468648428242,24.628882796410494,5.000877214182755,-26.53054860451717,-40.03018521526826,1.497385456554332,-6.555523663038912,-6.555523663031115,40.10938483177498,41032.205946061826,25750.006047108232,25750.006047108232,66782.21199317006,77212.6903149783,77203.1409877154,25750.006047108232,102953.14703482363,102953.14703482363,102953.14703482363,130476.61318557737,125963.19891573738,4513.414269840001,0.0,90994.73367361685,54814.249304720404,40200.538187662714,27523.466150753735,67724.00433841645,20880.578754793987,1553.5836747911394,0.0,0.878343069678448,2.723115504931769,0.0014947059257719628,1.0,1.0,-6.555547478413757,333659.09852617275,1559254.9954175209,4.673197890616522,1559254.9954175209,4.673197890616522,0.7586464088652646,0.09256981944549554,3.9137469917499894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137469917499894,1.2847361877807881,1.2850344431962557,3.046342921584913,6454.835099708223,15242.605884224515,6454.037525680306,0.0003306413867438339,23250.029668609095,2370.8432205298545,19291.550068449655,1967.1906378273575,0.8297430301560449,0.8297430301560449,35400.00955313004,35382.83765553947,1.0006066832230365,0.8,4274.965481650295,4272.891774033241,1.0006066832230365,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.499410306722,4632.441516551485,6.184702700657103,4.999852177716306,-3.745868957770422,8.745721135486729,2.9296493870954934,3.5,0.8370426820272838,0.6,0.0002321409575206655,0.9979978266929556,0.00023260667639919227,198.95047638741568,0.0,0.0,0.0,0.014523611921566183,7.858673914262061e-05,0.0001535542183780449,0.0006009723602475942,0.0925698194432492,0.0925698194432492,0.0925698194432492,0.09256981521751634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.8971802517,595.5970850842057,0.0,0.0925698194432492,0.09256981944549554,0.09256981944549554,0.3717056689967149,0.3717056689967149,0.5,10.000528002433507,-2.3757806957291905e-05,-2.3757806957291905e-05,-7.787548383930698e-12,-7.787548383930698e-12,-2.3815382633074478e-05,-7.787548383930698e-12,27523.466150753735,20880.578754793987,0.7586464088652646,0.9860936701182013,0.6058738898695969,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516996995844194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63339600766284,260.63339600766284,-12.516603992337139,244.86766211582616,276.3991298994994,124023.52157353114,124022.58454295491,0.9370305762175062,0.0,nan,276.3991298994994,3.249129899499451,270.09283634276477,-3.0571636572352077,263.78654278603,-9.36345721396998,257.48024922929585,-15.669750770704127,251.17395567256114,-21.976044327438842,244.86766211582616,-28.282337884173813,1.0,1.0,28837.30492052088,28837.30492052088,275.6285386383927,2.478538638392706,275.6285386383927,275.6285386383927,77203.14307180289,77203.1409877154,0.0020840874931309372,0.0,8545.783548066482,8545.783548066482,0.886126438946571,3933.3157267087395,275.6285386383927,2.478538638392706,1.0,0.002,0.12934748275655467,0.004902213402098452,0.00019977765737639938,0.0018002223426823824,0.09988882868819969,0.09988882868819969,0.0,5.87819723452121e-14,0.9999999519410988,0.9999999519410988,0.0,0.09256981499669173,4.448803806089747e-09,0.0,0.0,0.0,1600072.4844816548,266.59447633696107,0.0,1.0,1284569.942659056,2597.8774166655007,,,,,,,,,,,,,,,,,,2.0,15242.605884224515,1553.5836747911394,0.3717056689967149,6.175347969391544,2.9296493870954934
5347.0,-30.03402967679421,4.9998521295439495,35.05468692185448,24.628885520529025,5.000877223399531,-26.530538986774836,-40.03017623964695,1.497386533379167,-6.555524435800123,-6.555524435781488,40.10938559369662,41032.21091815844,25750.005781081138,25750.005781081138,66782.21669923958,77212.69927562433,77203.1474008219,25750.005781081138,102953.15318190304,102953.15318190304,102953.15318190304,130476.62237253357,125963.20781929253,4513.414553241052,0.0,90994.73812995509,54814.24977248517,40200.54261941102,27523.469190630534,67724.01181004156,20880.58091641245,1553.5838339165468,0.0,0.8783430625876458,2.7231154264769253,0.0014947059257719628,1.0,1.0,-6.555553478268507,333659.0883438172,1559255.0283454608,4.673198131917014,1559255.0283454608,4.673198131917014,0.7586464036125418,0.09256982654972633,3.9137469052658393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137469052658393,1.2847361827436536,1.285034438157952,3.046342866212213,6454.834982380117,15242.604963432615,6454.037163579768,0.0003306413838441892,23250.031321014692,2370.8433890283322,19291.548986106915,1967.1905274591136,0.8297429246329713,0.8297429246329713,35400.008927327755,35382.83765553947,1.000606661112098,0.8,4274.965406077345,4272.891774033241,1.000606661112098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.499187338589,4632.441516551485,6.184702967971799,4.9998521295439495,-3.7458696961897084,8.745721825733657,2.9296491256093504,3.5,0.8370426073169572,0.6,0.0002321409575206655,0.9979967164720525,0.00023260693516236262,198.95046764320702,0.0,0.0,0.0,0.014523611921566183,7.858681898560792e-05,0.00015355413853505759,0.0006009720344823436,0.09256982654868372,0.09256982654868372,0.09256982654868372,0.09256982128464536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9016259772,595.5970836758947,0.0,0.09256982654868372,0.09256982654972633,0.09256982654972633,0.3717056914300274,0.3717056914300274,0.5,10.00052784450605,-2.4535963973448816e-05,-2.4535963973448816e-05,-1.864464138634503e-11,-1.864464138634503e-11,-2.904248702861878e-05,-1.864464138634503e-11,27523.469190630534,20880.58091641245,0.7586464036125418,0.9860936308167388,0.6058738964438388,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516996357261152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63340105596086,260.63340105596086,-12.516598944039117,244.86767185262374,276.39913025929764,124023.48728804867,124022.53776050165,0.9495275470371831,0.0,nan,276.39913025929764,3.249130259297658,270.092838577963,-3.057161422036984,263.7865468966279,-9.36345310337208,257.4802552152939,-15.669744784706097,251.17396353395904,-21.976036466040938,244.86767185262374,-28.282328147376234,1.0,1.0,28837.30492052088,28837.30492052088,275.62853861608335,2.4785386160833696,275.62853861608335,275.62853861608335,77203.15141456497,77203.1474008219,0.004013743076939136,0.0,8545.783548066482,8545.783548066482,0.8861264444137054,3933.3156397921684,275.62853861608335,2.4785386160833696,1.0,0.002,0.1293474881851105,0.004902213238805974,0.00019977766544358987,0.001800222334582721,0.09988883272179494,0.09988883272179494,0.0,2.6310984641009227e-14,0.999999941357108,0.999999941357108,0.0,0.09256982112116399,5.428562339598974e-09,0.0,0.0,0.0,1600072.483575232,266.59447556419985,0.0,1.0,1284569.9452962454,2597.8774059954453,,,,,,,,,,,,,,,,,,2.0,15242.604963432615,1553.5838339165468,0.3717056914300274,6.175347969391544,2.9296491256093504
5348.0,-30.034019014200524,4.999852083257314,35.054687361462626,24.62888800017538,5.000878137236689,-26.530529299057395,-40.030167264025636,1.497388422095028,-6.555525222654296,-6.55552522263171,40.109386527582764,41032.218168416024,25750.005554873966,25750.005554873966,66782.22372329,77212.7082543361,77203.15619884958,25750.005554873966,102953.16175372354,102953.16175372354,102953.16175372354,130476.63473818227,125963.21987774613,4513.414860436142,0.0,90994.74377827949,54814.2536923651,40200.54453990488,27523.472984458735,67724.01752436362,20880.58362027492,1553.5840292237513,0.0,0.8783430547660235,2.7231153465912525,0.0014947059257719628,1.0,1.0,-6.555550285477864,333659.0779757603,1559255.0687036344,4.673198398087378,1559255.0687036344,4.673198398087378,0.758646397279342,0.09256983390256177,3.9137470485572754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137470485572754,1.284736173908683,1.2850344293209304,3.0463429986952777,6454.835263095833,15242.604042817185,6454.036528467126,0.00033064127822456465,23250.03191297784,2370.843449391774,19291.547087712726,1967.1903338767802,0.8297428218558468,0.8297428218558469,35400.00996418951,35382.83765553947,1.0006066977466503,0.8,4274.965531290537,4272.891774033241,1.0006066977466503,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.498964868147,4632.441516551485,6.184703244111279,4.999852083257314,-3.7458704445054045,8.745722527762718,2.9296488647068832,3.5,0.8370425327733952,0.6,0.0002321409575206655,0.9979956086175544,0.0002326071933745603,198.9504589176268,0.0,0.0,0.0,0.014523611921566183,7.858689882866994e-05,0.00015355405869199557,0.0006009717439997883,0.09256983390136911,0.09256983390136911,0.09256983390136911,0.09256982938199308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9067954444,595.5970820406692,0.0,0.09256983390136911,0.09256983390256177,0.09256983390256177,0.3717057137720581,0.3717057137720581,0.5,10.000527708941615,-2.4357471659186558e-05,-2.4357471659186558e-05,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.5062846134460415e-05,-2.2566837287740782e-11,27523.472984458735,20880.58362027492,0.758646397279342,0.9860936513293114,0.6058739523781905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516995719214703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334062387894,260.6334062387894,-12.516593761210572,244.867681669123,276.39913080845537,124023.4699701989,124022.49513900842,0.9748311905138622,0.0,nan,276.39913080845537,3.2491308084553907,270.0928409805894,-3.0571590194105625,263.78655115272244,-9.363448847277539,257.4802613248563,-15.669738675143662,251.1739714969899,-21.97602850301007,244.867681669123,-28.28231833087699,1.0,1.0,28837.30492052088,28837.30492052088,275.6285388587499,2.478538858749914,275.6285388587499,275.6285388587499,77203.16124876398,77203.15619884958,0.005049914398114197,0.0,8545.783548066482,8545.783548066482,0.8861264353554728,3933.3157838000616,275.6285388587499,2.478538858749914,1.0,0.002,0.12934749286774114,0.004902213076223615,0.0001997776723529112,0.001800222327689739,0.0998888361764556,0.0998888361764556,0.0,4.2650345061234773e-14,0.9999999494152243,0.9999999494152243,0.0,0.09256982921993748,4.682624284688345e-09,0.0,0.0,0.0,1600072.4826522793,266.5944747773457,0.0,1.0,1284569.9479815317,2597.8773951307926,,,,,,,,,,,,,,,,,,2.0,15242.604042817185,1553.5840292237513,0.3717057137720581,6.175347969391544,2.9296488647068832
5349.0,-30.034008397508845,4.999852035345102,35.05468780733677,24.628896417003148,5.00087864278219,-26.530519693479565,-40.03015828840432,1.4973899387569565,-6.555526198675068,-6.555526198671971,40.10938758759272,41032.21025482764,25750.005750149117,25750.005750149117,66782.21600497676,77212.71383097996,77203.16617919083,25750.005750149117,102953.17192933994,102953.17192933994,102953.17192933994,130476.64938036076,125963.23417287778,4513.415207482976,0.0,90994.74083307452,54814.23725693807,40200.5595290405,27523.47745102082,67724.03698006133,20880.586797591895,1553.5842609188458,0.0,0.8783430454384784,2.7231152475003806,0.0014947059257719628,1.0,1.0,-6.555541767613477,333659.06511513394,1559255.1145124421,4.673198715504398,1559255.1145124421,4.673198715504398,0.7586463896050117,0.09256984155112137,3.9137457580866553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137457580866553,1.2847361668140937,1.2850344222246939,3.0463420110543127,6454.833170403142,15242.603122101918,6454.0375216941175,0.0003306417851249111,23250.038826630338,2370.8441543881286,19291.55005653467,1967.1906366123671,0.8297427028138268,0.8297427028138268,35400.0006262995,35382.83765553947,1.0006063678189545,0.8,4274.9644036310265,4272.891774033241,1.0006063678189545,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4987428142995,4632.441516551485,6.184703620864674,4.999852035345102,-3.745871336140409,8.74572337148551,2.929648604292988,3.5,0.8370424583694251,0.6,0.0002321409575206655,0.9979945055336447,0.000232607450475427,198.95045022961057,0.0,0.0,0.0,0.014523611921566183,7.858697867180777e-05,0.00015355397884885772,0.0006009712333570449,0.09256984154947374,0.09256984154947374,0.09256984154947374,0.09256983883592647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9123134651,595.5970802982885,0.0,0.09256984154947374,0.09256984155112137,0.09256984155112137,0.3717057361292243,0.3717057361292243,0.5,10.000527627584644,-2.224763284175424e-05,-2.224763284175424e-05,-3.069544618483633e-12,-3.069544618483633e-12,-1.5568941478250053e-05,-3.069544618483633e-12,27523.47745102082,20880.586797591895,0.7586463896050117,0.986093254078137,0.605873661472779,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516995082527528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334114903979,260.6334114903979,-12.516588509602059,244.86769153919218,276.3991314416031,124023.39975147719,124022.41198354514,0.9877679320463209,0.0,nan,276.3991314416031,3.24913144160314,270.0928434611214,-3.057156538878587,263.7865554806387,-9.36344451936128,257.4802675001571,-15.669732499842894,251.17397951967484,-21.976020480325133,244.86769153919218,-28.282308460807798,1.0,1.0,28837.30492052088,28837.30492052088,275.62853905057693,2.4785390505769556,275.62853905057693,275.62853905057693,77203.1715676792,77203.16617919083,0.005388488367316313,0.0,8545.783548066482,8545.783548066482,0.8861265169331519,3933.3144868770887,275.62853905057693,2.4785390505769556,1.0,0.002,0.1293474957708781,0.00490221288679014,0.0001997776764361411,0.001800222323632665,0.09988883821807054,0.09988883821807054,0.0,6.880607195114408e-14,0.9999999686387538,0.9999999686387538,0.0,0.09256983864801578,2.903105587464785e-09,0.0,0.0,0.0,1600072.4815074408,266.5944738013249,0.0,1.0,1284569.9513123834,2597.877381654185,,,,,,,,,,,,,,,,,,2.0,15242.603122101918,1553.5842609188458,0.3717057361292243,6.175347969391544,2.929648604292988
5350.0,-30.03399774946152,4.999851985299711,35.05468825607128,24.628899560216837,5.000877045448377,-26.530510269971018,-40.03015315448863,1.4973895659605974,-6.555527205912597,-6.555527205913909,40.10938856187504,41032.226132806805,25750.006006118354,25750.006006118354,66782.23213892516,77212.72272618764,77203.17482569715,25750.006006118354,102953.1808318155,102953.1808318155,102953.1808318155,130476.66239359934,125963.24683184394,4513.4155617554115,0.0,90994.74316167302,54814.2465683029,40200.55177041124,27523.481561783847,67724.03333219509,20880.589716916966,1553.5844763946175,0.0,0.8783430362677829,2.7231151452402305,0.0014947059257719628,1.0,1.0,-6.555538504908725,333659.0518431788,1559255.1566180834,4.673199027583823,1559255.1566180834,4.673199027583823,0.7586463823642686,0.09256984914477658,3.9137452612664902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137452612664902,1.284736168557948,1.2850344239689528,3.0463416202094424,6454.832342249762,15242.602200822503,6454.037647053197,0.00033064196565552116,23250.04237302534,2370.844516019776,19291.550431241347,1967.1906748218146,0.8297425923672024,0.8297425923672024,35399.99703129145,35382.83765553947,1.00060624079961,0.8,4274.963969491728,4272.891774033241,1.00060624079961,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4985202765165,4632.441516551485,6.184704012914645,4.999851985299711,-3.7458722522170715,8.745724237516782,2.929648343311566,3.5,0.8370423838033046,0.6,0.0002321409575206655,0.9979933991931729,0.0002326077083358865,198.95044151593567,0.0,0.0,0.0,0.014523611921566183,7.858702434087366e-05,0.00015355393317979183,0.0006009709783312416,0.09256984914316647,0.09256984914316647,0.09256984914316647,0.0925698472322292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9173008495,595.5970787242595,0.0,0.09256984914316647,0.09256984914477658,0.09256984914477658,0.371705758714554,0.371705758714554,0.5,10.000527570308341,-1.9694522393365332e-05,-1.9694522393365332e-05,1.3073986337985843e-12,1.3073986337985843e-12,-1.129899482066321e-05,1.3073986337985843e-12,27523.481561783847,20880.589716916966,0.7586463823642686,0.9860935454235238,0.6058739285585438,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994448581322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63341660996053,260.63341660996053,-12.516583390039443,244.86770143939015,276.3991317805306,124023.32824112552,124022.36530950131,0.962931624210893,0.0,nan,276.3991317805306,3.249131780530604,270.0928457123025,-3.0571542876974718,263.7865596440741,-9.363440355925889,257.4802735758471,-15.669726424152884,251.1739875076188,-21.976012492381187,244.86770143939015,-28.28229856060983,1.0,1.0,28837.30492052088,28837.30492052088,275.6285390551213,2.4785390551213027,275.6285390551213,275.6285390551213,77203.17544317528,77203.17482569715,0.000617478130152449,0.0,8545.783548066482,8545.783548066482,0.8861265483398603,3933.3139875728225,275.6285390551213,2.4785390551213027,1.0,0.002,0.12934749787366612,0.004902212694976762,0.00019977767927041416,0.0018002223207968032,0.09988883963520707,0.09988883963520707,0.0,6.721706524714932e-14,0.9999999772846728,0.9999999772846728,0.0,0.09256984704202216,2.1027544098449007e-09,0.0,0.0,0.0,1600072.4803259857,266.5944727940874,0.0,1.0,1284569.9547497672,2597.8773677465474,,,,,,,,,,,,,,,,,,2.0,15242.602200822503,1553.5844763946175,0.371705758714554,6.175347969391544,2.929648343311566
5351.0,-30.033988989077713,4.99985194144401,35.05468869766598,24.628902214486175,5.000877501440467,-26.53050234002599,-40.03014442333949,1.4973908523894606,-6.555527760941118,-6.555527760926981,40.10938925333463,41032.22515228641,25750.005262931038,25750.005262931038,66782.23041521745,77212.7308506112,77203.18084035147,25750.005262931038,102953.18610328251,102953.18610328251,102953.18610328251,130476.67022289113,125963.25436135697,4513.415861534152,0.0,90994.74792434201,54814.24222602015,40200.56188702429,27523.484119608624,67724.04600663291,20880.5915448057,1553.5846074002532,0.0,0.878343030626061,2.7231150888907276,0.0014947059257719628,1.0,1.0,-6.555547774756178,333659.0445297914,1559255.1864997677,4.673199219572022,1559255.1864997677,4.673199219572022,0.7586463782733701,0.09256985614735395,3.913745234293974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913745234293974,1.2847361625403348,1.2850344179499429,3.046341613483695,6454.83232799871,15242.601280525132,6454.037214469744,0.00033064193617163366,23250.043750166882,2370.8446564491323,19291.549138220456,1967.190542970378,0.8297424876063723,0.8297424876063723,35399.99683611738,35382.83765553947,1.0006062339036916,0.8,4274.963945922174,4272.891774033241,1.0006062339036916,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.498297121918,4632.441516551485,6.184704165900856,4.99985194144401,-3.7458728249103537,8.745724766354364,2.929648081606782,3.5,0.8370423090305091,0.6,0.0002321409575206655,0.997992488983424,0.00023260792048357913,198.95043434700335,0.0,0.0,0.0,0.014523611921566183,7.858710200940902e-05,0.00015355385551125647,0.0006009706702146454,0.09256985614673553,0.09256985614673553,0.09256985614673553,0.09256985252801912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.92116789013,595.5970775006726,0.0,0.09256985614673553,0.09256985614735395,0.09256985614735395,0.37170578157819173,0.37170578157819173,0.5,10.000527461739454,-1.95581596926786e-05,-1.95581596926786e-05,-1.4154011296341196e-11,-1.4154011296341196e-11,-2.0013829214349244e-05,-1.4154011296341196e-11,27523.484119608624,20880.5915448057,0.7586463782733701,0.9860933354258955,0.6058738006921162,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993812762855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63342163654585,260.63342163654585,-12.51657836345413,244.86771105685477,276.3991322162367,124023.28924501425,124022.34380134258,0.9454436716747403,0.0,nan,276.3991322162367,3.249132216236717,270.09284798436016,-3.057152015639815,263.7865637524837,-9.36343624751629,257.48027952060806,-15.669720479391913,251.17399528873176,-21.976004711268217,244.86771105685477,-28.282288943145204,1.0,1.0,28837.30492052088,28837.30492052088,275.62853920392365,2.478539203923674,275.62853920392365,275.62853920392365,77203.18379225445,77203.18084035147,0.002951902977656573,0.0,8545.783548066482,8545.783548066482,0.8861265500449399,3933.313960465444,275.62853920392365,2.478539203923674,1.0,0.002,0.1293475016099077,0.004902212578295866,0.00019977768481320307,0.001800222315200547,0.09988884240660154,0.09988884240660154,0.0,1.3750285632330161e-14,0.9999999596386226,0.9999999596386226,0.0,0.09256985241110706,3.736246895329709e-09,0.0,0.0,0.0,1600072.4796749565,266.59447223905886,0.0,1.0,1284569.9566439074,2597.877360082869,,,,,,,,,,,,,,,,,,2.0,15242.601280525132,1553.5846074002532,0.37170578157819173,6.175347969391544,2.929648081606782
5352.0,-30.033980221127894,4.999851896755191,35.05468914257944,24.628910840861522,5.000877806581101,-26.530494418357026,-40.030135692190356,1.4973920038132116,-6.555528689567836,-6.555528689547206,40.10939023228237,41032.20971135129,25750.005363262677,25750.005363262677,66782.21507461397,77212.73577738731,77203.18978382355,25750.005363262677,102953.19514708623,102953.19514708623,102953.19514708623,130476.68336684337,125963.2671593075,4513.416207535855,0.0,90994.74455838726,54814.218492362976,40200.58451780476,27523.488219757142,67724.0727375619,20880.594460614953,1553.584820640257,0.0,0.8783430218640258,2.7231149946115427,0.0014947059257719628,1.0,1.0,-6.555544014025713,333659.0322936562,1559255.2288058817,4.673199517744712,1559255.2288058817,4.673199517744712,0.7586463711974658,0.0925698637807038,3.9137438247501666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137438247501666,1.2847361571542442,1.2850344125626019,3.0463405291085666,6454.830030337935,15242.600322766508,6454.038330514246,0.00033064249463411434,23250.051263688907,2370.845422615155,19291.55247415216,1967.1908831407422,0.8297423629461416,0.8297423629461416,35399.98663660869,35382.83765553947,1.000605873533193,0.8,4274.9627142121235,4272.891774033241,1.000605873533193,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.498075488362,4632.441516551485,6.184704519226253,4.999851896755191,-3.745873679604297,8.745725576359487,2.929647821685812,3.5,0.8370422347673748,0.6,0.0002321409575206655,0.9979915779884472,0.0002326081328146767,198.95042717188005,0.0,0.0,0.0,0.014523611921566183,7.858717967801498e-05,0.00015355377784265052,0.0006009701497987324,0.09256986377893515,0.09256986377893515,0.09256986377893515,0.09256986110547759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.92628858297,595.5970758835214,0.0,0.09256986377893515,0.0925698637807038,0.0925698637807038,0.3717058044582715,0.3717058044582715,0.5,10.000527381490441,-1.8376409684606188e-05,-1.8376409684606188e-05,-2.063416104647331e-11,-2.063416104647331e-11,-1.5324478511047346e-05,-2.063416104647331e-11,27523.488219757142,20880.594460614953,0.7586463711974658,0.986092719695141,0.6058733335538684,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993289660995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63342657403314,260.63342657403314,-12.51657342596684,244.86772044292755,276.39913270513836,124023.20624055984,124022.27755525355,0.9286853062999572,0.0,nan,276.39913270513836,3.249132705138379,270.09285025269617,-3.0571497473038107,263.78656780025426,-9.363432199745716,257.4802853478122,-15.669714652187793,251.17400289537017,-21.975997104629812,244.86772044292755,-28.282279557072428,1.0,1.0,28837.30492052088,28837.30492052088,275.62853932183964,2.478539321839662,275.62853932183964,275.62853932183964,77203.1934060612,77203.18978382355,0.003622237651143223,0.0,8545.783548066482,8545.783548066482,0.8861266391498765,3933.3125438739175,275.62853932183964,2.478539321839662,1.0,0.002,0.12934750446715582,0.0049022123976017054,0.0001997776888450137,0.001800222311171824,0.09988884442250685,0.09988884442250685,0.0,1.6837659738699884e-14,0.9999999691337869,0.9999999691337869,0.0,0.09256986092342265,2.85728114588554e-09,0.0,0.0,0.0,1600072.4785857096,266.59447131043214,0.0,1.0,1284569.9598130179,2597.8773472606613,,,,,,,,,,,,,,,,,,2.0,15242.600322766508,1553.584820640257,0.3717058044582715,6.175347969391544,2.929647821685812
5353.0,-30.033971350626278,4.999851849888902,35.05468958894464,24.62890843106436,5.000876023765447,-26.530486613187,-40.03013080274684,1.497391286330227,-6.55552969365209,-6.555529693644727,40.10939116400056,41032.232296629096,25750.005624602,25750.005624602,66782.23792123109,77212.74741902614,77203.19783155326,25750.005624602,102953.20345615526,102953.20345615526,102953.20345615526,130476.69561442662,125963.27905735618,4513.4165570704345,0.0,90994.75454048396,54814.2394181029,40200.57235820118,27523.49215827136,67724.06451647254,20880.59725573602,1553.5850279140113,0.0,0.8783430128725287,2.723114892671543,0.0014947059257719628,1.0,1.0,-6.555543438598477,333659.0190632518,1559255.2690709836,4.673199823726016,1559255.2690709836,4.673199823726016,0.7586463641918701,0.09256987141132789,3.9137445435652682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137445435652682,1.2847361605104615,1.2850344159195983,3.0463410806544347,6454.831198997445,15242.599365451466,6454.037068549819,0.00033064215853390765,23250.04954400813,2370.8452472565177,19291.548702056036,1967.190498493985,0.8297422620773617,0.8297422620773617,35399.99183798021,35382.83765553947,1.0006060573087914,0.8,4274.963342338612,4272.891774033241,1.0006060573087914,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.497853578169,4632.441516551485,6.184704911633875,4.999851849888902,-3.7458745921289296,8.745726442017832,2.929647561440425,3.5,0.83704216041155,0.6,0.0002321409575206655,0.9979906563391908,0.00023260834762942598,198.95041991283546,0.0,0.0,0.0,0.014523611921566183,7.858722317246541e-05,0.0001535537343482001,0.0006009700899493388,0.09256987140962,0.09256987140962,0.09256987140962,0.09256986904283196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.93113627017,595.5970743528287,0.0,0.09256987140962,0.09256987141132789,0.09256987141132789,0.37170582746402014,0.37170582746402014,0.5,10.000527310497475,-1.708786618337399e-05,-1.708786618337399e-05,-7.389644451905042e-12,-7.389644451905042e-12,-1.3744953776040347e-05,-7.389644451905042e-12,27523.49215827136,20880.59725573602,0.7586463641918701,0.986093176746467,0.6058737405911131,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699276610739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334312581306,260.6334312581306,-12.516568741869378,244.86772963841184,276.39913287784907,124023.16747668169,124022.28645113531,0.8810255463624028,0.0,nan,276.39913287784907,3.2491328778490924,270.09285222996147,-3.0571477700385117,263.78657158207443,-9.363428417925547,257.48029093418694,-15.669709065813038,251.1740102862998,-21.975989713700187,244.86772963841184,-28.282270361588132,1.0,1.0,28837.30492052088,28837.30492052088,275.6285392594615,2.478539259461513,275.6285392594615,275.6285392594615,77203.1954448582,77203.19783155326,-0.0023866950650699437,0.0,8545.783548066482,8545.783548066482,0.886126593709662,3933.3132662830944,275.6285392594615,2.478539259461513,1.0,0.002,0.12934750702837763,0.004902212204517184,0.0001997776923886339,0.0018002223076575177,0.09988884619431694,0.09988884619431694,0.0,4.6151450716624964e-14,0.999999972332033,0.999999972332033,0.0,0.09256986885010773,2.5612201500482623e-09,0.0,0.0,0.0,1600072.477407953,266.5944703063479,0.0,1.0,1284569.9632396407,2597.8773333965632,,,,,,,,,,,,,,,,,,2.0,15242.599365451466,1553.5850279140113,0.37170582746402014,6.175347969391544,2.929647561440425
5354.0,-30.033962645934945,4.999851811057259,35.05469002808857,24.62891642879697,5.000878523421275,-26.53047852899907,-40.030122036673106,1.4973944064863065,-6.5555301419142324,-6.55553014191697,40.10939184836764,41032.22236300924,25750.004659984636,25750.004659984636,66782.22702299387,77212.75237505749,77203.20407161968,25750.004659984636,102953.20873160432,102953.20873160432,102953.20873160432,130476.70333963972,125963.28648914526,4513.4168504944555,0.0,90994.75405757755,54814.22404553287,40200.58890227186,27523.494608035395,67724.08351030726,20880.599012193947,1553.5851512733334,0.0,0.8783430078367431,2.72311484716158,0.0014947059257719628,1.0,1.0,-6.55555263641719,333659.0131566866,1559255.2986469516,4.673199995094164,1559255.2986469516,4.673199995094164,0.7586463604842506,0.0925698784175389,3.9137436922042816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137436922042816,1.2847361459151023,1.2850344013208508,3.046340452588861,6454.82986820186,15242.598410483144,6454.037522574802,0.0003306424675708932,23250.05447822974,2370.8457504070952,19291.550059167093,1967.1906368807997,0.829742144356298,0.829742144356298,35399.98567750197,35382.83765553947,1.0006058396458983,0.8,4274.962598388761,4272.891774033241,1.0006058396458983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.497631044348,4632.441516551485,6.184705010514358,4.999851811057259,-3.7458750824186353,8.745726893475894,2.9296473004636865,3.5,0.8370420858467675,0.6,0.0002321409575206655,0.9979897519186003,0.00023260855842896448,198.9504127894798,0.0,0.0,0.0,0.014523611921566183,7.858730115185734e-05,0.00015355365636880817,0.0006009696540283267,0.0925698784170717,0.0925698784170717,0.0925698784170717,0.09256987431535808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9350388201,595.5970731173485,0.0,0.0925698784170717,0.0925698784175389,0.0925698784175389,0.3717058506066519,0.3717058506066519,0.5,10.000527187449203,-1.800746616709148e-05,-1.800746616709148e-05,2.7284841053187847e-12,2.7284841053187847e-12,-2.249450022873134e-05,2.7284841053187847e-12,27523.494608035395,20880.599012193947,0.7586463604842506,0.9860927392665263,0.6058734239905121,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516992236430228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63343610915086,260.63343610915086,-12.516563890849113,244.86773868825173,276.3991335300497,124023.13423033377,124022.22180847566,0.9124218581262746,0.0,nan,276.3991335300497,3.2491335300497326,270.0928545616901,-3.057145438309874,263.7865755933309,-9.363424406669083,257.4802966249711,-15.66970337502886,251.17401765661165,-21.975982343388324,244.86773868825173,-28.282261311748243,1.0,1.0,28837.30492052088,28837.30492052088,275.62853954138166,2.4785395413816786,275.62853954138166,275.62853954138166,77203.21023251612,77203.20407161968,0.006160896446090192,0.0,8545.783548066482,8545.783548066482,0.8861266475288232,3933.312410665303,275.62853954138166,2.4785395413816786,1.0,0.002,0.12934751122960095,0.004902212105341426,0.00019977769869341822,0.0018002223013237062,0.09988884934670911,0.09988884934670911,0.0,1.712432279310505e-14,0.9999999546156453,0.9999999546156453,0.0,0.0925698742163147,4.201224198376991e-09,0.0,0.0,0.0,1600072.4768821565,266.59446985808574,0.0,1.0,1284569.9647694195,2597.877327207094,,,,,,,,,,,,,,,,,,2.0,15242.598410483144,1553.5851512733334,0.3717058506066519,6.175347969391544,2.9296473004636865
