time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5355.0,-30.033953835387543,4.999851762530905,35.05469047974091,24.628919886332028,5.000876573614485,-26.530470794487076,-40.030113340448565,1.497393532719621,-6.555531547739861,-6.55553154771422,40.10939308757545,41032.21511969301,25750.005824382002,25750.005824382002,66782.22094407502,77212.7606189743,77203.21523298137,25750.005824382002,102953.22105736338,102953.22105736338,102953.22105736338,130476.7212523863,125963.30399745065,4513.417254935647,0.0,90994.755765011,54814.21026575163,40200.60611028819,27523.500195022916,67724.1063053111,20880.602970025837,1553.5854464869935,0.0,0.8783429954962405,2.7231147044346105,0.0014947059257719628,1.0,1.0,-6.5555382600113035,333658.9946326978,1559255.3522001447,4.673200415042374,1559255.3522001447,4.673200415042374,0.7586463502851168,0.092569886731223,3.9137430380511726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137430380511726,1.2847361500023782,1.2850344054090754,3.0463399337240786,6454.828768789649,15242.597452488773,6454.037816393619,0.00033064271678387436,23250.05880056994,2370.8461911631334,19291.5509374112,1967.1907264367753,0.8297420278755725,0.8297420278755724,35399.98094402673,35382.83765553947,1.0006056724020846,0.8,4274.962026766224,4272.891774033241,1.0006056724020846,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.497410510667,4632.441516551485,6.184705617776205,4.999851762530905,-3.7458762984989473,8.745728061029851,2.9296470418326224,3.5,0.8370420119521779,0.6,0.0002321409575206655,0.9979888365004228,0.0002326087717921754,198.95040557949892,0.0,0.0,0.0,0.014523611921566183,7.858737850997046e-05,0.00015355357901069503,0.0006009692508209483,0.0925698867273803,0.0925698867273803,0.0925698867273803,0.09256988575310786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.941172741,595.5970711834777,0.0,0.0925698867273803,0.092569886731223,0.092569886731223,0.37170587364939706,0.37170587364939706,0.5,10.000527158079791,-1.524127782204232e-05,-1.524127782204232e-05,-2.5636381906224415e-11,-2.5636381906224415e-11,-6.7122970790478576e-06,-2.5636381906224415e-11,27523.500195022916,20880.602970025837,0.7586463502851168,0.9860923176012111,0.605873113108547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516991716654002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63344070187105,260.63344070187105,-12.516559298128925,244.86774759676246,276.39913380697953,124023.05111777646,124022.1872792099,0.8638385665649679,0.0,nan,276.39913380697953,3.2491338069795574,270.0928565649358,-3.0571434350641766,263.78657932289326,-9.363420677106717,257.48030208084947,-15.669697919150508,251.174024838806,-21.975975161193986,244.86774759676246,-28.28225240323752,1.0,1.0,28837.30492052088,28837.30492052088,275.6285394416509,2.4785394416509234,275.6285394416509,275.6285394416509,77203.21332992913,77203.21523298137,-0.0019030522380489856,0.0,8545.783548066482,8545.783548066482,0.8861266888813999,3933.3117532414285,275.6285394416509,2.4785394416509234,1.0,0.002,0.12934751247253257,0.004902211844705563,0.00019977770003601168,0.0018002222999665884,0.09988885001800583,0.09988885001800583,0.0,2.5999168096202396e-15,0.9999999865720228,0.9999999865720228,0.0,0.09256988548819668,1.2430263260848814e-09,0.0,0.0,0.0,1600072.4752331716,266.5944684522601,0.0,1.0,1284569.9695670602,2597.8773077958617,,,,,,,,,,,,,,,,,,2.0,15242.597452488773,1553.5854464869935,0.37170587364939706,6.175347969391544,2.9296470418326224
5356.0,-30.033945019334332,4.999851720660994,35.05469092208236,24.628922645375155,5.000876964660802,-26.53046282093508,-40.03010841608045,1.497394766261955,-6.555532075085182,-6.555532075075412,40.109393722220325,41032.229258463856,25750.00502460634,25750.00502460634,66782.2342830702,77212.76892878614,77203.22052099044,25750.00502460634,102953.22554559677,102953.22554559677,102953.22554559677,130476.72801502772,125963.31045731217,4513.417557715561,0.0,90994.76056015861,54814.22088983798,40200.599633689584,27523.502469430954,67724.10210312053,20880.604595818553,1553.585563288858,0.0,0.8783429902208858,2.7231146508957083,0.0014947059257719628,1.0,1.0,-6.5555509617565235,333658.9876840879,1559255.3796265968,4.6732005945630855,1559255.3796265968,4.6732005945630855,0.7586463466635341,0.09256989375050105,3.913742981126968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913742981126968,1.2847361442321563,1.285034399637514,3.0463399030982203,6454.82870389713,15242.596496905207,6454.037401594161,0.0003306426990976633,23250.060363942583,2370.8463505827763,19291.54969754786,1967.1906000059003,0.8297419187550245,0.8297419187550245,35399.980532121146,35382.83765553947,1.000605657848579,0.8,4274.961977023804,4272.891774033241,1.000605657848579,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.497187428021,4632.441516551485,6.184705757064116,4.999851720660994,-3.7458768497353137,8.745728570396308,2.929646780212267,3.5,0.837041937203505,0.6,0.0002321409575206655,0.9979879205110952,0.00023260898528890025,198.950398365013,0.0,0.0,0.0,0.014523611921566183,7.85874223151982e-05,0.0001535535352054673,0.0006009690706376304,0.09256989374988174,0.09256989374988174,0.09256989374988174,0.09256989033672361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9447353808,595.59707005609,0.0,0.09256989374988174,0.09256989375050105,0.09256989375050105,0.37170589698666867,0.37170589698666867,0.5,10.000527055664696,-1.5780096191519988e-05,-1.5780096191519988e-05,-9.777068044058979e-12,-9.777068044058979e-12,-1.88866811186017e-05,-9.777068044058979e-12,27523.502469430954,20880.604595818553,0.7586463466635341,0.9860925757477568,0.6058733594723171,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516991190556914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63344529656047,260.63344529656047,-12.51655470343951,244.86775641187162,276.39913418124905,124023.01967471445,124022.15546580825,0.8642089062159133,0.0,nan,276.39913418124905,3.249134181249076,270.0928586273731,-3.057141372626859,263.78658307349883,-9.363416926501145,257.480307519623,-15.669692480376966,251.1740319657473,-21.975968034252674,244.86775641187162,-28.282243588128352,1.0,1.0,28837.30492052088,28837.30492052088,275.62853953307547,2.478539533075491,275.62853953307547,275.62853953307547,77203.22181829883,77203.22052099044,0.0012973083939868957,0.0,8545.783548066482,8545.783548066482,0.8861266924798885,3933.311696032603,275.62853953307547,2.478539533075491,1.0,0.002,0.1293475159974973,0.004902211734096158,0.00019977770526384697,0.0018002222947418774,0.09988885263192349,0.09988885263192349,0.0,5.724153789854469e-15,0.9999999619209018,0.9999999619209018,0.0,0.09256989022552298,3.5249780752263036e-09,0.0,0.0,0.0,1600072.4746146132,266.5944679249148,0.0,1.0,1284569.971366723,2597.877300514439,,,,,,,,,,,,,,,,,,2.0,15242.596496905207,1553.585563288858,0.37170589698666867,6.175347969391544,2.929646780212267
5357.0,-30.03393627091475,4.999851677729326,35.05469136708252,24.628925474267476,5.000877216422024,-26.53045492218068,-40.030099684931315,1.4973958676915915,-6.555533013528759,-6.555533013529441,40.10939468361768,41032.22754518843,25750.00515240381,25750.00515240381,66782.23269759223,77212.7772025135,77203.229171602,25750.00515240381,102953.23432400581,102953.23432400581,102953.23432400581,130476.74083103177,125963.32292457942,4513.417906452343,0.0,90994.765159988,54814.215502677245,40200.61073034529,27523.506507025955,67724.11723737125,20880.60746583976,1553.5857738117468,0.0,0.8783429814723244,2.7231145556198872,0.0014947059257719628,1.0,1.0,-6.555548695716368,333658.97531860194,1559255.4211752133,4.673200892277279,1559255.4211752133,4.673200892277279,0.7586463396482401,0.09256990146136773,3.913742886996594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913742886996594,1.2847361390799266,1.285034394484088,3.046339842046827,6454.828574536554,15242.595541725626,6454.037031219827,0.0003306426980636459,23250.06209843728,2370.8465274520127,19291.548590474194,1967.1904871158035,0.8297418092389031,0.8297418092389031,35399.97985099038,35382.83765553947,1.0006056337827713,0.8,4274.961894769292,4272.891774033241,1.0006056337827713,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.496965988641,4632.441516551485,6.184706116698072,4.999851677729326,-3.7458777113213584,8.745729389050684,2.9296465205190625,3.5,0.8370418630054465,0.6,0.0002321409575206655,0.9979870115498094,0.0002326091971479324,198.95039120587452,0.0,0.0,0.0,0.014523611921566183,7.858749998409704e-05,0.00015355345753656846,0.0006009687522074784,0.09256990145973036,0.09256990145973036,0.09256990145973036,0.092569898719819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9497806237,595.5970684626145,0.0,0.09256990145973036,0.09256990146136773,0.09256990146136773,0.37170592026640337,0.37170592026640337,0.5,10.000526973462936,-1.542194553394438e-05,-1.542194553394438e-05,6.821210263296962e-13,6.821210263296962e-13,-1.5682186926824215e-05,6.821210263296962e-13,27523.506507025955,20880.60746583976,0.7586463396482401,0.9860923319756575,0.6058731987804514,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516990664131104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334498740501,260.6334498740501,-12.516550125949891,244.86776513761325,276.39913461048656,124022.9849962677,124022.12402245183,0.8609738159075313,0.0,nan,276.39913461048656,3.2491346104865784,270.0928607159116,-3.0571392840883505,263.7865868213376,-9.36341317866237,257.48031292676313,-15.669687073236844,251.17403903218823,-21.975960967811744,244.86776513761325,-28.28223486238673,1.0,1.0,28837.30492052088,28837.30492052088,275.62853960688807,2.4785396068880914,275.62853960688807,275.62853960688807,77203.23008248766,77203.229171602,0.0009108856611419469,0.0,8545.783548066482,8545.783548066482,0.8861266984303814,3933.311601431577,275.62853960688807,2.4785396068880914,1.0,0.002,0.12934751892182605,0.004902211551414134,0.0001997777093952338,0.0018002222906420273,0.0998888546976169,0.0998888546976169,0.0,3.726099290224383e-14,0.9999999684094446,0.9999999684094446,0.0,0.09256989853703314,2.924334599915082e-09,0.0,0.0,0.0,1600072.4735138512,266.5944669864712,0.0,1.0,1284569.974569337,2597.8772875566838,,,,,,,,,,,,,,,,,,2.0,15242.595541725626,1553.5857738117468,0.37170592026640337,6.175347969391544,2.9296465205190625
5358.0,-30.033927513854817,4.999851633999211,35.05469181396036,24.62893413556742,5.000877452082669,-26.53044701726114,-40.030090988706775,1.497396955492345,-6.555533939670397,-6.555533939680406,40.10939562779432,41032.211889289974,25750.005248200003,25750.005248200003,66782.21713748998,77212.78211542059,77203.23762000096,25750.005248200003,102953.24286820096,102953.24286820096,102953.24286820096,130476.75330513858,125963.3350455892,4513.41825954937,0.0,90994.76169600444,54814.191469887,40200.63358457493,27523.510436937628,67724.14402151256,20880.610259577083,1553.5859788191783,0.0,0.878342972856027,2.723114461593038,0.0014947059257719628,1.0,1.0,-6.555547343767671,333658.96311521553,1559255.4619795638,4.673201185490523,1559255.4619795638,4.673201185490523,0.7586463328294957,0.09256990914897625,3.9137414600936205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137414600936205,1.2847361339914498,1.28503438939443,3.0463387434541227,6454.826246750441,15242.594585484989,6454.038168658645,0.0003306432643548603,23250.069690047374,2370.847301580802,19291.551990354936,1967.190833807155,0.8297416845426938,0.8297416845426938,35399.969525868924,35382.83765553947,1.0006052689741483,0.8,4274.960647890029,4272.891774033241,1.0006052689741483,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.496744216633,4632.441516551485,6.184706469140016,4.999851633999211,-3.7458785640015666,8.745730198000778,2.929646260435778,3.5,0.8370417886959365,0.6,0.0002321409575206655,0.9979861016916878,0.00023260940921638386,198.95038403966592,0.0,0.0,0.0,0.014523611921566183,7.858757734239055e-05,0.00015355338017827494,0.0006009682303412325,0.09256990914741237,0.09256990914741237,0.09256990914741237,0.09256990683067384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9546814099,595.5970669152671,0.0,0.09256990914741237,0.09256990914897625,0.09256990914897625,0.37170594358017894,0.37170594358017894,0.5,10.000526903951856,-1.468424386530387e-05,-1.468424386530387e-05,1.000444171950221e-11,1.000444171950221e-11,-1.3404087269464071e-05,1.000444171950221e-11,27523.510436937628,20880.610259577083,0.7586463328294957,0.9860917122300817,0.6058727279927835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516990141743877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63345443678884,260.63345443678884,-12.516545563211139,244.86777379158175,276.39913508199555,124022.90822635348,124022.05002698993,0.8581993635460687,0.0,nan,276.39913508199555,3.2491350819955755,270.0928628239125,-3.0571371760874513,263.78659056583047,-9.363409434169512,257.4803183077477,-15.669681692252254,251.17404604966492,-21.975953950335054,244.86777379158175,-28.282226208418223,1.0,1.0,28837.30492052088,28837.30492052088,275.6285396693415,2.478539669341501,275.6285396693415,275.6285396693415,77203.23976446434,77203.23762000096,0.002144463374861516,0.0,8545.783548066482,8545.783548066482,0.8861267886326761,3933.3101673940887,275.6285396693415,2.478539669341501,1.0,0.002,0.1293475214191482,0.004902211372663664,0.0001997777128721578,0.0018002222871602665,0.09988885643607891,0.09988885643607891,0.0,3.2424150170351496e-14,0.9999999730221967,0.9999999730221967,0.0,0.09256990665164345,2.4973328027983414e-09,0.0,0.0,0.0,1600072.4724275186,266.5944660603296,0.0,1.0,1284569.9777299664,2597.877274768794,,,,,,,,,,,,,,,,,,2.0,15242.594585484989,1553.5859788191783,0.37170594358017894,6.175347969391544,2.929646260435778
5359.0,-30.033918653258645,4.999851587877142,35.05469226153591,24.62893169084566,5.000875605288647,-26.530439227403917,-40.03008606433866,1.4973961794382442,-6.555534955039832,-6.555534955077996,40.10939654168525,41032.23427777468,25750.00553529568,25750.00553529568,66782.23981307037,77212.79374343898,77203.24536231105,25750.00553529568,102953.25089760673,102953.25089760673,102953.25089760673,130476.76520709772,125963.34659355221,4513.418613545504,0.0,90994.77158716414,54814.21212151685,40200.621628496985,27523.51430949098,67724.13593798797,20880.613006439835,1553.5861832349558,0.0,0.8783429638712512,2.723114358507337,0.0014947059257719628,1.0,1.0,-6.555548319884338,333658.94973611535,1559255.5014734268,4.673201491243118,1559255.5014734268,4.673201491243118,0.7586463258886798,0.09256991685464709,3.913742162993526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913742162993526,1.2847361376216488,1.285034393025472,3.046339281962435,6454.827387784935,15242.59362970906,6454.036926389748,0.00033064293543930845,23250.068041673054,2370.8471334934006,19291.54827713007,1967.1904551635953,0.8297415836612695,0.8297415836612695,35399.97461207813,35382.83765553947,1.0006054486807936,0.8,4274.96126210932,4272.891774033241,1.0006054486807936,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4965221782195,4632.441516551485,6.184706867924567,4.999851587877142,-3.745879484979473,8.745731072856614,2.9296460000400755,3.5,0.8370417142971645,0.6,0.0002321409575206655,0.9979851810770615,0.0002326096237923399,198.95037678873047,0.0,0.0,0.0,0.014523611921566183,7.858762114772075e-05,0.00015355333637294476,0.0006009681668311213,0.09256991685293586,0.09256991685293586,0.09256991685293586,0.09256991455949186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9594323249,595.5970654151703,0.0,0.09256991685293586,0.09256991685464709,0.09256991685464709,0.371705966971288,0.371705966971288,0.5,10.000526835150541,-1.4054020709863835e-05,-1.4054020709863835e-05,3.814193405560218e-11,3.814193405560218e-11,-1.3364806363824755e-05,3.814193405560218e-11,27523.51430949098,20880.613006439835,0.7586463258886798,0.9860921647523113,0.6058731308930408,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698961884076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633458807557,260.633458807557,-12.516541192442958,244.8677823857791,276.3991352293347,124022.87454285721,124022.05245096002,0.8220918971926783,0.0,nan,276.3991352293347,3.2491352293347404,270.09286466062355,-3.05713533937643,263.7865940919127,-9.363405908087259,257.4803235232016,-15.669676476798372,251.17405295449063,-21.975947045509344,244.8677823857791,-28.282217614220883,1.0,1.0,28837.30492052088,28837.30492052088,275.62853955992404,2.4785395599240587,275.62853955992404,275.62853955992404,77203.24161921385,77203.24536231105,-0.0037430972006404772,0.0,8545.783548066482,8545.783548066482,0.8861267441985523,3933.3108738084934,275.62853955992404,2.4785395599240587,1.0,0.002,0.12934752390912202,0.0049022111777726205,0.00019977771630110233,0.0018002222837399644,0.09988885815055117,0.09988885815055117,0.0,4.106654252766795e-14,0.9999999731016771,0.9999999731016771,0.0,0.09256991436467157,2.4899755146017416e-09,0.0,0.0,0.0,1600072.471236525,266.59446504496015,0.0,1.0,1284569.981195101,2597.877260748879,,,,,,,,,,,,,,,,,,2.0,15242.59362970906,1553.5861832349558,0.371705966971288,6.175347969391544,2.9296460000400755
5360.0,-30.033909957640162,4.999851549632084,35.05469270124811,24.628939723502867,5.000878051325351,-26.53043115674398,-40.03007729826493,1.497399250430101,-6.5555354119716185,-6.555535411942246,40.10939720994676,41032.22417752669,25750.004589595435,25750.004589595435,66782.22876712213,77212.79868665626,77203.25133744252,25750.004589595435,102953.25592703796,102953.25592703796,102953.25592703796,130476.77262594417,125963.35371863078,4513.418907313386,0.0,90994.77102726724,54814.196518141245,40200.63834347333,27523.51669890622,67724.15504237954,20880.61471883945,1553.586303942148,0.0,0.8783429588498181,2.7231143121171444,0.0014947059257719628,1.0,1.0,-6.555558828535993,333658.9437153093,1559255.5303525436,4.6732016621228665,1559255.5303525436,4.6732016621228665,0.758646322243743,0.09256992391798141,3.913741298382846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913741298382846,1.284736123256269,1.285034378656757,3.0463386430383443,6454.826033981456,15242.592676299208,6454.037396947028,0.0003306432504697512,23250.07303494132,2370.8476426650614,19291.54968365727,1967.1905985894543,0.8297414659586234,0.8297414659586234,35399.96835572387,35382.83765553947,1.0006052276304225,0.8,4274.9605065813175,4272.891774033241,1.0006052276304225,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4962994623675,4632.441516551485,6.18470697161915,4.999851549632084,-3.7458799817453685,8.745731531377453,2.929645738849916,3.5,0.8370416396714047,0.6,0.0002321409575206655,0.997984277604489,0.0002326098343732277,198.9503696728025,0.0,0.0,0.0,0.014523611921566183,7.858769912747833e-05,0.00015355325839318718,0.0006009677288746691,0.09256992391750153,0.09256992391750153,0.09256992391750153,0.09256991964557852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.96328165603,595.5970641962033,0.0,0.09256992391750153,0.09256992391798141,0.09256992391798141,0.3717059904264476,0.3717059904264476,0.5,10.000526706986609,-1.5761742929498723e-05,-1.5761742929498723e-05,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.3416593762703997e-05,-2.9388047551037744e-11,27523.51669890622,20880.61471883945,0.758646322243743,0.9860917234822939,0.6058728108434882,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516989089755306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63346339651815,260.63346339651815,-12.516536603481825,244.86779094160224,276.39913585143375,124022.84554061685,124021.98240917777,0.8631314390923743,0.0,nan,276.39913585143375,3.2491358514337776,270.09286686946734,-3.057133130532634,263.78659788750105,-9.363402112498932,257.4803289055354,-15.669671094464604,251.17405992356908,-21.975940076430902,244.86779094160224,-28.28220905839774,1.0,1.0,28837.30492052088,28837.30492052088,275.6285398022504,2.4785398022503955,275.6285398022504,275.6285398022504,77203.25647817635,77203.25133744252,0.005140733832377009,0.0,8545.783548066482,8545.783548066482,0.886126798855293,3933.31000487476,275.6285398022504,2.4785398022503955,1.0,0.002,0.12934752828317306,0.004902211076295087,0.0001997777228692606,0.0018002222771427868,0.0998888614346303,0.0998888614346303,0.0,1.2047220859789931e-14,0.9999999527486275,0.9999999527486275,0.0,0.09256991954392546,4.37405595562386e-09,0.0,0.0,0.0,1600072.4707005597,266.59446458802836,0.0,1.0,1284569.9827544685,2597.8772544396916,,,,,,,,,,,,,,,,,,2.0,15242.592676299208,1553.586303942148,0.3717059904264476,6.175347969391544,2.929645738849916
5361.0,-30.03390115561761,4.99985150160251,35.05469315298373,24.628943181037926,5.0008760689652325,-26.530423433159175,-40.030068636964984,1.497398346514083,-6.555536822918498,-6.555536822916568,40.10939843629823,41032.21682468292,25750.005764765952,25750.005764765952,66782.22258944887,77212.806918582,77203.26229709388,25750.005764765952,102953.26806185984,102953.26806185984,102953.26806185984,130476.7902977556,125963.3709890206,4513.419308735007,0.0,90994.77268557073,54814.182591700366,40200.65565985596,27523.522235895747,67724.17789575171,20880.618640305962,1553.5865969061329,0.0,0.87834294653035,2.7231141688702847,0.0014947059257719628,1.0,1.0,-6.555545424800698,333658.9251238457,1559255.5833515262,4.673202081355295,1559255.5833515262,4.673202081355295,0.7586463121015008,0.09256993226901764,3.9137406363670686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137406363670686,1.284736127484576,1.2850343828860458,3.046338117719084,6454.824920892979,15242.591719879656,6454.037700904056,0.00033064350326852206,23250.077391443254,2370.8480869046266,19291.550592205167,1967.1906912355562,0.8297413495623482,0.8297413495623482,35399.96356535349,35382.83765553947,1.0006050583764026,0.8,4274.9599280880275,4272.891774033241,1.0006050583764026,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.496078707166,4632.441516551485,6.1847075817978805,4.99985150160251,-3.745881201764293,8.745732703366803,2.9296454799591194,3.5,0.8370415657026056,0.6,0.0002321409575206655,0.9979833630774543,0.00023261004753107178,198.95036246980098,0.0,0.0,0.0,0.014523611921566183,7.858777617527634e-05,0.00015355318134538916,0.0006009673256748912,0.09256993226569502,0.09256993226569502,0.09256993226569502,0.09256993093381732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.96940433513,595.5970622653591,0.0,0.09256993226569502,0.09256993226901764,0.09256993226901764,0.37170601369417655,0.37170601369417655,0.5,10.000526667053773,-1.3820724120705563e-05,-1.3820724120705563e-05,-1.9326762412674725e-12,-1.9326762412674725e-12,-8.601884132986015e-06,-1.9326762412674725e-12,27523.522235895747,20880.618640305962,0.7586463121015008,0.9860912995097142,0.6058724978226253,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698857052106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63346777109183,260.63346777109183,-12.516532228908147,244.8677994441492,276.39913609803426,124022.76622364041,124021.94341599992,0.8228076405121012,0.0,nan,276.39913609803426,3.2491360980342847,270.09286876725685,-3.0571312327431315,263.7866014364802,-9.363398563519752,257.4803341057037,-15.669665894296259,251.17406677492662,-21.975933225073362,244.8677994441492,-28.28220055585078,1.0,1.0,28837.30492052088,28837.30492052088,275.62853967373906,2.4785396737390784,275.62853967373906,275.62853967373906,77203.25956408551,77203.26229709388,-0.00273300836852286,0.0,8545.783548066482,8545.783548066482,0.8861268407049073,3933.309339548904,275.62853967373906,2.4785396737390784,1.0,0.002,0.12934752988039336,0.004902210813479593,0.00019977772475695188,0.0018002222753289421,0.09988886237847594,0.09988886237847594,0.0,8.589396555125361e-14,0.9999999827458782,0.9999999827458782,0.0,0.09256993067180475,1.5972128862006384e-09,0.0,0.0,0.0,1600072.4690455676,266.5944631770815,0.0,1.0,1284569.9875695847,2597.8772349577553,,,,,,,,,,,,,,,,,,2.0,15242.591719879656,1553.5865969061329,0.37170601369417655,6.175347969391544,2.9296454799591194
5362.0,-30.033890529982394,4.999851460485105,35.05469359527561,24.628951667714887,5.000876589483557,-26.530413818035964,-40.03005966134367,1.4973998775384016,-6.555537336734915,-6.5555373366751555,40.1093990672754,41032.208834867044,25750.004934297714,25750.004934297714,66782.21376916475,77212.81265364528,77203.26757185595,25750.004934297714,102953.27250615366,102953.27250615366,102953.27250615366,130476.79699318467,125963.37738615676,4513.4196070279095,0.0,90994.76986569245,54814.16604691924,40200.670909748005,27523.52448703101,67724.19539677902,20880.62025009469,1553.5867122937202,0.0,0.8783429413422423,2.723114116704897,0.0014947059257719628,1.0,1.0,-6.555558377094542,333658.9183534988,1559255.6106203767,4.673202257906996,1559255.6106203767,4.673202257906996,0.7586463085399389,0.09256993930803065,3.9137393358107357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137393358107357,1.2847361203228036,1.2850343757226106,3.0463371223869435,6454.822811903611,15242.590765881587,6454.038689301465,0.0003306440131733709,23250.084397059818,2370.8488012787057,19291.553546591167,1967.1909924990866,0.8297412266181174,0.8297412266181174,35399.95415447984,35382.83765553947,1.000604725870147,0.8,4274.958791614888,4272.891774033241,1.000604725870147,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.495855380732,4632.441516551485,6.184707714076253,4.999851460485105,-3.7458817426777373,8.745733203162843,2.9296452180529178,3.5,0.8370414908722622,0.6,0.0002321409575206655,0.9979822590789114,0.00023261030485143114,198.95035377447434,0.0,0.0,0.0,0.014523611921566183,7.858785601923782e-05,0.00015355310150142766,0.000600966813481876,0.09256993930760642,0.09256993930760642,0.09256993930760642,0.09256993548904707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.97300771374,595.5970611245432,0.0,0.09256993930760642,0.09256993930803065,0.09256993930803065,0.37170603716450507,0.37170603716450507,0.5,10.000526552509717,-1.5079340982993017e-05,-1.5079340982993017e-05,-5.974243322270922e-11,-5.974243322270922e-11,-2.1040419369455776e-05,-5.974243322270922e-11,27523.52448703101,20880.62025009469,0.7586463085399389,0.986090914449475,0.6058722232795777,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516988044933243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334723635752,260.6334723635752,-12.516527636424769,244.8678082408475,276.3991364863028,124022.70973164836,124021.84593767964,0.8637939687274299,0.0,nan,276.3991364863028,3.2491364863028025,270.0928708372114,-3.0571291627885557,263.7866051881205,-9.36339481187946,257.48033953903007,-15.669660460969908,251.17407388993894,-21.97592611006104,244.8678082408475,-28.282191759152482,1.0,1.0,28837.30492052088,28837.30492052088,275.6285397772161,2.478539777216099,275.6285397772161,275.6285397772161,77203.27029088074,77203.26757185595,0.0027190247928956524,0.0,8545.783548066482,8545.783548066482,0.886126922920136,3933.3080324897896,275.6285397772161,2.478539777216099,1.0,0.002,0.12934753380906228,0.004902210703444148,0.00019977773061386338,0.0018002222694069926,0.09988886530693168,0.09988886530693168,0.0,2.0855712989931163e-14,0.9999999575600449,0.9999999575600449,0.0,0.09256993537936657,3.928664068377366e-09,0.0,0.0,0.0,1600072.4684428782,266.59446266326506,0.0,1.0,1284569.9893230784,2597.8772278631277,,,,,,,,,,,,,,,,,,2.0,15242.590765881587,1553.5867122937202,0.37170603716450507,6.175347969391544,2.9296452180529178
5363.0,-30.033879874388198,4.999851416473789,35.05469404000472,24.628949048370146,5.000874889861097,-26.530404397962677,-40.03005452742798,1.4973994134404995,-6.555538375576873,-6.555538375583829,40.109400022187906,41032.23841984391,25750.00528204518,25750.00528204518,66782.24370188909,77212.8248989534,77203.27582802199,25750.00528204518,102953.28111006717,102953.28111006717,102953.28111006717,130476.80969116726,125963.3897403425,4513.419950824753,0.0,90994.78009446942,54814.19361537927,40200.6516434335,27523.528581100094,67724.1802245336,20880.623154503595,1553.5869279121164,0.0,0.8783429320740146,2.7231140112360923,0.0014947059257719628,1.0,1.0,-6.555557109571794,333658.9046651053,1559255.6518872636,4.673202573305497,1559255.6518872636,4.673202573305497,0.7586463012174224,0.09256994707026654,3.9137401433718435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137401433718435,1.2847361224937446,1.2850343778940556,3.046337745820562,6454.824132884638,15242.589848709958,6454.037342132011,0.00033064363920899545,23250.082213193076,2370.8485785862736,19291.549519811517,1967.190581881837,0.8297411313610186,0.8297411313610186,35399.959998021906,35382.83765553947,1.00060493233496,0.8,4274.959497290986,4272.891774033241,1.00060493233496,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.49563376405,4632.441516551485,6.184708126802003,4.999851416473789,-3.7458826806686725,8.745734097142462,2.929644958151838,3.5,0.8370414166148109,0.6,0.0002321409575206655,0.9979811519689686,0.00023261056289756836,198.95034505463198,0.0,0.0,0.0,0.014523611921566183,7.858790168877508e-05,0.00015355305583189042,0.0006009667587466875,0.09256994706876273,0.09256994706876273,0.09256994706876273,0.09256994377448038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9781013299,595.5970595150177,0.0,0.09256994706876273,0.09256994707026654,0.09256994707026654,0.3717060604973775,0.3717060604973775,0.5,10.000526453768895,-1.5435435727795266e-05,-1.5435435727795266e-05,6.934897101018578e-12,6.934897101018578e-12,-1.8733987985797285e-05,6.934897101018578e-12,27523.528581100094,20880.623154503595,0.7586463012174224,0.9860915773432531,0.6058727958582165,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698741045361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63347693524105,260.63347693524105,-12.516523064758928,244.86781726320686,276.399136607275,124022.68962742126,124021.82974903974,0.8598783815477524,0.0,nan,276.399136607275,3.249136607275034,270.09287273846127,-3.05712726153871,263.78660886964775,-9.363391130352227,257.48034500083463,-15.669654999165346,251.1740811320209,-21.97591886797909,244.86781726320686,-28.282182736793118,1.0,1.0,28837.30492052088,28837.30492052088,275.62853970441734,2.478539704417358,275.62853970441734,275.62853970441734,77203.27289751836,77203.27582802199,-0.0029305036296136677,0.0,8545.783548066482,8545.783548066482,0.8861268718698133,3933.3088440887027,275.62853970441734,2.478539704417358,1.0,0.002,0.12934753730547932,0.004902210500213175,0.00019977773558762713,0.0018002222644994906,0.09988886779381356,0.09988886779381356,0.0,8.711781296355525e-14,0.9999999622300481,0.9999999622300481,0.0,0.09256994357390409,3.496362452286148e-09,0.0,0.0,0.0,1600072.4672243525,266.5944616244231,0.0,1.0,1284569.99286832,2597.8772135190998,,,,,,,,,,,,,,,,,,2.0,15242.589848709958,1553.5869279121164,0.3717060604973775,6.175347969391544,2.929644958151838
5364.0,-30.033871185450437,4.999851375848859,35.05469447533826,24.628957255650334,5.000876207086709,-26.530396446196356,-40.03004579627884,1.4974014678331473,-6.5555390755388885,-6.555539075560349,40.10940064055513,41032.225513626196,25750.004875291175,25750.004875291175,66782.23038891738,77212.829631602,77203.2803881631,25750.004875291175,102953.28526345428,102953.28526345428,102953.28526345428,130476.81623101518,125963.3960086434,4513.420222371781,0.0,90994.77792538359,54814.17380740968,40200.67124219323,27523.530967560906,67724.20220975413,20880.62484936342,1553.5870543471872,0.0,0.8783429259244944,2.7231139401722144,0.0014947059257719628,1.0,1.0,-6.5555713826359465,333658.895441996,1559255.6786101519,4.673202782574147,1559255.6786101519,4.673202782574147,0.7586462970166589,0.0925699541313558,3.9137390069377256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137390069377256,1.2847361128837778,1.285034368281858,3.0463368840413203,6454.822306877836,15242.588932492696,6454.038154537974,0.00033064407744395273,23250.08841010626,2370.8492104955576,19291.551948147306,1967.1908295031747,0.8297410146518724,0.8297410146518724,35399.95177474248,35382.83765553947,1.0006046417889498,0.8,4274.958504233749,4272.891774033241,1.0006046417889498,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.495411344526,4632.441516551485,6.184708359502112,4.999851375848859,-3.745883361825101,8.74573473767396,2.929644697309233,3.5,0.8370413420883523,0.6,0.0002321409575206655,0.9979802491944475,0.00023261077331745362,198.95033794417344,0.0,0.0,0.0,0.014523611921566183,7.8587979358112e-05,0.0001535529781625535,0.0006009662802662424,0.09256995413050706,0.09256995413050706,0.09256995413050706,0.09256994824420678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.98194294446,595.59705829611,0.0,0.09256995413050706,0.0925699541313558,0.0925699541313558,0.37170608378255754,0.37170608378255754,0.5,10.000526277160045,-1.8557228088411648e-05,-1.8557228088411648e-05,2.148681232938543e-11,2.148681232938543e-11,-3.230707557122514e-05,2.148681232938543e-11,27523.530967560906,20880.62484936342,0.7586462970166589,0.9860910606533348,0.6058724086042675,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516986774185119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633481585346,260.633481585346,-12.516518414654001,244.86782615792842,276.39913701276316,124022.63489611165,124021.76026419226,0.8746319193939684,0.0,nan,276.39913701276316,3.2491370127631853,270.0928748417966,-3.057125158203405,263.7866126708293,-9.363387329170678,257.4803504998627,-15.669649500137268,251.1740883288957,-21.975911671104285,244.86782615792842,-28.282173842071558,1.0,1.0,28837.30492052088,28837.30492052088,275.62853953805376,2.4785395380537807,275.62853953805376,275.62853953805376,77203.28592458772,77203.2803881631,0.005536424621823244,0.0,8545.783548066482,8545.783548066482,0.8861269437099842,3933.307701972414,275.62853953805376,2.4785395380537807,1.0,0.002,0.12934754334595208,0.004902210347459217,0.000199777744629811,0.001800222255383754,0.09988887231490551,0.09988887231490551,0.0,1.3565103901269637e-14,0.999999934746788,0.999999934746788,0.0,0.09256994809086896,6.04048683666756e-09,0.0,0.0,0.0,1600072.4664033211,266.5944609244611,0.0,1.0,1284569.9952570691,2597.8772038542315,,,,,,,,,,,,,,,,,,2.0,15242.588932492696,1553.5870543471872,0.37170608378255754,6.175347969391544,2.929644697309233
5365.0,-30.033862400221203,4.999851330464301,35.054694917975816,24.628960468713217,5.000875021299927,-26.53038865806937,-40.0300371000543,1.4974012791522355,-6.55554021626574,-6.5555402163229335,40.10940172196623,41032.22018331609,25750.00544699689,25750.00544699689,66782.22563031298,77212.83787618503,77203.29018182526,25750.00544699689,102953.29562882215,102953.29562882215,102953.29562882215,130476.83130880275,125963.41074496447,4513.420563838277,0.0,90994.78063063051,54814.16293777801,40200.68632539167,27523.535679980603,67724.22200537227,20880.628193130455,1553.5873017488975,0.0,0.8783429156221703,2.7231138243595097,0.0014947059257719628,1.0,1.0,-6.555563226121706,333658.88041110727,1559255.7253448565,4.6732031331630335,1559255.7253448565,4.6732031331630335,0.7586462886132066,0.09256996203414695,3.913738547769639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913738547769639,1.2847361137663826,1.2850343691646675,3.0463365245458616,6454.821545150097,15242.587977231935,6454.038217985108,0.0003306442396059775,23250.09182907392,2370.8495591332335,19291.55213779503,1967.1908488418608,0.8297409007938287,0.8297409007938287,35399.948452185046,35382.83765553947,1.00060452439591,0.8,4274.95810299605,4272.891774033241,1.00060452439591,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.495189733525,4632.441516551485,6.184708826010429,4.999851330464301,-3.7458843772348387,8.74573570769914,2.9296444374148356,3.5,0.8370412678328102,0.6,0.0002321409575206655,0.9979793364162115,0.00023261098606940507,198.9503307549167,0.0,0.0,0.0,0.014523611921566183,7.8588056716842e-05,0.0001535529008038235,0.0006009659069977717,0.09256996203166673,0.09256996203166673,0.09256996203166673,0.09256995796281867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9877609143,595.5970564572391,0.0,0.09256996203166673,0.09256996203414695,0.09256996203414695,0.3717061067164296,0.3717061067164296,0.5,10.000526155051634,-1.903617555853998e-05,-1.903617555853998e-05,5.718447937397286e-11,5.718447937397286e-11,-2.3009798781004065e-05,5.718447937397286e-11,27523.535679980603,20880.628193130455,0.7586462886132066,0.9860907021569836,0.6058721528031903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516986255349966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63348608083544,260.63348608083544,-12.516513919164538,244.86783494209638,276.39913721957424,124022.57050772493,124021.72495716382,0.84555056109618,0.0,nan,276.39913721957424,3.2491372195742656,270.0928767640791,-3.0571232359208693,263.78661630858306,-9.363383691416914,257.4803558530877,-15.669644146912276,251.17409539759234,-21.97590460240764,244.86783494209638,-28.282165057903597,1.0,1.0,28837.30492052088,28837.30492052088,275.62853954331393,2.478539543313957,275.62853954331393,275.62853954331393,77203.29057635929,77203.29018182526,0.00039453402860090137,0.0,8545.783548066482,8545.783548066482,0.886126972736491,3933.307240508487,275.62853954331393,2.478539543313957,1.0,0.002,0.1293475476437477,0.004902210122229582,0.00019977775079948099,0.0018002222492360025,0.09988887539974049,0.09988887539974049,0.0,3.5483335020236595e-14,0.9999999535721456,0.9999999535721456,0.0,0.09256995773632223,4.297824723750418e-09,0.0,0.0,0.0,1600072.465065288,266.59445978373424,0.0,1.0,1284569.9991500122,2597.8771881034036,,,,,,,,,,,,,,,,,,2.0,15242.587977231935,1553.5873017488975,0.3717061067164296,6.175347969391544,2.9296444374148356
5366.0,-30.03385360921796,4.999851289644244,35.0546953556809,24.62896326268094,5.00087542298245,-26.530380705998045,-40.03003217568619,1.497402519764404,-6.555540854784908,-6.555540854777225,40.109402464918475,41032.23426849424,25750.00489871748,25750.00489871748,66782.23916721172,77212.84616356388,77203.2967102928,25750.00489871748,102953.30160901028,102953.30160901028,102953.30160901028,130476.84014129204,125963.41929404582,4513.420847246214,0.0,90994.78542822579,54814.17353316354,40200.679883402496,27523.538532281764,67724.21841568426,20880.630227875157,1553.5874487666038,0.0,0.8783429093316283,2.723113759533702,0.0014947059257719628,1.0,1.0,-6.55556993800792,333658.8719976115,1559255.7574524458,4.673203347230665,1559255.7574524458,4.673203347230665,0.7586462839211142,0.09256996915118085,3.9137384939256674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137384939256674,1.28473610796309,1.2850343633600276,3.046336496395965,6454.821485503844,15242.587024189846,6454.0378008082935,0.00033064422065691575,23250.0933747757,2370.84971675095,19291.55089082562,1967.190721686368,0.8297407919985066,0.8297407919985066,35399.94806256805,35382.83765553947,1.0006045106299108,0.8,4274.958055945238,4272.891774033241,1.0006045106299108,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.494966840463,4632.441516551485,6.184709025422046,4.999851289644244,-3.7458850121767173,8.745736301820962,2.9296441760169083,3.5,0.8370411931476881,0.6,0.0002321409575206655,0.9979784230389582,0.0002326111989613661,198.95032356093546,0.0,0.0,0.0,0.014523611921566183,7.858810052241934e-05,0.00015355285699824615,0.0006009657272862993,0.09256996915011981,0.09256996915011981,0.09256996915011981,0.0925699638561483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.99211956136,595.5970550763144,0.0,0.09256996915011981,0.09256996915118085,0.09256996915118085,0.3717061295860941,0.3717061295860941,0.5,10.000525996159688,-2.0815280720398732e-05,-2.0815280720398732e-05,-7.673861546209082e-12,-7.673861546209082e-12,-2.908323068595564e-05,-7.673861546209082e-12,27523.538532281764,20880.630227875157,0.7586462839211142,0.9860909543069104,0.6058723928955906,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985730765075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334905946621,260.6334905946621,-12.5165094053379,244.8678436512406,276.39913753808304,124022.5408279569,124021.69182842158,0.8489995353076674,0.0,nan,276.39913753808304,3.249137538083062,270.09287876071534,-3.0571212392846405,263.786619983346,-9.363380016653991,257.4803612059776,-15.669638794022376,251.17410242860953,-21.975897571390448,244.8678436512406,-28.282156348759372,1.0,1.0,28837.30492052088,28837.30492052088,275.6285396687998,2.47853966879984,275.6285396687998,275.6285396687998,77203.2991115247,77203.2967102928,0.002401231904514134,0.0,8545.783548066482,8545.783548066482,0.8861269761402606,3933.307186395296,275.6285396687998,2.47853966879984,1.0,0.002,0.12934755307990783,0.004902209983249459,0.00019977775893352534,0.0018002222410544702,0.09988887946676267,0.09988887946676267,0.0,-1.2004286453759505e-14,0.9999999412745945,0.9999999412745945,0.0,0.09256996371497186,5.436208979081928e-09,0.0,0.0,0.0,1600072.4643163257,266.59445914521507,0.0,1.0,1284570.0013290762,2597.877179286934,,,,,,,,,,,,,,,,,,2.0,15242.587024189846,1553.5874487666038,0.3717061295860941,6.175347969391544,2.9296441760169083
5367.0,-30.03384488600469,4.999851248019195,35.05469579650682,24.628966056648665,5.000875718096275,-26.530372825594196,-40.03002344453705,1.4974036576896925,-6.555541779324756,-6.555541779355755,40.109403430375814,41032.232586479964,25750.004995601863,25750.004995601863,66782.23758208183,77212.85441580307,77203.30550641772,25750.004995601863,102953.31050201958,102953.31050201958,102953.31050201958,130476.8530803993,125963.4319143983,4513.4211660010105,0.0,90994.79007371514,54814.16824440745,40200.69092145299,27523.542578379718,67724.23349983271,20880.633104830955,1553.5876593723453,0.0,0.8783429006431159,2.723113665669482,0.0014947059257719628,1.0,1.0,-6.555566352393441,333658.8598153332,1559255.7991753493,4.67320364290142,1559255.7991753493,4.67320364290142,0.7586462769234184,0.09256997670270477,3.913738411202471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913738411202471,1.2847361026401425,1.2850343580358445,3.0463364446283627,6454.821375814507,15242.58607155627,6454.037418161687,0.0003306442146374317,23250.09505317387,2370.8498878999326,19291.549747069304,1967.1906050556822,0.8297406829068346,0.8297406829068346,35399.9474639799,35382.83765553947,1.0006044894805153,0.8,4274.957983658713,4272.891774033241,1.0006044894805153,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.494745057022,4632.441516551485,6.184709378142664,4.999851248019195,-3.7458858631624943,8.74573711118169,2.9296439159202983,3.5,0.8370411188343709,0.6,0.0002321409575206655,0.9979775167059126,0.00023261141021183303,198.95031642242955,0.0,0.0,0.0,0.014523611921566183,7.858817819193771e-05,0.0001535527793287278,0.0006009654106057388,0.09256997670114195,0.09256997670114195,0.09256997670114195,0.09256997229848561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9974248252,595.5970533984791,0.0,0.09256997670114195,0.09256997670270477,0.09256997670270477,0.37170615225574516,0.37170615225574516,0.5,10.000525864094428,-2.1233256632058328e-05,-2.1233256632058328e-05,3.097966327914037e-11,3.097966327914037e-11,-2.4573037705977185e-05,3.097966327914037e-11,27523.542578379718,20880.633104830955,0.7586462769234184,0.9860907112702396,0.6058722331140347,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985205835446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334951076408,260.6334951076408,-12.516504892359194,244.8678522863239,276.3991379289573,124022.50829154256,124021.65945147329,0.8488400692800409,0.0,nan,276.3991379289573,3.2491379289573388,270.0928808004313,-3.0571191995686604,263.7866236719039,-9.36337632809608,257.4803665433773,-15.669633456622705,251.17410941485102,-21.97589058514896,244.8678522863239,-28.282147713676068,1.0,1.0,28837.30492052088,28837.30492052088,275.62853977351546,2.478539773515479,275.62853977351546,275.62853977351546,77203.30730845963,77203.30550641772,0.0018020419083768502,0.0,8545.783548066482,8545.783548066482,0.8861269813696427,3933.3071032584835,275.62853977351546,2.478539773515479,1.0,0.002,0.1293475576707467,0.004902209796163793,0.0001997777656445508,0.0018002222344042807,0.0998888828222754,0.0998888828222754,0.0,4.883159848700913e-14,0.9999999504069019,0.9999999504069019,0.0,0.09256997211187283,4.590831933197388e-09,0.0,0.0,0.0,1600072.4632318725,266.5944582206752,0.0,1.0,1284570.00448424,2597.877166521159,,,,,,,,,,,,,,,,,,2.0,15242.58607155627,1553.5876593723453,0.37170615225574516,6.175347969391544,2.9296439159202983
