time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5368.0,-30.033836154233075,4.999851205728645,35.054696239760744,24.62896885061639,5.000875991542784,-26.530364939654945,-40.030014713387914,1.4974047769679761,-6.555542697952433,-6.555542697958392,40.10940438208249,41032.23087481005,25750.00507545037,25750.00507545037,66782.23595026042,77212.86267602375,77203.31411982453,25750.00507545037,102953.3191952749,102953.3191952749,102953.3191952749,130476.86573622814,125963.44424389306,4513.421492335078,0.0,90994.79469513334,54814.16289393284,40200.7020013339,27523.54654095323,67724.24854228713,20880.635922421803,1553.5878657809199,0.0,0.8783428920389496,2.7231135724054893,0.0014947059257719628,1.0,1.0,-6.555563496096511,333658.847710955,1559255.8403045884,4.673203935701878,1559255.8403045884,4.673203935701878,0.7586462700710749,0.09256998421921073,3.913738322751061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913738322751061,1.2847360974044215,1.285034352798908,3.0463363881952614,6454.8212562395365,15242.585117857669,6454.037041785438,0.0003306442111307241,23250.096759450927,2370.85006189177,19291.54862205551,1967.1904903362017,0.829740573626374,0.829740573626374,35399.94682394218,35382.83765553947,1.000604466866618,0.8,4274.957906366666,4272.891774033241,1.000604466866618,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.494523008493,4632.441516551485,6.18470972716537,4.999851205728645,-3.7458867099558844,8.74573791568453,2.9296436555128156,3.5,0.837041044432233,0.6,0.0002321409575206655,0.997976609484558,0.00023261162166973362,198.95030927692065,0.0,0.0,0.0,0.014523611921566183,7.858825586152728e-05,0.00015355270165913823,0.0006009650930453298,0.09256998421756389,0.09256998421756389,0.09256998421756389,0.09256998052002877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.00256181567,595.5970517746911,0.0,0.09256998421756389,0.09256998421921073,0.09256998421921073,0.3717061748714344,0.3717061748714344,0.5,10.000525753141241,-2.0814841320770938e-05,-2.0814841320770938e-05,5.9685589803848416e-12,5.9685589803848416e-12,-2.0798138109512365e-05,5.9685589803848416e-12,27523.54654095323,20880.635922421803,0.7586462700710749,0.9860904681513224,0.6058720732676637,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516984684953738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63349961873416,260.63349961873416,-12.516500381265814,244.86786086209312,276.39913837537495,124022.47536903285,124021.62688358556,0.8484854472731929,0.0,nan,276.39913837537495,3.2491383753749687,270.092882872719,-3.0571171272810034,263.78662737006215,-9.363372629937828,257.4803718674058,-15.669628132594198,251.17411636474995,-21.975883635250028,244.86786086209312,-28.282139137906853,1.0,1.0,28837.30492052088,28837.30492052088,275.62853986282585,2.478539862825869,275.62853986282585,275.62853986282585,77203.3154776407,77203.31411982453,0.0013578161742771044,0.0,8545.783548066482,8545.783548066482,0.8861269869611363,3933.307014364816,275.62853986282585,2.478539862825869,1.0,0.002,0.12934756155399196,0.004902209612899843,0.00019977777126512205,0.001800222228760731,0.09988888563256103,0.09988888563256103,0.0,2.585301764335135e-14,0.999999958050493,0.999999958050493,0.0,0.09256998033594553,3.883265199070247e-09,0.0,0.0,0.0,1600072.4621543535,266.59445730204754,0.0,1.0,1284570.0076192266,2597.8771538370147,,,,,,,,,,,,,,,,,,2.0,15242.585117857669,1553.5878657809199,0.3717061748714344,6.175347969391544,2.9296436555128156
5369.0,-30.03382740868036,4.9998511612829235,35.0546966842828,24.628977616690122,5.000875844526026,-26.53035708335968,-40.0300098239444,1.4974055192045261,-6.555543699851228,-6.55554369983207,40.1094053051829,41032.22943062001,25750.005334114012,25750.005334114012,66782.23476473402,77212.8675581027,77203.32206532898,25750.005334114012,102953.32739944299,102953.32739944299,102953.32739944299,130476.87784444256,125963.45602123911,4513.4218232034455,0.0,90994.79071452677,54814.152587040735,40200.709030540034,27523.550444999557,67724.25947553958,20880.638692747278,1553.5880713835675,0.0,0.8783428830920857,2.723113470687406,0.0014947059257719628,1.0,1.0,-6.555562830558756,333658.8345093531,1559255.880197408,4.673204240164361,1559255.880197408,4.673204240164361,0.7586462631146791,0.09256999174490448,3.913736799347962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913736799347962,1.284736093932413,1.2850343493260936,3.046335210656777,6454.818761176789,15242.584164621294,6454.038295426067,0.00033064482069907933,23250.104792352595,2370.850881019777,19291.55236927124,1967.1908724458651,0.8297404481211889,0.8297404481211889,35399.93580053972,35382.83765553947,1.000604077386326,0.8,4274.956575161801,4272.891774033241,1.000604077386326,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.494300729612,4632.441516551485,6.184710119478626,4.9998511612829235,-3.7458876204438276,8.74573878172675,2.9296433948351988,3.5,0.8370409699529139,0.6,0.0002321409575206655,0.9979757008322503,0.00023261183346155045,198.95030212013464,0.0,0.0,0.0,0.014523611921566183,7.858829935652844e-05,0.00015355265816413706,0.0006009646888946815,0.0925699917433252,0.0925699917433252,0.0925699917433252,0.09256998837004278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0075132895,595.5970502098254,0.0,0.0925699917433252,0.09256999174490448,0.09256999174490448,0.3717061975273459,0.3717061975273459,0.5,10.000525651976279,-2.0116585233154183e-05,-2.0116585233154183e-05,-1.91562321560923e-11,-1.91562321560923e-11,-1.9130726684579713e-05,-1.91562321560923e-11,27523.550444999557,20880.638692747278,0.7586462631146791,0.9860902914538947,0.6058719541324759,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516984163561033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63350409131385,260.63350409131385,-12.516495908686124,244.8678693878904,276.399138794737,124022.3919925989,124021.5507511452,0.8412414536856534,0.0,nan,276.399138794737,3.249138794737007,270.09288491336804,-3.0571150866319385,263.78663103199835,-9.363368968001623,257.4803771506292,-15.669622849370796,251.17412326926018,-21.9758767307398,244.8678693878904,-28.28213061210957,1.0,1.0,28837.30492052088,28837.30492052088,275.62853979070945,2.478539790709476,275.62853979070945,275.62853979070945,77203.32462164317,77203.32206532898,0.002556314197136089,0.0,8545.783548066482,8545.783548066482,0.886127083263709,3933.3054833447018,275.62853979070945,2.478539790709476,1.0,0.002,0.12934756512473483,0.004902209415978045,0.00019977777636884803,0.0018002222236905617,0.09988888818442401,0.09988888818442401,0.0,5.940950856264671e-14,0.9999999614267727,0.9999999614267727,0.0,0.09256998817418115,3.570723330787616e-09,0.0,0.0,0.0,1600072.4609791604,266.59445630014875,0.0,1.0,1284570.0110383916,2597.877140003097,,,,,,,,,,,,,,,,,,2.0,15242.584164621294,1553.5880713835675,0.3717061975273459,6.175347969391544,2.9296433948351988
5370.0,-30.033818638008714,4.999851116281286,35.05469712799623,24.62897510211917,5.000874289795255,-26.530349345228213,-40.03000109279526,1.4974049970189023,-6.555544618409272,-6.5555446184125925,40.10940617089494,41032.23702275687,25750.00540074536,25750.00540074536,66782.24242350223,77212.87914127174,77203.3294568304,25750.00540074536,102953.33485757576,102953.33485757576,102953.33485757576,130476.8888937887,125963.46674854825,4513.422145240446,0.0,90994.80096867686,54814.15885017832,40200.713464998385,27523.554036212936,67724.26750121132,20880.641242827358,1553.588260135014,0.0,0.8783428748155814,2.723113377430503,0.0014947059257719628,1.0,1.0,-6.555564796835938,333658.82240589533,1559255.9176105193,4.673204521814464,1559255.9176105193,4.673204521814464,0.7586462567789956,0.09256999915892289,3.913737575397777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913737575397777,1.284736096375075,1.2850343517693223,3.046335808918669,6454.820028821949,15242.583211952058,6454.036967789591,0.00033064445922001667,23250.102802160545,2370.850678076667,19291.54840087697,1967.1904677822674,0.8297403484635035,0.8297403484635035,35399.941416065645,35382.83765553947,1.000604275794816,0.8,4274.95725330228,4272.891774033241,1.000604275794816,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.494077836248,4632.441516551485,6.184710466581842,4.999851116281286,-3.745888468417196,8.745739584698482,2.9296431334369535,3.5,0.837040895267701,0.6,0.0002321409575206655,0.9979747895710119,0.00023261204586185318,198.95029494279345,0.0,0.0,0.0,0.014523611921566183,7.858837702622884e-05,0.00015355258049443664,0.0006009645040803684,0.0925699991575164,0.0925699991575164,0.0925699991575164,0.0925699955742641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0122177363,595.5970487224769,0.0,0.0925699991575164,0.09256999915892289,0.09256999915892289,0.3717062202536245,0.3717062202536245,0.5,10.000525544488607,-1.9797548134192766e-05,-1.9797548134192766e-05,3.296918293926865e-12,3.296918293926865e-12,-2.0178423369543452e-05,3.296918293926865e-12,27523.554036212936,20880.641242827358,0.7586462567789956,0.9860902876846585,0.6058719944371929,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983641345464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63350840669165,260.63350840669165,-12.51649159330833,244.86787786434292,276.3991389490402,124022.36524916203,124021.553575549,0.8116736130683394,0.0,nan,276.3991389490402,3.24913894904023,270.0928867321009,-3.0571132678990693,263.78663451516104,-9.363365484838937,257.48038229822214,-15.669617701777838,251.17413008128278,-21.975869918717194,244.86787786434292,-28.282122135657062,1.0,1.0,28837.30492052088,28837.30492052088,275.6285397370586,2.478539737058611,275.6285397370586,275.6285397370586,77203.32707869846,77203.3294568304,-0.0023781319323461503,0.0,8545.783548066482,8545.783548066482,0.8861270342053919,3933.3062632747656,275.6285397370586,2.478539737058611,1.0,0.002,0.12934756889184626,0.004902209233227187,0.0001997777818100791,0.0018002222182307418,0.09988889090503955,0.09988889090503955,0.0,4.082107915581723e-14,0.9999999593053173,0.9999999593053173,0.0,0.09256999539181614,3.767106746524728e-09,0.0,0.0,0.0,1600072.4599017235,266.5944553815907,0.0,1.0,1284570.0141731424,2597.8771273199177,,,,,,,,,,,,,,,,,,2.0,15242.583211952058,1553.588260135014,0.3717062202536245,6.175347969391544,2.9296431334369535
5371.0,-30.033809956252647,4.999851078521135,35.05469756563966,24.628988932259404,5.000876763402005,-26.530341284287783,-40.02999236164612,1.4974080914373777,-6.555545110559592,-6.555545110525218,40.109406883177414,41032.2130220169,25750.004531434777,25750.004531434777,66782.21755345167,77212.88070370245,77203.33597726861,25750.004531434777,102953.34050870339,102953.34050870339,102953.34050870339,130476.89715595712,125963.47473008482,4513.4224258722925,0.0,90994.79239179811,54814.12471011347,40200.741868538484,27523.55664725374,67724.29851579222,20880.643112626807,1553.5883922324044,0.0,0.8783428694355896,2.723113327464766,0.0014947059257719628,1.0,1.0,-6.555572198661196,333658.81592103327,1559255.9483922054,4.673204704896013,1559255.9483922054,4.673204704896013,0.7586462527440199,0.09257000613034719,3.9137353895858644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137353895858644,1.2847360819001117,1.285034337290999,3.046334141870982,6454.81649654794,15242.582260077557,6454.03893369949,0.00033064533651711335,23250.113595806182,2370.851778722212,19291.55427711322,1967.1910669916049,0.829740216004493,0.829740216004493,35399.92559944708,35382.83765553947,1.0006037169600184,0.8,4274.955343260469,4272.891774033241,1.0006037169600184,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.493854736713,4632.441516551485,6.184710589194115,4.999851078521135,-3.745888991987361,8.745740070508496,2.929642871796931,3.5,0.8370408205134089,0.6,0.0002321409575206655,0.9979738875488684,0.00023261225610905387,198.95028783821547,0.0,0.0,0.0,0.014523611921566183,7.858845469600043e-05,0.00015355250282466507,0.0006009638644643751,0.09257000612971251,0.09257000612971251,0.09257000612971251,0.092570001179689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0163781079,595.5970474045229,0.0,0.09257000612971251,0.09257000613034719,0.09257000613034719,0.3717062430098823,0.3717062430098823,0.5,10.000525395961052,-2.1078143845443265e-05,-2.1078143845443265e-05,-3.439026841078885e-11,-3.439026841078885e-11,-2.708813599383575e-05,-3.439026841078885e-11,27523.55664725374,20880.643112626807,0.7586462527440199,0.9860894688762133,0.6058713625870756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983117630027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335129515792,260.6335129515792,-12.5164870484208,244.86788632168566,276.3991395814727,124022.29559063396,124021.44074884527,0.8548417886675121,0.0,nan,276.3991395814727,3.2491395814727184,270.0928889295154,-3.0571110704845523,263.78663827755787,-9.363361722442107,257.4803876256004,-15.669612374399605,251.17413697364336,-21.97586302635662,244.86788632168566,-28.282113678314317,1.0,1.0,28837.30492052088,28837.30492052088,275.6285400079466,2.478540007946606,275.6285400079466,275.6285400079466,77203.34325895838,77203.33597726861,0.007281689773662947,0.0,8545.783548066482,8545.783548066482,0.8861271723824119,3933.304066533794,275.6285400079466,2.478540007946606,1.0,0.002,0.12934757395407662,0.004902209122438344,0.0001997777894266743,0.0018002222105779522,0.09988889471333715,0.09988889471333715,0.0,4.6265075104301445e-15,0.9999999453143832,0.9999999453143832,0.0,0.0925700010680993,5.062247883589315e-09,0.0,0.0,0.0,1600072.4593244477,266.5944548894404,0.0,1.0,1284570.0158526958,2597.877120524448,,,,,,,,,,,,,,,,,,2.0,15242.582260077557,1553.5883922324044,0.3717062430098823,6.175347969391544,2.929642871796931
5372.0,-30.033799333892084,4.999851033057825,35.054698016853116,24.628986766934418,5.000873785019937,-26.530332022001755,-40.02998726265503,1.4974064731303123,-6.555546408772216,-6.55554640884858,40.109408150006225,41032.238984563075,25750.005456687573,25750.005456687573,66782.24444125064,77212.89306067016,77203.34787213124,25750.005456687573,102953.35332881882,102953.35332881882,102953.35332881882,130476.91558763702,125963.49276811088,4513.422819526144,0.0,90994.80103821927,54814.14696211486,40200.72675122713,27523.562258818205,67724.28901004534,20880.647094996064,1553.5886860129858,0.0,0.8783428575735389,2.723113195663364,0.0014947059257719628,1.0,1.0,-6.55555507876727,333658.7988150318,1559256.003139251,4.67320510856255,1559256.003139251,4.67320510856255,0.7586462427590079,0.09257001432312854,3.9137358552228463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137358552228463,1.2847360894701723,1.2850343448628168,3.04633448635889,6454.81722647648,15242.581306714137,6454.037974652393,0.00033064511378547254,23250.113038872438,2370.8517219307755,19291.551410457265,1967.1907746740494,0.8297401125836784,0.8297401125836784,35399.92896881424,35382.83765553947,1.000603836006926,0.8,4274.955750150989,4272.891774033241,1.000603836006926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.493633435944,4632.441516551485,6.1847111401578525,4.999851033057825,-3.7458901264694875,8.745741159527313,2.929642612266421,3.5,0.8370407463618346,0.6,0.0002321409575206655,0.9979727839018677,0.00023261251335236042,198.95027914557514,0.0,0.0,0.0,0.014523611921566183,7.85885000551795e-05,0.000153552457465486,0.0006009637584402536,0.09257001432027141,0.09257001432027141,0.09257001432027141,0.09257001295385596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.02270138345,595.5970454104322,0.0,0.09257001432027141,0.09257001432312854,0.09257001432312854,0.3717062656245494,0.3717062656245494,0.5,10.000525355019752,-1.8128056012756133e-05,-1.8128056012756133e-05,7.634071153006516e-11,7.634071153006516e-11,-8.669918713621882e-06,7.634071153006516e-11,27523.562258818205,20880.647094996064,0.7586462427590079,0.9860900043017807,0.6058718309833697,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516982599223966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335173650312,260.6335173650312,-12.516482634968781,244.86789504902515,276.399139681037,124022.24983904486,124021.41971890532,0.8301201395459812,0.0,nan,276.399139681037,3.249139681037036,270.092890754635,-3.057109245364984,263.7866418282324,-9.363358171767572,257.48039290182976,-15.669607098170218,251.17414397542777,-21.97585602457221,244.86789504902515,-28.282104950974826,1.0,1.0,28837.30492052088,28837.30492052088,275.62854010152165,2.4785401015216735,275.62854010152165,275.62854010152165,77203.34200649768,77203.34787213124,-0.005865633560460992,0.0,8545.783548066482,8545.783548066482,0.8861271429469753,3933.3045344989605,275.62854010152165,2.4785401015216735,1.0,0.002,0.12934757556408646,0.004902208880093491,0.00019977779138039887,0.0018002222087149973,0.09988889569019943,0.09988889569019943,0.0,9.539591339091658e-14,0.9999999826079623,0.9999999826079623,0.0,0.09257001271314737,1.6099811788959827e-09,0.0,0.0,0.0,1600072.4578016887,266.59445359122776,0.0,1.0,1284570.0202830876,2597.8771025991227,,,,,,,,,,,,,,,,,,2.0,15242.581306714137,1553.5886860129858,0.3717062656245494,6.175347969391544,2.929642612266421
5373.0,-30.033790656145996,4.999850998480162,35.05469845398133,24.628994799591624,5.000875755748052,-26.530324014956772,-40.02997853150589,1.4974091145586803,-6.555546702202491,-6.555546702133478,40.10940864602742,41032.22775190725,25750.004149407614,25750.004149407614,66782.23190131487,77212.89780004426,77203.3519096492,25750.004149407614,102953.35605905681,102953.35605905681,102953.35605905681,130476.91982899453,125963.49674854417,4513.423080450361,0.0,90994.79972520175,54814.12967706431,40200.74449793049,27523.56376993773,67724.30826786823,20880.648184884998,1553.5887610521522,0.0,0.8783428540942867,2.723113165872736,0.0014947059257719628,1.0,1.0,-6.555573134876568,333658.79494861996,1559256.0245756607,4.673205226961783,1559256.0245756607,4.673205226961783,0.7586462407056322,0.09257002091038644,3.913734885728351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913734885728351,1.2847360771141905,1.2850343325039666,3.0463337610316743,6454.815689595147,15242.580392516886,6454.038589657644,0.0003306454774755859,23250.11846280628,2370.8522750181032,19291.55324874912,1967.19096212765,0.8297399980826006,0.8297399980826006,35399.921953514604,35382.83765553947,1.0006035881414728,0.8,4274.95490297145,4272.891774033241,1.0006035881414728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.493410100018,4632.441516551485,6.184711157928561,4.999850998480162,-3.7458904989328383,8.745741497413,2.9296423503491913,3.5,0.8370406715283404,0.6,0.0002321409575206655,0.9979718822982999,0.0002326127235028423,198.9502720442798,0.0,0.0,0.0,0.014523611921566183,7.858857772506321e-05,0.0001535523797956023,0.0006009633055926579,0.0925700209101766,0.0925700209101766,0.0925700209101766,0.09257001604564487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.02580355474,595.5970444259806,0.0,0.0925700209101766,0.09257002091038644,0.09257002091038644,0.371706288555899,0.371706288555899,0.5,10.00052520907344,-1.9683249320223695e-05,-1.9683249320223695e-05,-6.900791049702093e-11,-6.900791049702093e-11,-2.6432743084114918e-05,-6.900791049702093e-11,27523.56376993773,20880.648184884998,0.7586462407056322,0.9860895387395144,0.6058714928414408,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516981964940348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335219440802,260.6335219440802,-12.516478055919777,244.8679037063745,276.3991401817856,124022.21094769448,124021.34968057329,0.861267121184067,0.0,nan,276.3991401817856,3.249140181785606,270.0928928867037,-3.057107113296297,263.7866455916213,-9.363354408378655,257.48039829653885,-15.669601703461126,251.17415100145703,-21.975848998542943,244.8679037063745,-28.28209629362547,1.0,1.0,28837.30492052088,28837.30492052088,275.62854028069404,2.4785402806940624,275.62854028069404,275.62854028069404,77203.35559419247,77203.3519096492,0.003684543276904151,0.0,8545.783548066482,8545.783548066482,0.8861272042339748,3933.3035601569927,275.62854028069404,2.4785402806940624,1.0,0.002,0.12934758050347545,0.004902208805765229,0.00019977779888884396,0.0018002222011139495,0.09988889944442197,0.09988889944442197,0.0,2.7933384771916536e-15,0.9999999466415149,0.9999999466415149,0.0,0.09257001597099036,4.939396079122352e-09,0.0,0.0,0.0,1600072.4574575047,266.5944532977975,0.0,1.0,1284570.0212844722,2597.877098547517,,,,,,,,,,,,,,,,,,2.0,15242.580392516886,1553.5887610521522,0.371706288555899,6.175347969391544,2.9296423503491913
5374.0,-30.03378187602333,4.999850956676554,35.054698901391426,24.628998117428296,5.000874106821124,-26.530316277739168,-40.02996980035675,1.4974085085351276,-6.555547968445296,-6.555547968464221,40.10940981695458,41032.221204536596,25750.005017430056,25750.005017430056,66782.22622196664,77212.90601634563,77203.36253357267,25750.005017430056,102953.36755100272,102953.36755100272,102953.36755100272,130476.93651837445,125963.5130625366,4513.423455837858,0.0,90994.80180989194,54814.11699807566,40200.76090201809,27523.568967371728,67724.32986938983,20880.651870331072,1553.5890344936652,0.0,0.8783428427704989,2.723113037317012,0.0014947059257719628,1.0,1.0,-6.555561058843864,333658.7782638634,1559256.0751795846,4.673205612311199,1559256.0751795846,4.673205612311199,0.7586462313475548,0.09257002897612554,3.913734309526262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913734309526262,1.2847360799490266,1.2850343353394609,3.0463333058113724,6454.814725037952,15242.579439716603,6454.038793443325,0.0003306456920710679,23250.122418480274,2370.8526783845937,19291.553857878156,1967.1910242415256,0.8297398831132319,0.829739883113232,35399.91778409386,35382.83765553947,1.000603440826978,0.8,4274.954399465095,4272.891774033241,1.000603440826978,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.493189499591,4632.441516551485,6.1847116941063,4.999850956676554,-3.7458916078659135,8.745742564542468,2.9296420916400256,3.5,0.8370405976114359,0.6,0.0002321409575206655,0.9979709700588907,0.00023261293613276824,198.95026485920675,0.0,0.0,0.0,0.014523611921566183,7.858865539501753e-05,0.00015355230212564796,0.0006009629131358907,0.09257002897368909,0.09257002897368909,0.09257002897368909,0.09257002677497603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0317833003,595.5970425388964,0.0,0.09257002897368909,0.09257002897612554,0.09257002897612554,0.3717063113191846,0.3717063113191846,0.5,10.000525143196556,-1.7907785036186397e-05,-1.7907785036186397e-05,1.892885848064907e-11,1.892885848064907e-11,-1.3090379638924787e-05,1.892885848064907e-11,27523.568967371728,20880.651870331072,0.7586462313475548,0.9860891403541374,0.6058712029143668,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516981446773816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335263388651,260.6335263388651,-12.516473661134853,244.86791229123673,276.39914038649306,124022.13844099599,124021.31183180095,0.8266091950305445,0.0,nan,276.39914038649306,3.2491403864930817,270.0928947674426,-3.057105232557376,263.78664914839067,-9.363350851609312,257.4804035293391,-15.66959647066085,251.17415791028836,-21.97584208971162,244.86791229123673,-28.282087708763243,1.0,1.0,28837.30492052088,28837.30492052088,275.6285402575405,2.478540257540544,275.6285402575405,275.6285402575405,77203.35904608558,77203.36253357267,-0.0034874870907515287,0.0,8545.783548066482,8545.783548066482,0.8861272406588294,3933.302981073893,275.6285402575405,2.478540257540544,1.0,0.002,0.12934758294206267,0.004902208565777533,0.00019977780213543283,0.0018002221979709202,0.09988890106771642,0.09988890106771642,0.0,1.0635286054605508e-13,0.999999973657387,0.999999973657387,0.0,0.0925700265375891,2.4385364468512123e-09,0.0,0.0,0.0,1600072.4559722454,266.5944520315547,0.0,1.0,1284570.0256057612,2597.8770810636047,,,,,,,,,,,,,,,,,,2.0,15242.579439716603,1553.5890344936652,0.3717063113191846,6.175347969391544,2.9296420916400256
5375.0,-30.03377308602861,4.999850919675852,35.05469934062059,24.629000981245213,5.000874191610954,-26.530308358264804,-40.02996487598864,1.4974094638488655,-6.5555485886957285,-6.555548588721686,40.10941047572529,41032.234470202886,25750.0044403554,25750.0044403554,66782.23891055828,77212.91428131107,77203.3678905749,25750.0044403554,102953.37233093029,102953.37233093029,102953.37233093029,130476.94376637237,125963.52002043504,4513.42374593733,0.0,90994.80618041345,54814.12636931207,40200.7553456682,27523.571435442078,67724.32678111029,20880.653629553522,1553.5891627825483,0.0,0.878342836899517,2.723112974345948,0.0014947059257719628,1.0,1.0,-6.555572432476879,333658.7700910887,1559256.1036482116,4.673205812101193,1559256.1036482116,4.673205812101193,0.758646227235813,0.09257003597975104,3.913734176061219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913734176061219,1.2847360754802932,1.2850343308696899,3.0463332125223355,6454.814527369677,15242.578489256523,6454.038472202932,0.00033064570883487124,23250.12432806323,2370.8528731078636,19291.552897669124,1967.1909263274538,0.8297397736658099,0.8297397736658099,35399.916818335594,35382.83765553947,1.000603406704687,0.8,4274.954282838481,4272.891774033241,1.000603406704687,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.492966991284,4632.441516551485,6.184711886030502,4.999850919675852,-3.745892227862231,8.745743147538082,2.929641830693404,3.5,0.8370405230552583,0.6,0.0002321409575206655,0.9979700567946753,0.0002326131490019512,198.95025766605553,0.0,0.0,0.0,0.014523611921566183,7.858869920090376e-05,0.00015355225831976174,0.0006009627211974322,0.0925700359787843,0.0925700359787843,0.0925700359787843,0.09257003165961832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.035593904,595.5970413320573,0.0,0.0925700359787843,0.09257003597975104,0.09257003597975104,0.3717063342676693,0.3717063342676693,0.5,10.000525013546362,-1.8871206577841804e-05,-1.8871206577841804e-05,2.5977442419389263e-11,2.5977442419389263e-11,-2.3843755172947567e-05,2.5977442419389263e-11,27523.571435442078,20880.653629553522,0.758646227235813,0.9860893726770161,0.6058714264199615,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516980922494198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63353074139684,260.63353074139684,-12.516469258603138,244.86792083425755,276.39914064853576,124022.10412399717,124021.2760577202,0.828066276967281,0.0,nan,276.39914064853576,3.2491406485357857,270.0928966856808,-3.0571033143191926,263.7866527228249,-9.36334727717508,257.48040875996867,-15.669591240031309,251.17416479711346,-21.975835202886515,244.86792083425755,-28.28207916574243,1.0,1.0,28837.30492052088,28837.30492052088,275.62854026414215,2.4785402641421683,275.62854026414215,275.62854026414215,77203.36710694977,77203.3678905749,-0.0007836251315893605,0.0,8545.783548066482,8545.783548066482,0.8861272490958774,3933.3028469415253,275.62854026414215,2.4785402641421683,1.0,0.002,0.1293475873961537,0.004902208434039346,0.0001997778087601673,0.001800222191222658,0.09988890438008366,0.09988890438008366,0.0,-1.717462977390838e-14,0.99999995188359,0.99999995188359,0.0,0.09257003152561323,4.454137801907124e-09,0.0,0.0,0.0,1600072.4552447125,266.59445141130425,0.0,1.0,1284570.027722479,2597.8770724993838,,,,,,,,,,,,,,,,,,2.0,15242.578489256523,1553.5891627825483,0.3717063342676693,6.175347969391544,2.929641830693404
5376.0,-30.03376436258069,4.99985088202514,35.0546997807697,24.629003810137533,5.000874386617372,-26.530300487661002,-40.0299561797641,1.4974105117001788,-6.555549499230267,-6.555549499272601,40.109411380729085,41032.232539576595,25750.004518640333,25750.004518640333,66782.23705821692,77212.92251817315,77203.37585351222,25750.004518640333,102953.38037215255,102953.38037215255,102953.38037215255,130476.95558774934,125963.53152180651,4513.424065942831,0.0,90994.81068530602,54814.1207067192,40200.76664287424,27523.575215596793,67724.34185847103,20880.656315656575,1553.589360438944,0.0,0.8783428285170832,2.7231128819035866,0.0014947059257719628,1.0,1.0,-6.555572256010521,333658.75809334853,1559256.1427580994,4.673206097356097,1559256.1427580994,4.673206097356097,0.7586462206343065,0.09257004347673954,3.9137340689857214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137340689857214,1.2847360705786905,1.2850343259669494,3.046333140800536,6454.81437539979,15242.577539286882,6454.038119845199,0.0003306457138225795,23250.126115208466,2370.853055345961,19291.55184444828,1967.1908189288167,0.8297396645874198,0.8297396645874198,35399.916043533114,35382.83765553947,1.0006033793292692,0.8,4274.954189272013,4272.891774033241,1.0006033793292692,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.492745659012,4632.441516551485,6.1847122336139755,4.99985088202514,-3.7458930669780233,8.745743949003163,2.9296415711259867,3.5,0.837040448893139,0.6,0.0002321409575206655,0.9979691504454502,0.0002326133602597313,198.95025052736236,0.0,0.0,0.0,0.014523611921566183,7.858877656028824e-05,0.00015355218096037727,0.0006009624019916891,0.09257004347504698,0.09257004347504698,0.09257004347504698,0.09257003941095814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.04055817367,595.5970397621434,0.0,0.09257004347504698,0.09257004347673954,0.09257004347673954,0.37170635710798533,0.37170635710798533,0.5,10.000524891575221,-1.9319807620377105e-05,-1.9319807620377105e-05,4.234834705130197e-11,4.234834705130197e-11,-2.2756737905638147e-05,4.234834705130197e-11,27523.575215596793,20880.656315656575,0.7586462206343065,0.9860891257943429,0.60587126302866,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516980397625137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63353515423705,260.63353515423705,-12.516464845762926,244.86792933255205,276.39914097592157,124022.07150988044,124021.2415047445,0.8300051359289409,0.0,nan,276.39914097592157,3.2491409759215912,270.0928986472484,-3.0571013527516016,263.78665631857393,-9.363343681426045,257.4804139899,-15.669586010099977,251.17417166122638,-21.975828338773596,244.86792933255205,-28.282070667447925,1.0,1.0,28837.30492052088,28837.30492052088,275.62854028538845,2.478540285388476,275.62854028538845,275.62854028538845,77203.37537026817,77203.37585351222,-0.0004832440463360399,0.0,8545.783548066482,8545.783548066482,0.8861272558646993,3933.30273933065,275.62854028538845,2.478540285388476,1.0,0.002,0.12934759164651738,0.004902208250850766,0.0001997778149510766,0.0018002221850636057,0.09988890747553829,0.09988890747553829,0.0,1.46822658197987e-14,0.9999999540845845,0.9999999540845845,0.0,0.09257003922634753,4.250392006284694e-09,0.0,0.0,0.0,1600072.4541766874,266.5944505007697,0.0,1.0,1284570.0308298478,2597.8770599269774,,,,,,,,,,,,,,,,,,2.0,15242.577539286882,1553.589360438944,0.37170635710798533,6.175347969391544,2.9296415711259867
5377.0,-30.03375562958619,4.999850843329653,35.05470022245161,24.629006639029853,5.000874578035972,-26.53029260882348,-40.02994744861496,1.4974115572766598,-6.555550432810151,-6.555550432843598,40.10941230525265,41032.23063026407,25750.00464404078,25750.00464404078,66782.23527430485,77212.93076392176,77203.38403162546,25750.00464404078,102953.38867566624,102953.38867566624,102953.38867566624,130476.96775526443,125963.54336253628,4513.424392728145,0.0,90994.81519009735,54814.11505645309,40200.777926271396,27523.579079598192,67724.35700586959,20880.659061162045,1553.589562547338,0.0,0.8783428199352996,2.7231127871216576,0.0014947059257719628,1.0,1.0,-6.555571115986652,333658.7457919628,1559256.1827124895,4.673206389394901,1559256.1827124895,4.673206389394901,0.758646213879931,0.09257005100136675,3.9137339608246413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137339608246413,1.2847360656877296,1.285034321074853,3.046333068208518,6454.814221586015,15242.576588277087,6454.037768252431,0.0003306457192485746,23250.127908777005,2370.8532382390526,19291.55079351397,1967.1907117633411,0.8297395553781595,0.8297395553781595,35399.9152608753,35382.83765553947,1.0006033516763067,0.8,4274.954094756921,4272.891774033241,1.0006033516763067,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.492524106946,4632.441516551485,6.184712592840324,4.999850843329653,-3.7458939239105327,8.745744767240186,2.929641311300815,3.5,0.8370403746573757,0.6,0.0002321409575206655,0.9979682431052328,0.00023261357174888273,198.95024338085742,0.0,0.0,0.0,0.014523611921566183,7.85888542304246e-05,0.00015355210329024089,0.0006009620814030689,0.09257005099959911,0.09257005099959911,0.09257005099959911,0.09257004732702606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.04556022724,595.5970381809005,0.0,0.09257005099959911,0.09257005100136675,0.09257005100136675,0.371706379891321,0.371706379891321,0.5,10.000524781345911,-1.9255675852036802e-05,-1.9255675852036802e-05,3.342393029015511e-11,3.342393029015511e-11,-2.0683143077349087e-05,3.342393029015511e-11,27523.579079598192,20880.659061162045,0.758646213879931,0.9860888789024149,0.6058710993255773,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697987672976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63353957605295,260.63353957605295,-12.516460423947024,244.86793779586873,276.3991413562366,124022.03868955323,124021.20699618988,0.8316933633593272,0.0,nan,276.3991413562366,3.2491413562366347,270.092900644164,-3.0570993558359874,263.7866599320895,-9.363340067910485,257.480419220016,-15.66958077998396,251.17417850794266,-21.97582149205732,244.86793779586873,-28.28206220413125,1.0,1.0,28837.30492052088,28837.30492052088,275.6285403087939,2.4785403087939244,275.6285403087939,275.6285403087939,77203.38361062521,77203.38403162546,-0.00042100025166291744,0.0,8545.783548066482,8545.783548066482,0.8861272627021468,3933.3026306287643,275.6285403087939,2.4785403087939244,1.0,0.002,0.12934759550820055,0.0049022080650217344,0.00019977782053220725,0.001800222179481577,0.09988891026610362,0.09988891026610362,0.0,1.3784112740111709e-14,0.999999958283285,0.999999958283285,0.0,0.09257004713964832,3.861718432505437e-09,0.0,0.0,0.0,1600072.4530816292,266.5944495671898,0.0,1.0,1284570.0340158613,2597.877047036395,,,,,,,,,,,,,,,,,,2.0,15242.576588277087,1553.589562547338,0.371706379891321,6.175347969391544,2.929641311300815
5378.0,-30.033746887281282,4.999850803645543,35.054700665598396,24.629009467922174,5.000874773533609,-26.53028472119971,-40.02994252424685,1.4974126074542555,-6.555551365595477,-6.555551365586817,40.10941323088224,41032.24400820487,25750.004762675086,25750.004762675086,66782.24877087996,77212.93901166382,77203.39222163719,25750.004762675086,102953.39698431228,102953.39698431228,102953.39698431228,130476.97992668465,125963.555201872,4513.424724812653,0.0,90994.81970013364,54814.12469668332,40200.77222605591,27523.58294237238,67724.35516842829,20880.661805953976,1553.5897645547566,0.0,0.8783428113535799,2.7231126924203966,0.0014947059257719628,1.0,1.0,-6.555569986466992,333658.7335010467,1559256.2227150742,4.673206681431531,1559256.2227150742,4.673206681431531,0.758646207133459,0.09257005852879004,3.913733854169981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913733854169981,1.2847360607752458,1.2850343161612288,3.0463329968400856,6454.8140703648705,15242.575637749325,6454.037415112473,0.00033064572402274867,23250.12969473666,2370.8534203562544,19291.549737955003,1967.190604126282,0.8297394462415495,0.8297394462415495,35399.914489118004,35382.83765553947,1.0006033244084822,0.8,4274.954001558195,4272.891774033241,1.0006033244084822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4923022326175,4632.441516551485,6.18471295092031,4.999850803645543,-3.745894780661962,8.745745584307505,2.929641051097718,3.5,0.8370403003136337,0.6,0.0002321409575206655,0.9979673347985836,0.00023261378346368193,198.95023622673395,0.0,0.0,0.0,0.014523611921566183,7.858889803641274e-05,0.00015355205948425275,0.0006009618935810427,0.09257005852693469,0.09257005852693469,0.09257005852693469,0.09257005523982541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.05051197414,595.5970366160719,0.0,0.09257005852693469,0.09257005852879004,0.09257005852879004,0.37170640267498983,0.37170640267498983,0.5,10.000524682661172,-1.879223071910019e-05,-1.879223071910019e-05,-8.640199666842818e-12,-8.640199666842818e-12,-1.8620880155140185e-05,-8.640199666842818e-12,27523.58294237238,20880.661805953976,0.758646207133459,0.9860891049430395,0.605871313298724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979355264379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335440064297,260.6335440064297,-12.516455993570275,244.86794623221226,276.39914178064674,124022.0058594451,124021.17255585529,0.8333035898153354,0.0,nan,276.39914178064674,3.2491417806467666,270.0929026709607,-3.057097329039266,263.7866635612728,-9.363336438727174,257.4804244515862,-15.669575548413775,251.1741853418996,-21.975814658100376,244.86794623221226,-28.282053767787716,1.0,1.0,28837.30492052088,28837.30492052088,275.62854033441937,2.4785403344193924,275.62854033441937,275.62854033441937,77203.39186466353,77203.39222163719,-0.00035697365819942206,0.0,8545.783548066482,8545.783548066482,0.8861272694443653,3933.302523440831,275.62854033441937,2.4785403344193924,1.0,0.002,0.12934759898331433,0.004902207880938932,0.00019977782551660613,0.001800222174487483,0.09988891275830307,0.09988891275830307,0.0,4.0891769137463285e-15,0.9999999624591078,0.9999999624591078,0.0,0.09257005505362745,3.47516258564721e-09,0.0,0.0,0.0,1600072.4519875029,266.5944486344045,0.0,1.0,1284570.0371991629,2597.877034156784,,,,,,,,,,,,,,,,,,2.0,15242.575637749325,1553.5897645547566,0.37170640267498983,6.175347969391544,2.929641051097718
5379.0,-30.03373821062403,4.999850762989596,35.0547011101704,24.62901809429752,5.000874966084809,-26.530276892953033,-40.02993382802231,1.4974136484173146,-6.55555229957713,-6.555552299569811,40.10941415829717,41032.22796968833,25750.004879297303,25750.004879297303,66782.23284898563,77212.94385977916,77203.40042626967,25750.004879297303,102953.40530556696,102953.40530556696,102953.40530556696,130476.99211487023,125963.56705212974,4513.425062740485,0.0,90994.81614860092,54814.100258523744,40200.79543341908,27523.586809303266,67724.38224272235,20880.664553766477,1553.5899667687806,0.0,0.8783428027586151,2.72311259759759,0.0014947059257719628,1.0,1.0,-6.555568895273154,333658.72119435715,1559256.2627943305,4.673206973918896,1559256.2627943305,4.673206973918896,0.7586462003821606,0.09257006607187246,3.9137324166295846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137324166295846,1.2847360559058651,1.2850343112907177,3.0463318894479214,6454.811723933758,15242.57468769918,6454.038568301252,0.0003306462953461714,23250.13732721246,2370.854198652186,19291.55318491343,1967.1909556182216,0.8297393221129143,0.8297393221129143,35399.90408701896,35382.83765553947,1.0006029568802461,0.8,4274.952745382987,4272.891774033241,1.0006029568802461,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4920800489845,4632.441516551485,6.184713308976522,4.999850762989596,-3.7458956387848183,8.745746401774415,2.929640790531895,3.5,0.8370402258662557,0.6,0.0002321409575206655,0.9979664333134598,0.00023261399358885085,198.95022912633272,0.0,0.0,0.0,0.014523611921566183,7.8588975395979e-05,0.0001535519821246865,0.000600961370079112,0.09257006607026474,0.09257006607026474,0.09257006607026474,0.09257006315940647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0554176704,595.5970350663054,0.0,0.09257006607026474,0.09257006607187246,0.09257006607187246,0.37170642550416366,0.37170642550416366,0.5,10.000524595318945,-1.801597318262793e-05,-1.801597318262793e-05,-7.332801033044234e-12,-7.332801033044234e-12,-1.6595703357324965e-05,-7.332801033044234e-12,27523.586809303266,20880.664553766477,0.7586462003821606,0.986088475634077,0.605870834268077,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697883324309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335484375752,260.6335484375752,-12.516451562424777,244.86795463512098,276.39914224002916,124021.93034428671,124021.09689613139,0.833448155314405,0.0,nan,276.39914224002916,3.2491422400291867,270.09290471904814,-3.0570952809518417,263.7866671980658,-9.363332801934177,257.48042967708426,-15.669570322915717,251.17419215610303,-21.975807843896945,244.86795463512098,-28.282045364878996,1.0,1.0,28837.30492052088,28837.30492052088,275.628540360516,2.4785403605160354,275.628540360516,275.628540360516,77203.40140021648,77203.40042626967,0.0009739468077896163,0.0,8545.783548066482,8545.783548066482,0.8861273603190731,3933.3010787127323,275.628540360516,2.4785403605160354,1.0,0.002,0.1293476020788707,0.0049022076983311095,0.00019977782991428594,0.0018002221701153883,0.09988891495714297,0.09988891495714297,0.0,2.967417978005926e-14,0.9999999665597484,0.9999999665597484,0.0,0.09257006297630616,3.0955662970929324e-09,0.0,0.0,0.0,1600072.4508919748,266.59444770042285,0.0,1.0,1284570.0403865492,2597.8770212606332,,,,,,,,,,,,,,,,,,2.0,15242.57468769918,1553.5899667687806,0.37170642550416366,6.175347969391544,2.929640790531895
5380.0,-30.03372942835446,4.999850719736173,35.05470155507924,24.62901568450036,5.000873063325788,-26.53026917918633,-40.029925166722364,1.4974128141616212,-6.555553324862217,-6.555553324879159,40.10941505716447,41032.234703312104,25750.0051910579,25750.0051910579,66782.23989437,77212.95542944266,77203.4079477587,25750.0051910579,102953.4131388166,102953.4131388166,102953.4131388166,130477.00376747618,125963.57836605448,4513.425401421697,0.0,90994.82593928001,54814.10521316513,40200.80080679431,27523.590628659582,67724.39143545389,20880.667261610954,1553.5901689077361,0.0,0.8783427937771826,2.723112493505164,0.0014947059257719628,1.0,1.0,-6.5555700384651345,333658.7076845993,1559256.3016395157,4.673207279557794,1559256.3016395157,4.673207279557794,0.7586461934900481,0.09257007363762071,3.913733105069363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913733105069363,1.284736059808317,1.2850343151940755,3.046332416055398,6454.81283975181,15242.573736625303,6454.037345603617,0.0003306459731076047,23250.13573905094,2370.8540367047813,19291.54953018838,1967.1905829399825,0.8297392215988779,0.8297392215988779,35399.90906859646,35382.83765553947,1.0006031328899485,0.8,4274.953346966777,4272.891774033241,1.0006031328899485,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.49185755896,4632.441516551485,6.184713714356834,4.999850719736173,-3.745896566854855,8.745747286591028,2.92964052960676,3.5,0.8370401513162171,0.6,0.0002321409575206655,0.997965520856357,0.0002326142062718406,198.95022193950587,0.0,0.0,0.0,0.014523611921566183,7.858905244493433e-05,0.00015355190507573117,0.0006009611742413575,0.09257007363594245,0.09257007363594245,0.09257007363594245,0.09257007071866964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0601860822,595.5970335597802,0.0,0.09257007363594245,0.09257007363762071,0.09257007363762071,0.37170644841427974,0.37170644841427974,0.5,10.000524507819208,-1.738558614761132e-05,-1.738558614761132e-05,1.693933882052079e-11,1.693933882052079e-11,-1.6713585978322953e-05,1.693933882052079e-11,27523.590628659582,20880.667261610954,0.7586461934900481,0.9860884458152448,0.6058708514556194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516978315141797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335526884678,260.6335526884678,-12.516447311532204,244.86796300986765,276.3991423670677,124021.89738368,124021.09783901404,0.7995446659799378,0.0,nan,276.3991423670677,3.2491423670677477,270.0929064956278,-3.057093504372176,263.7866706241873,-9.363329375812668,257.48043475274784,-15.669565247252137,251.17419888130812,-21.975801118691862,244.86796300986765,-28.282036990132326,1.0,1.0,28837.30492052088,28837.30492052088,275.628540215347,2.4785402153470386,275.628540215347,275.628540215347,77203.40329576781,77203.4079477587,-0.0046519908792106435,0.0,8545.783548066482,8545.783548066482,0.8861273167990699,3933.30177059471,275.628540215347,2.4785402153470386,1.0,0.002,0.12934760519654462,0.004902207499031716,0.00019977783430864463,0.001800222165741751,0.09988891715432231,0.09988891715432231,0.0,5.039545170060222e-14,0.9999999663210076,0.9999999663210076,0.0,0.0925700705199539,3.1176668039836475e-09,0.0,0.0,0.0,1600072.4496893508,266.59444667513776,0.0,1.0,1284570.0438855235,2597.8770071037893,,,,,,,,,,,,,,,,,,2.0,15242.573736625303,1553.5901689077361,0.37170644841427974,6.175347969391544,2.92964052960676
