time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5381.0,-30.03371889341691,4.9998506846776465,35.0547019919994,24.629023612383776,5.000875651105036,-26.530259438964613,-40.029916156176455,1.4974161966532216,-6.555553763313753,-6.55555376332792,40.10941571647542,41032.23179838141,25750.00420719945,25750.00420719945,66782.23600558085,77212.96116601715,77203.41387641008,25750.00420719945,102953.41808360953,102953.41808360953,102953.41808360953,130477.0110516731,125963.58537123754,4513.425680435561,0.0,90994.82582238335,54814.0964547494,40200.81040848217,27523.592968063564,67724.40337654573,20880.668939047064,1553.5902868114479,0.0,0.8783427888899673,2.7231124489912952,0.0014947059257719628,1.0,1.0,-6.555580204484215,333658.70190731384,1559256.3301326246,4.6732074458701405,1559256.3301326246,4.6732074458701405,0.7586461899533073,0.09257008055611078,3.9137323305956313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137323305956313,1.2847360439858164,1.2850342993679016,3.0463318507461747,6454.811641929401,15242.572787956417,6454.037711413852,0.00033064624805183323,23250.140310064293,2370.8545028184235,19291.550623619652,1967.1906944389423,0.8297391054998887,0.8297391054998887,35399.90346447386,35382.83765553947,1.0006029348844072,0.8,4274.95267020338,4272.891774033241,1.0006029348844072,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4916343429995,4632.441516551485,6.184713809629837,4.9998506846776465,-3.7458970492267283,8.745747733904375,2.929640267830293,3.5,0.8370400765229409,0.6,0.0002321409575206655,0.9979644263023602,0.00023261446139998196,198.95021331841244,0.0,0.0,0.0,0.014523611921566183,7.85891326007759e-05,0.0001535518249198896,0.0006009607416109318,0.09257008055574481,0.09257008055574481,0.09257008055574481,0.09257007571563057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.06407427066,595.5970323277382,0.0,0.09257008055574481,0.09257008055611078,0.09257008055611078,0.3717064713876862,0.3717064713876862,0.5,10.000524362617707,-1.9038522680148162e-05,-1.9038522680148162e-05,1.4154011296341196e-11,1.4154011296341196e-11,-2.644115630801025e-05,1.4154011296341196e-11,27523.592968063564,20880.668939047064,0.7586461899533073,0.9860882145284255,0.6058707017357301,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977790734211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63355735944526,260.63355735944526,-12.516442640554715,244.8679717051294,276.39914301376086,124021.8842154045,124021.00565758823,0.8785578162473351,0.0,nan,276.39914301376086,3.249143013760886,270.092908752035,-3.0570912479649905,263.78667449030775,-9.363325509692231,257.4804402285822,-15.669559771417767,251.17420596685622,-21.975794033143757,244.8679717051294,-28.28202829487057,1.0,1.0,28837.30492052088,28837.30492052088,275.6285404706499,2.478540470649932,275.6285404706499,275.6285404706499,77203.41902583536,77203.41387641008,0.005149425283889286,0.0,8545.783548066482,8545.783548066482,0.8861273657577446,3933.3009922486094,275.6285404706499,2.478540470649932,1.0,0.002,0.12934761013753376,0.004902207398508818,0.00019977784176002702,0.0018002221582547146,0.09988892088001351,0.09988892088001351,0.0,1.4741680098850907e-14,0.9999999466243139,0.9999999466243139,0.0,0.09257007561511922,4.940991561385615e-09,0.0,0.0,0.0,1600072.4491750617,266.5944462366862,0.0,1.0,1284570.0453818217,2597.8770010497938,,,,,,,,,,,,,,,,,,2.0,15242.572787956417,1553.5902868114479,0.3717064713876862,6.175347969391544,2.929640267830293
5382.0,-30.033708375003407,4.999850639536428,35.0547024418383,24.629026825446658,5.000873786785115,-26.53025015882461,-40.02991102226076,1.4974155706142112,-6.555555189046686,-6.555555189059966,40.10941696307524,41032.246535344646,25750.00541819124,25750.00541819124,66782.25195353589,77212.96995892472,77203.42509858064,25750.00541819124,102953.43051677188,102953.43051677188,102953.43051677188,130477.02912232533,125963.60304756735,4513.426074757986,0.0,90994.82775430732,54814.10433075843,40200.80380394321,27523.598605553452,67724.40240949666,20880.67293196742,1553.590584911752,0.0,0.8783427764133309,2.723112304243347,0.0014947059257719628,1.0,1.0,-6.555565143472506,333658.6831210298,1559256.3840055554,4.673207870451128,1559256.3840055554,4.673207870451128,0.7586461796370738,0.0925700888260007,3.913731765523956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913731765523956,1.2847360469142795,1.2850343022970445,3.0463314039674403,6454.810695258875,15242.571874692054,6454.037921930039,0.0003306464594553517,23250.1441605887,2370.8548954626403,19291.551252866622,1967.190758604276,0.8297389951485855,0.8297389951485855,35399.899375592686,35382.83765553947,1.0006027904155654,0.8,4274.952176423121,4272.891774033241,1.0006027904155654,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.491413173536,4632.441516551485,6.184714429028646,4.999850639536428,-3.745898279977017,8.745748919513446,2.9296400084538643,3.5,0.8370400024153898,0.6,0.0002321409575206655,0.9979633334664751,0.00023261471612820922,198.95020471084197,0.0,0.0,0.0,0.014523611921566183,7.858917827099926e-05,0.00015355177924966624,0.000600960476102141,0.0925700888224818,0.0925700888224818,0.0925700888224818,0.09257008724229304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0703309641,595.5970303543064,0.0,0.0925700888224818,0.0925700888260007,0.0925700888260007,0.37170649417953505,0.37170649417953505,0.5,10.000524315196758,-1.670734195613477e-05,-1.670734195613477e-05,1.3301360013429075e-11,1.3301360013429075e-11,-9.95441251916418e-06,1.3301360013429075e-11,27523.598605553452,20880.67293196742,0.7586461796370738,0.9860884640921002,0.605870927989036,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977161671218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335619678899,260.6335619678899,-12.516438032110102,244.86798061930304,276.3991433164763,124021.81659359681,124020.94979750067,0.866796096167908,0.0,nan,276.3991433164763,3.2491433164763066,270.0929107770422,-3.0570892229577566,263.786678237607,-9.363321762392957,257.4804456981727,-15.669554301827304,251.17421315873807,-21.975786841261908,244.86798061930304,-28.282019380696937,1.0,1.0,28837.30492052088,28837.30492052088,275.6285403581,2.4785403581000196,275.6285403581,275.6285403581,77203.42258237099,77203.42509858064,-0.0025162096571875736,0.0,8545.783548066482,8545.783548066482,0.8861274014789815,3933.3004243515757,275.6285403581,2.4785403581000196,1.0,0.002,0.12934761198825775,0.0049022071318867485,0.00019977784403318522,0.0018002221560353422,0.09988892201659261,0.09988892201659261,0.0,6.85272151523808e-14,0.9999999800072068,0.9999999800072068,0.0,0.09257008697526604,1.8507346422884401e-09,0.0,0.0,0.0,1600072.4475027255,266.5944448109533,0.0,1.0,1284570.050247399,2597.8769813636977,,,,,,,,,,,,,,,,,,2.0,15242.571874692054,1553.590584911752,0.37170649417953505,6.175347969391544,2.9296400084538643
5383.0,-30.033699713417743,4.999850600483071,35.054702882622365,24.62903531212362,5.000874124521499,-26.53024232962414,-40.02990232603622,1.4974167407290604,-6.555555746929144,-6.555555746984864,40.10941760148103,41032.23098393999,25750.004686635562,25750.004686635562,66782.23567057555,77212.974635118,77203.43036325324,25750.004686635562,102953.4350498888,102953.4350498888,102953.4350498888,130477.03597320928,125963.60960512896,4513.426368080309,0.0,90994.82427764854,54814.080626475225,40200.82627908146,27523.600923320482,67724.42720240194,20880.674587047608,1553.5907045137965,0.0,0.8783427709579829,2.723112247604117,0.0014947059257719628,1.0,1.0,-6.555577384866979,333658.6757700412,1559256.411595242,4.673208056097086,1559256.411595242,4.673208056097086,0.7586461758844794,0.0925700957899756,3.913730380154899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913730380154899,1.2847360414407576,1.285034296822252,3.0463303386163862,6454.80843790783,15242.570961447824,6454.03903168935,0.0003306470091149145,23250.15150227265,2370.8556441060555,19291.554570011467,1967.1910968589139,0.8297388758144548,0.8297388758144549,35399.88935100645,35382.83765553947,1.0006024362256956,0.8,4274.950965837004,4272.891774033241,1.0006024362256956,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.491189360668,4632.441516551485,6.184714585787234,4.999850600483071,-3.745898854125933,8.745749454609005,2.929639745977393,3.5,0.8370399274221123,0.6,0.0002321409575206655,0.9979624335511538,0.0002326149258891581,198.95019762277659,0.0,0.0,0.0,0.014523611921566183,7.858925563082047e-05,0.00015355170188984503,0.0006009599606107748,0.0925700957893352,0.0925700957893352,0.0925700957893352,0.09257009186837857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0739852263,595.5970291973097,0.0,0.0925700957893352,0.0925700957899756,0.0925700957899756,0.3717065172168084,0.3717065172168084,0.5,10.000524197548833,-1.7492150107045745e-05,-1.7492150107045745e-05,5.5706550483591855e-11,5.5706550483591855e-11,-2.163788212783402e-05,5.5706550483591855e-11,27523.600923320482,20880.674587047608,0.7586461758844794,0.986087862670133,0.6058704765609996,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516976533594972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63356655655554,260.63356655655554,-12.516433443444441,244.8679894118802,276.39914370123057,124021.74136668842,124020.87829076055,0.8630759279016507,0.0,nan,276.39914370123057,3.2491437012305937,270.09291284336075,-3.057087156639227,263.7866819854905,-9.363318014509503,257.4804511276205,-15.669548872379494,251.17422026975055,-21.975779730249428,244.8679894118802,-28.28201058811979,1.0,1.0,28837.30492052088,28837.30492052088,275.6285404162301,2.478540416230146,275.6285404162301,275.6285404162301,77203.43226114033,77203.43036325324,0.0018978870939463377,0.0,8545.783548066482,8545.783548066482,0.8861274890556486,3933.2990320556733,275.6285404162301,2.478540416230146,1.0,0.002,0.1293476160289249,0.004902207013386068,0.0001997778500449881,0.001800222149962333,0.09988892502249404,0.09988892502249404,0.0,7.32096674949112e-15,0.9999999563500556,0.9999999563500556,0.0,0.09257009174929606,4.040679537735207e-09,0.0,0.0,0.0,1600072.4468483482,266.59444425307083,0.0,1.0,1284570.0521512753,2597.876973660609,,,,,,,,,,,,,,,,,,2.0,15242.570961447824,1553.5907045137965,0.3717065172168084,6.175347969391544,2.929639745977393
5384.0,-30.03369094623717,4.999850558647778,35.054703324636144,24.629032902326458,5.000872242840015,-26.53023462732989,-40.02989362981168,1.4974159239358835,-6.555556780299696,-6.555556780297129,40.109418518537666,41032.237721176374,25750.00502089853,25750.00502089853,66782.2427420749,77212.98619421915,77203.43812250558,25750.00502089853,102953.44314340412,102953.44314340412,102953.44314340412,130477.04799778614,125963.62129901531,4513.42669877082,0.0,90994.83409086111,54814.08561783075,40200.8316367004,27523.604854382014,67724.43649108242,20880.677374262526,1553.5909122731455,0.0,0.8783427618634642,2.7231121426909217,0.0014947059257719628,1.0,1.0,-6.5555775627865955,333658.66215375776,1559256.4512266163,4.67320836558433,1559256.4512266163,4.67320836558433,0.7586461687971127,0.09257010339624701,3.913731073954877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913731073954877,1.284736045261524,1.2850343006439053,3.046330869589783,6454.809562976743,15242.570011355758,6454.037803119664,0.00033064668452443787,23250.14988802223,2370.8554794983233,19291.55089773446,1967.1907223908738,0.8297387754765779,0.8297387754765779,35399.8943713711,35382.83765553947,1.0006026136058115,0.8,4274.951572104794,4272.891774033241,1.0006026136058115,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.490967049622,4632.441516551485,6.184714996306518,4.999850558647778,-3.7458997877944418,8.74575034644222,2.929639485262191,3.5,0.8370398529320546,0.6,0.0002321409575206655,0.9979615226656893,0.0002326151382075191,198.95019044829982,0.0,0.0,0.0,0.014523611921566183,7.858933299071199e-05,0.0001535516245299535,0.000600959764379131,0.09257010339413152,0.09257010339413152,0.09257010339413152,0.09257009972270702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.07895119535,595.5970276274344,0.0,0.09257010339413152,0.09257010339624701,0.09257010339624701,0.371706540168393,0.371706540168393,0.5,10.000524087315274,-1.7777457003376185e-05,-1.7777457003376185e-05,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.0782489457360498e-05,-2.5579538487363607e-12,27523.604854382014,20880.677374262526,0.7586461687971127,0.9860878318399654,0.6058704929435518,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516976016393797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63357093687273,260.63357093687273,-12.516429063127248,244.86799810303165,276.3991437707134,124021.70606172692,124020.88217376122,0.8238879656591023,0.0,nan,276.3991437707134,3.249143770713431,270.0929146371775,-3.057085362822477,263.7866855036413,-9.363314496358669,257.4804563701043,-15.669543629895657,251.17422723656813,-21.97577276343185,244.86799810303165,-28.282001896968325,1.0,1.0,28837.30492052088,28837.30492052088,275.6285402908805,2.4785402908805167,275.6285402908805,275.6285402908805,77203.43416384315,77203.43812250558,-0.0039586624334333465,0.0,8545.783548066482,8545.783548066482,0.8861274451968021,3933.2997293246517,275.6285402908805,2.4785402908805167,1.0,0.002,0.12934761990919957,0.004902206809330619,0.00019977785561386694,0.0018002221443847474,0.09988892780693347,0.09988892780693347,0.0,-1.3856103764364747e-15,0.9999999580822002,0.9999999580822002,0.0,0.09257009951591194,3.880335060406773e-09,0.0,0.0,0.0,1600072.4456362398,266.5944432197003,0.0,1.0,1284570.055677843,2597.8769593921475,,,,,,,,,,,,,,,,,,2.0,15242.570011355758,1553.5909122731455,0.371706540168393,6.175347969391544,2.929639485262191
5385.0,-30.03368226767185,4.999850524734128,35.0547037587783,24.629040900059067,5.000874690717956,-26.530226571832262,-40.02988867051897,1.4974189948809487,-6.555557231820956,-6.555557231805332,40.10941917543671,41032.24282799597,25750.004069820814,25750.004069820814,66782.24689781679,77212.9911039553,77203.44399812724,25750.004069820814,102953.44806794806,102953.44806794806,102953.44806794806,130477.05526846083,125963.62830152262,4513.426966938209,0.0,90994.83351341244,54814.085237463165,40200.83141772141,27523.607200512764,67724.43861823418,20880.679055586912,1553.5910308376285,0.0,0.878342756914593,2.7231120968501004,0.0014947059257719628,1.0,1.0,-6.55558771046185,333658.65620425215,1559256.4796149624,4.673208533994843,1559256.4796149624,4.673208533994843,0.7586461652162332,0.09257011029908017,3.9137302117509365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137302117509365,1.2847360308963651,1.2850342862754116,3.046330232538362,6454.808213141226,15242.569063667828,6454.038273692679,0.000330646998734555,23250.154862540432,2370.8559867580093,19291.55230430869,1967.1908658215284,0.8297386584461139,0.8297386584461139,35399.888132428554,35382.83765553947,1.0006023931707586,0.8,4274.950818679461,4272.891774033241,1.0006023931707586,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.490743967467,4632.441516551485,6.184715099254229,4.999850524734128,-3.7459002796869827,8.74575080442111,2.929639223642683,3.5,0.8370397781836237,0.6,0.0002321409575206655,0.9979606209879948,0.000232615348380022,198.95018334634042,0.0,0.0,0.0,0.014523611921566183,7.858937710762916e-05,0.00015355158041303635,0.0006009594593246037,0.09257011029863939,0.09257011029863939,0.09257011029863939,0.09257010470743096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.08293638617,595.5970263637298,0.0,0.09257011029863939,0.09257011029908017,0.09257011029908017,0.3717065630800342,0.3717065630800342,0.5,10.000523919573702,-2.0154812943928846e-05,-2.0154812943928846e-05,-1.5631940186722204e-11,-1.5631940186722204e-11,-3.0478656526611303e-05,-1.5631940186722204e-11,27523.607200512764,20880.679055586912,0.7586461652162332,0.9860878622305225,0.6058705493196722,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975492887372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335755322637,260.6335755322637,-12.516424467736272,244.86800673525255,276.39914432927463,124021.67690954989,124020.81256870694,0.8643408429537418,0.0,nan,276.39914432927463,3.2491443292746567,270.09291681047034,-3.057083189529635,263.78668929166673,-9.363310708333245,257.48046177286125,-15.66953822713873,251.17423425405704,-21.975765745942937,244.86800673525255,-28.281993264747427,1.0,1.0,28837.30492052088,28837.30492052088,275.6285405269186,2.478540526918607,275.6285405269186,275.6285405269186,77203.44895707653,77203.44399812724,0.004958949284628034,0.0,8545.783548066482,8545.783548066482,0.8861274997013731,3933.2988628096914,275.6285405269186,2.478540526918607,1.0,0.002,0.1293476256069675,0.004902206703386324,0.0001997778642287313,0.0018002221357840617,0.09988893211436564,0.09988893211436564,0.0,1.2793151954459958e-14,0.9999999384491152,0.9999999384491152,0.0,0.09257010460130798,5.6977721980333145e-09,0.0,0.0,0.0,1600072.4451066204,266.594442768179,0.0,1.0,1284570.057218744,2597.8769531576772,,,,,,,,,,,,,,,,,,2.0,15242.569063667828,1553.5910308376285,0.3717065630800342,6.175347969391544,2.929639223642683
5386.0,-30.033673561572545,4.999850482174404,35.05470420584433,24.62904421789574,5.000873036557947,-26.530218901759124,-40.02987997429443,1.4974183767439753,-6.555558577293482,-6.555558577289371,40.10942041662248,41032.23600924128,25750.005108292422,25750.005108292422,66782.2411175337,77212.9992708235,77203.45540627059,25750.005108292422,102953.460514563,102953.460514563,102953.460514563,130477.07327012121,125963.64592232098,4513.427347800224,0.0,90994.83556909664,54814.07230751218,40200.84806842718,27523.6127555582,67724.46082398537,20880.68299395693,1553.5913231284612,0.0,0.8783427448937623,2.723111960250683,0.0014947059257719628,1.0,1.0,-6.5555721197758885,333658.63847553486,1559256.5332546742,4.673208943064739,1559256.5332546742,4.673208943064739,0.7586461551905181,0.0925701184819967,3.9137296336605227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137296336605227,1.2847360337878644,1.2850342891675821,3.0463297757138785,6454.807245184963,15242.568114496877,6454.038481551692,0.00033064721433712557,23250.158822031073,2370.85639051369,19291.552925613192,1967.1909291769557,0.8297385438646192,0.8297385438646192,35399.883949342824,35382.83765553947,1.000602245373486,0.8,4274.950313522899,4272.891774033241,1.000602245373486,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.490522863536,4632.441516551485,6.1847156771194625,4.999850482174404,-3.745901449032043,8.745751931206447,2.9296389643431446,3.5,0.8370397040980413,0.6,0.0002321409575206655,0.9979597164504788,0.00023261555921950372,198.95017622184955,0.0,0.0,0.0,0.014523611921566183,7.858945446763132e-05,0.00015355150305303416,0.000600959067791774,0.09257011847895878,0.09257011847895878,0.09257011847895878,0.09257011621297409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0892659226,595.5970243663447,0.0,0.09257011847895878,0.0925701184819967,0.0925701184819967,0.3717065857280911,0.3717065857280911,0.5,10.00052385161215,-1.834693426872036e-05,-1.834693426872036e-05,-4.092726157978177e-12,-4.092726157978177e-12,-1.3542486499318329e-05,-4.092726157978177e-12,27523.6127555582,20880.68299395693,0.7586461551905181,0.9860874535583166,0.6058702499807759,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516974974672383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335799332144,260.6335799332144,-12.5164200667856,244.8680152867216,276.39914457970684,124021.60362959429,124020.77586074716,0.8277688471084962,0.0,nan,276.39914457970684,3.249144579706865,270.09291872111,-3.0570812788899957,263.7866928625136,-9.363307137486402,257.4804670039157,-15.669532996084286,251.17424114531855,-21.97575885468143,244.8680152867216,-28.281984713278376,1.0,1.0,28837.30492052088,28837.30492052088,275.6285405163786,2.4785405163786436,275.6285405163786,275.6285405163786,77203.45233812131,77203.45540627059,-0.0030681492789881304,0.0,8545.783548066482,8545.783548066482,0.8861275362455914,3933.2982818288256,275.6285405163786,2.4785405163786436,1.0,0.002,0.1293476281302509,0.004902206448556432,0.00019977786757360868,0.0018002221325081793,0.09988893378680434,0.09988893378680434,0.0,8.178787508361651e-14,0.9999999727419953,0.9999999727419953,0.0,0.09257011595871997,2.5232767285716705e-09,0.0,0.0,0.0,1600072.443528426,266.5944414227065,0.0,1.0,1284570.061810419,2597.8769345798078,,,,,,,,,,,,,,,,,,2.0,15242.568114496877,1553.5913231284612,0.3717065857280911,6.175347969391544,2.9296389643431446
5387.0,-30.03366484453363,4.999850444610465,35.05470464479336,24.629047081712656,5.00087313931288,-26.530211046149063,-40.02987131299449,1.4974193409299048,-6.555559190911936,-6.555559190950595,40.10942107654819,41032.23382137283,25750.004507940943,25750.004507940943,66782.23832931377,77213.00749436935,77203.46081652552,25750.004507940943,102953.46532446647,102953.46532446647,102953.46532446647,130477.08054250783,125963.65290657073,4513.4276359371015,0.0,90994.83994599826,54814.06627300802,40200.85963665582,27523.61521804136,67724.47485469718,20880.68474968176,1553.5914509701847,0.0,0.8783427390542744,2.723111897952818,0.0014947059257719628,1.0,1.0,-6.555583219673622,333658.6303901339,1559256.5617739744,4.673209141783017,1559256.5617739744,4.673209141783017,0.758646151105715,0.09257012545500108,3.913729503610206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913729503610206,1.2847360292776293,1.2850342846562999,3.0463296851811537,6454.807053356983,15242.567166166811,6454.038157327859,0.000330647229669722,23250.160712961995,2370.8565833349817,19291.55195648646,1967.1908303535315,0.8297384346995672,0.8297384346995672,35399.88300829342,35382.83765553947,1.0006022121242195,0.8,4274.95019988017,4272.891774033241,1.0006022121242195,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.49029948737,4632.441516551485,6.184715864742476,4.999850444610465,-3.745902064725313,8.745752509335778,2.9296387023788517,3.5,0.8370396292511005,0.6,0.0002321409575206655,0.9979588107772495,0.00023261577032409285,198.9501690884069,0.0,0.0,0.0,0.014523611921566183,7.858953151702065e-05,0.00015355142600364483,0.0006009587462718842,0.09257012545430451,0.09257012545430451,0.09257012545430451,0.0925701210971692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0930873078,595.5970231560575,0.0,0.09257012545430451,0.09257012545500108,0.09257012545500108,0.3717066085637534,0.3717066085637534,0.5,10.00052372088413,-1.9261884006027685e-05,-1.9261884006027685e-05,3.865352482534945e-11,3.865352482534945e-11,-2.402872303264303e-05,3.865352482534945e-11,27523.61521804136,20880.68474968176,0.758646151105715,0.9860872080971468,0.605870092155125,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697445481332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63358433579157,260.63358433579157,-12.51641566420841,244.8680237899825,276.39914488160036,124021.56916714333,124020.74109234991,0.8280747934218153,0.0,nan,276.39914488160036,3.2491448816003867,270.0929206632769,-3.0570793367230635,263.7866964449538,-9.363303555046173,257.48047222662973,-15.669527773370248,251.17424800830602,-21.975751991693954,244.8680237899825,-28.28197621001749,1.0,1.0,28837.30492052088,28837.30492052088,275.628540535808,2.4785405358080084,275.628540535808,275.628540535808,77203.46040281426,77203.46081652552,-0.0004137112555326894,0.0,8545.783548066482,8545.783548066482,0.8861275444667743,3933.298151128257,275.628540535808,2.4785405358080084,1.0,0.002,0.12934763261905627,0.004902206318023094,0.00019977787425468156,0.0018002221257573225,0.09988893712734077,0.09988893712734077,0.0,1.2003852772890511e-14,0.9999999515090398,0.9999999515090398,0.0,0.0925701209661868,4.488814273514154e-09,0.0,0.0,0.0,1600072.4428086735,266.59444080908804,0.0,1.0,1284570.063904504,2597.8769261071266,,,,,,,,,,,,,,,,,,2.0,15242.567166166811,1553.5914509701847,0.3717066085637534,6.175347969391544,2.9296387023788517
5388.0,-30.033654320792667,4.9998504068340575,35.05470508498402,24.629049805831187,5.000873500274958,-26.530201538686367,-40.029862337373174,1.4974207181702706,-6.555560081179692,-6.555560081163779,40.10942199027225,41032.23899347099,25750.00453371148,25750.00453371148,66782.24352718247,77213.01651978094,77203.46897368695,25750.00453371148,102953.47350739842,102953.47350739842,102953.47350739842,130477.09252603902,125963.66456990062,4513.4279561384055,0.0,90994.8449279191,54814.06740161538,40200.86391811524,27523.619018640595,67724.48293675584,20880.687451786645,1553.5916491113405,0.0,0.8783427307485375,2.7231118075681744,0.0014947059257719628,1.0,1.0,-6.555582326325464,333658.6186594557,1559256.6012609839,4.673209424427962,1559256.6012609839,4.673209424427962,0.7586461445220932,0.09257013292901954,3.913729490640644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913729490640644,1.2847360228352231,1.2850342782123982,3.0463296903620867,6454.807064334757,15242.566218346105,6454.037694207518,0.00033064719268123235,23250.162062944215,2370.8567209948574,19291.550572188768,1967.1906891944516,0.8297383269829062,0.8297383269829062,35399.882914445145,35382.83765553947,1.0006022088083613,0.8,4274.950188546892,4272.891774033241,1.0006022088083613,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.490077335777,4632.441516551485,6.184716200930384,4.9998504068340575,-3.745902889000539,8.745753295834596,2.9296384418506873,3.5,0.8370395548144821,0.6,0.0002321409575206655,0.9979577173944899,0.00023261602518265893,198.95016047648062,0.0,0.0,0.0,0.014523611921566183,7.858961136263087e-05,0.00015355134615803462,0.00060095843178627,0.09257013292741144,0.09257013292741144,0.09257013292741144,0.09257012895541583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0980804578,595.5970215771786,0.0,0.09257013292741144,0.09257013292901954,0.09257013292901954,0.3717066312971891,0.3717066312971891,0.5,10.000523601669418,-1.9537402351943456e-05,-1.9537402351943456e-05,-1.5916157281026244e-11,-1.5916157281026244e-11,-2.2245161687806103e-05,-1.5916157281026244e-11,27523.619018640595,20880.687451786645,0.7586461445220932,0.9860871671703528,0.6058700962219046,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516973934301067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335889274186,260.6335889274186,-12.516411072581377,244.86803256821446,276.39914528662257,124021.55055930589,124020.68692637842,0.8636329274705228,0.0,nan,276.39914528662257,3.2491452866225927,270.09292274294114,-3.057077257058836,263.7867001992596,-9.363299800740378,257.48047765557783,-15.669522344422148,251.1742551118962,-21.975744888103776,244.86803256821446,-28.281967431785517,1.0,1.0,28837.30492052088,28837.30492052088,275.6285406001195,2.4785406001195156,275.6285406001195,275.6285406001195,77203.4694889054,77203.46897368695,0.0005152184457983822,0.0,8545.783548066482,8545.783548066482,0.8861275452866505,3933.2981380938472,275.6285406001195,2.4785406001195156,1.0,0.002,0.129347636773512,0.004902206138825708,0.00019977788030578063,0.001800222119703604,0.09988894015289031,0.09988894015289031,0.0,9.384420324165532e-15,0.9999999551205632,0.9999999551205632,0.0,0.09257012877452411,4.154495433457693e-09,0.0,0.0,0.0,1600072.4417644197,266.5944399188203,0.0,1.0,1284570.0669427076,2597.8769138145835,,,,,,,,,,,,,,,,,,2.0,15242.566218346105,1553.5916491113405,0.3717066312971891,6.175347969391544,2.9296384418506873
5389.0,-30.03364382855137,4.999850368028825,35.05470552782078,24.62905818773436,5.000873869953753,-26.53019205870125,-40.02985339667646,1.4974221001059584,-6.555561016671106,-6.5555610166773315,40.10942294700098,41032.230306168836,25750.00465722485,25750.00465722485,66782.23496339368,77213.02199496426,77203.47760494829,25750.00465722485,102953.48226217314,102953.48226217314,102953.48226217314,130477.10527985024,125963.67698944909,4513.42829040115,0.0,90994.84175653833,54814.05006775195,40200.879654207085,27523.623017677088,67724.50267188417,20880.69029457153,1553.5918576609959,0.0,0.8783427220338393,2.723111712592145,0.0014947059257719628,1.0,1.0,-6.555579413838302,333658.60633288027,1559256.6426067583,4.6732097209899,1559256.6426067583,4.6732097209899,0.7586461375801026,0.09257014048326245,3.913728166009082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913728166009082,1.284736016370853,1.2850342717465273,3.0463286746367215,6454.804912134593,15242.565307010233,6454.038732738483,0.0003306477152720812,23250.16912181917,2370.8574407997808,19291.55367642732,1967.1910057386897,0.8297382085846042,0.8297382085846042,35399.87332935677,35382.83765553947,1.0006018701469208,0.8,4274.949031035285,4272.891774033241,1.0006018701469208,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.48985507614,4632.441516551485,6.184716560755003,4.999850368028825,-3.7459037478804293,8.745754115909254,2.929638181195822,3.5,0.8370394803416634,0.6,0.0002321409575206655,0.9979566272857232,0.00023261627927864006,198.95015189033234,0.0,0.0,0.0,0.014523611921566183,7.858969089763262e-05,0.00015355126662303288,0.000600957917108934,0.09257014048160322,0.09257014048160322,0.09257014048160322,0.09257013723466585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.1031764908,595.5970199669543,0.0,0.09257014048160322,0.09257014048326245,0.09257014048326245,0.3717066539937614,0.3717066539937614,0.5,10.000523504249301,-1.897184063182067e-05,-1.897184063182067e-05,6.252776074688882e-12,6.252776074688882e-12,-1.8397160943095514e-05,6.252776074688882e-12,27523.623017677088,20880.69029457153,0.7586461375801026,0.9860867533711448,0.6058697913953581,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516973305906982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335936716518,260.6335936716518,-12.516406328348182,244.86804156606138,276.39914577724153,124021.4871016011,124020.59476522126,0.8923363798294126,0.0,nan,276.39914577724153,3.2491457772415515,270.092924935006,-3.057075064993967,263.7867040927701,-9.363295907229883,257.4804832505338,-15.669516749466197,251.17426240829755,-21.975737591702426,244.86804156606138,-28.2819584339386,1.0,1.0,28837.30492052088,28837.30492052088,275.62854067460825,2.4785406746082685,275.62854067460825,275.62854067460825,77203.47960904641,77203.47760494829,0.002004098118050024,0.0,8545.783548066482,8545.783548066482,0.8861276290237639,3933.2968068391274,275.62854067460825,2.4785406746082685,1.0,0.002,0.12934764020673728,0.004902205954521206,0.0001997778852243715,0.0018002221148097318,0.09988894261218575,0.09988894261218575,0.0,3.4103362495097045e-14,0.9999999629120734,0.9999999629120734,0.0,0.09257013705002788,3.433234577327599e-09,0.0,0.0,0.0,1600072.4406671203,266.59443898332887,0.0,1.0,1284570.070135246,2597.876900897597,,,,,,,,,,,,,,,,,,2.0,15242.565307010233,1553.5918576609959,0.3717066539937614,6.175347969391544,2.929638181195822
5390.0,-30.033633300376017,4.9998503265369,35.05470597224955,24.62905553346502,5.0008721376978365,-26.5301827565692,-40.029848262760765,1.4974215938944193,-6.55556204536299,-6.555562045365494,40.10942387861296,41032.259359413,25750.00497969552,25750.00497969552,66782.26433910851,77213.03415691254,77203.48558864264,25750.00497969552,102953.49056833817,102953.49056833817,102953.49056833817,130477.11754774286,125963.6889173073,4513.428630435568,0.0,90994.85190563758,54814.07710815149,40200.86088609565,27523.626979404693,67724.48786550034,20880.693104804453,1553.5920666414706,0.0,0.8783427129091905,2.723111608153905,0.0014947059257719628,1.0,1.0,-6.555578593161158,333658.5927782395,1559256.6828682756,4.673210031502498,1559256.6828682756,4.673210031502498,0.7586461304837842,0.09257014806145675,3.9137289640272774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137289640272774,1.2847360187387913,1.2850342741150154,3.0463292901753736,6454.806216387134,15242.564395394105,6454.037399730452,0.0003306473458248094,23250.166974261476,2370.857221809841,19291.54969197711,1967.190599437842,0.8297381138524014,0.8297381138524014,35399.87910384927,35382.83765553947,1.0006020741719488,0.8,4274.949728372841,4272.891774033241,1.0006020741719488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.489632498162,4632.441516551485,6.184716968838733,4.9998503265369,-3.745904678135663,8.745755004672564,2.9296379201676332,3.5,0.8370394057621809,0.6,0.0002321409575206655,0.9979555334448236,0.00023261653424511069,198.95014327477875,0.0,0.0,0.0,0.014523611921566183,7.858973656815532e-05,0.00015355122095251017,0.0006009578609035912,0.09257014805965966,0.09257014805965966,0.09257014805965966,0.09257014517471877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.1080986632,595.597018412037,0.0,0.09257014805965966,0.09257014806145675,0.09257014806145675,0.3717066767470935,0.3717066767470935,0.5,10.000523417699505,-1.811591505429533e-05,-1.811591505429533e-05,2.5011104298755527e-12,2.5011104298755527e-12,-1.6547795667065657e-05,2.5011104298755527e-12,27523.626979404693,20880.693104804453,0.7586461304837842,0.9860874027092967,0.6058703528464084,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972679393865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335983529256,260.6335983529256,-12.51640164707436,244.868050730691,276.39914597515985,124021.46306733738,124020.58257277236,0.8804945650036565,0.0,nan,276.39914597515985,3.249145975159877,270.0929269262662,-3.0570730737337612,263.7867078773731,-9.363292122626888,257.48048882847854,-15.669511171521435,251.17426977958485,-21.97573022041513,244.868050730691,-28.281949269308967,1.0,1.0,28837.30492052088,28837.30492052088,275.62854058014625,2.478540580146273,275.62854058014625,275.62854058014625,77203.48203387563,77203.48558864264,-0.0035547670122468844,0.0,8545.783548066482,8545.783548066482,0.8861275785767254,3933.297608847414,275.62854058014625,2.478540580146273,1.0,0.002,0.12934764329332307,0.004902205754698218,0.00019977788956931523,0.001800222110472431,0.09988894478465761,0.09988894478465761,0.0,4.174612044938186e-14,0.9999999666567364,0.9999999666567364,0.0,0.0925701449748659,3.086590847805191e-09,0.0,0.0,0.0,1600072.4394604992,266.594437954637,0.0,1.0,1284570.0736458446,2597.876886693721,,,,,,,,,,,,,,,,,,2.0,15242.564395394105,1553.5920666414706,0.3717066767470935,6.175347969391544,2.9296379201676332
5391.0,-30.033624728612867,4.999850292465199,35.05470640943726,24.629063461348437,5.000874567152863,-26.530174799036498,-40.02983953161163,1.4974246375760143,-6.555562524959498,-6.555562524957649,40.10942455853596,41032.24894840912,25750.004088804748,25750.004088804748,66782.25303721387,77213.0388475548,77203.49168616037,25750.004088804748,102953.49577496512,102953.49577496512,102953.49577496512,130477.12521256733,125963.69629883996,4513.428913727374,0.0,90994.85117226862,54814.06127312082,40200.87766571978,27523.629437602205,67724.50710332199,20880.694865344318,1553.5921911596113,0.0,0.8783427077204224,2.7231115594627497,0.0014947059257719628,1.0,1.0,-6.555587759882258,333658.5864588001,1559256.7122517172,4.673210208076731,1559256.7122517172,4.673210208076731,0.7586461266920543,0.09257015499963733,3.9137281098855743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137281098855743,1.2847360045011653,1.285034259874084,3.0463286590969236,6454.804879207625,15242.5634848476,6454.037879471286,0.000330647658106696,23250.1718610517,2370.857720123763,19291.551125954567,1967.190745662848,0.8297380011315724,0.8297380011315725,35399.87292324475,35382.83765553947,1.0006018557981249,0.8,4274.948981992506,4272.891774033241,1.0006018557981249,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.48940917393,4632.441516551485,6.184717086602068,4.999850292465199,-3.745905191476205,8.745755483941405,2.929637658264284,3.5,0.8370393309326526,0.6,0.0002321409575206655,0.9979546428693242,0.00023261674183228673,198.95013626022242,0.0,0.0,0.0,0.014523611921566183,7.858981423916852e-05,0.00015355114328149697,0.0006009574257658622,0.09257015499909627,0.09257015499909627,0.09257015499909627,0.09257015039200767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.1120528721,595.5970171595378,0.0,0.09257015499909627,0.09257015499963733,0.09257015499963733,0.3717066995884905,0.3717066995884905,0.5,10.00052327947813,-1.9366697131317778e-05,-1.9366697131317778e-05,-1.8758328224066645e-12,-1.8758328224066645e-12,-2.523492463524235e-05,-1.8758328224066645e-12,27523.629437602205,20880.694865344318,0.7586461266920543,0.9860869557209092,0.6058700270170948,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972050735102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336031831699,260.6336031831699,-12.516396816830081,244.8680597316879,276.39914663465123,124021.42826689837,124020.51975277658,0.9085141217499448,0.0,nan,276.39914663465123,3.249146634651254,270.0929292540592,-3.0570707459407913,263.7867118734665,-9.363288126533462,257.48049449287356,-15.669505507126416,251.17427711228083,-21.975722887719144,244.8680597316879,-28.28194026831207,1.0,1.0,28837.30492052088,28837.30492052088,275.62854081406596,2.4785408140659797,275.62854081406596,275.62854081406596,77203.49670564609,77203.49168616037,0.005019485717639327,0.0,8545.783548066482,8545.783548066482,0.8861276325716337,3933.296750435002,275.62854081406596,2.4785408140659797,1.0,0.002,0.129347648008216,0.004902205647669132,0.00019977789665460053,0.001800222103357708,0.09988894832730026,0.09988894832730026,0.0,1.230829674292444e-14,0.9999999490667669,0.9999999490667669,0.0,0.09257015028474005,4.714897280439985e-09,0.0,0.0,0.0,1600072.4388979487,266.5944374750405,0.0,1.0,1284570.0752825579,2597.876880071598,,,,,,,,,,,,,,,,,,2.0,15242.5634848476,1553.5921911596113,0.3717066995884905,6.175347969391544,2.929637658264284
5392.0,-30.033616048054494,4.999850248560366,35.054706858559484,24.629066849034302,5.000872561890266,-26.530167187058854,-40.029830870311685,1.4974237009038112,-6.555563937154091,-6.555563937143695,40.1094257772734,41032.2411176091,25750.0052697896,25750.0052697896,66782.2463873987,77213.04699315636,77203.50255901601,25750.0052697896,102953.50782880561,102953.50782880561,102953.50782880561,130477.14277243856,125963.71346841592,4513.429304022628,0.0,90994.85276089013,54814.046885378986,40200.895417234606,27523.634943632944,67724.53036086755,20880.698764408804,1553.5924826860685,0.0,0.878342695423237,2.7231114160892784,0.0014947059257719628,1.0,1.0,-6.55557398818371,333658.56785090617,1559256.7649206568,4.673210626551042,1559256.7649206568,4.673210626551042,0.7586461165893041,0.09257016319823354,3.913727441578674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913727441578674,1.2847360088826973,1.2850342642566333,3.0463281285175032,6454.803754973502,15242.562535458575,6454.038194443136,0.0003306479140325618,23250.176237154035,2370.858166362013,19291.552067426506,1967.190841666268,0.8297378854530313,0.8297378854530313,35399.868087348324,35382.83765553947,1.0006016849356874,0.8,4274.948398001411,4272.891774033241,1.0006016849356874,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.489187699429,4632.441516551485,6.1847176992473445,4.999850248560366,-3.7459064118679164,8.745756660428283,2.9296373985302155,3.5,0.8370392567229187,0.6,0.0002321409575206655,0.9979537409912549,0.00023261695205439362,198.95012915663585,0.0,0.0,0.0,0.014523611921566183,7.858989128888437e-05,0.0001535510662317811,0.0006009570215949862,0.09257016319493604,0.09257016319493604,0.09257016319493604,0.092570161592593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.1181778231,595.5970152275798,0.0,0.09257016319493604,0.09257016319823354,0.09257016319823354,0.37170672229233664,0.37170672229233664,0.5,10.000523231437034,-1.6994097506994876e-05,-1.6994097506994876e-05,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.005104002160806e-05,-1.0402345651527867e-11,27523.634943632944,20880.698764408804,0.7586461165893041,0.986086518895769,0.6058697033256693,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971538897734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63360774203284,260.63360774203284,-12.51639225796714,244.86806857727933,276.39914690678586,124021.34373981605,124020.48626940312,0.8574704129309707,0.0,nan,276.39914690678586,3.2491469067858816,270.092931240885,-3.0570687591149976,263.7867155749839,-9.363284425016104,257.4804999090823,-15.669500090917666,251.17428424318084,-21.97571575681914,244.86806857727933,-28.281931422720646,1.0,1.0,28837.30492052088,28837.30492052088,275.62854067418635,2.4785406741863767,275.62854067418635,275.62854067418635,77203.49949816466,77203.50255901601,-0.003060851347981952,0.0,8545.783548066482,8545.783548066482,0.8861276748189195,3933.2960787865673,275.62854067418635,2.4785406741863767,1.0,0.002,0.12934764987707073,0.004902205383492322,0.000199777898961319,0.001800222101127638,0.0998889494806595,0.0998889494806595,0.0,8.895705352895966e-14,0.9999999798116019,0.9999999798116019,0.0,0.09257016132939024,1.868843303531607e-09,0.0,0.0,0.0,1600072.437241493,266.5944360628459,0.0,1.0,1284570.0801019324,2597.8768605724295,,,,,,,,,,,,,,,,,,2.0,15242.562535458575,1553.5924826860685,0.37170672229233664,6.175347969391544,2.9296373985302155
5393.0,-30.033607359234377,4.999850211217035,35.05470729791533,24.629075440485053,5.000872907334156,-26.530159332577522,-40.029825911018975,1.4974248806781267,-6.55556446876102,-6.555564468767058,40.109426393715374,41032.24077697576,25750.00448141278,25750.00448141278,66782.24525838855,77213.05183739484,77203.50759943119,25750.00448141278,102953.51208084397,102953.51208084397,102953.51208084397,130477.14923069903,125963.71963942298,4513.429591276044,0.0,90994.84940383231,54814.038343416476,40200.901178239816,27523.637149855065,67724.53832809487,20880.70034066143,1553.592596378207,0.0,0.878342690194019,2.7231113621178196,0.0014947059257719628,1.0,1.0,-6.555587099559091,333658.560846155,1559256.79156077,4.6732108045017915,1559256.79156077,4.6732108045017915,0.7586461130472861,0.09257017009439998,3.9137260446283246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137260446283246,1.2847360033639907,1.2850342587366455,3.046327054259014,6454.80147874867,15242.561588534809,6454.03930095429,0.0003306484673480533,23250.183678217527,2370.8589251393214,19291.555374862393,1967.1911789308679,0.8297377621552355,0.8297377621552355,35399.85797895716,35382.83765553947,1.0006013277848909,0.8,4274.947177294868,4272.891774033241,1.0006013277848909,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.48896364712,4632.441516551485,6.184717842714388,4.999850211217035,-3.745906965847185,8.74575717706422,2.9296371357730333,3.5,0.8370391816494381,0.6,0.0002321409575206655,0.9979528382557111,0.00023261716247675293,198.950122046289,0.0,0.0,0.0,0.014523611921566183,7.858993540609126e-05,0.00015355102211457423,0.000600956634429109,0.09257017009403798,0.09257017009403798,0.09257017009403798,0.09257016598105475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.12175338645,595.5970140950961,0.0,0.09257017009403798,0.09257017009439998,0.09257017009439998,0.37170674524640573,0.37170674524640573,0.5,10.000523108083392,-1.792963621483068e-05,-1.792963621483068e-05,6.0254023992456496e-12,6.0254023992456496e-12,-2.2630792045674752e-05,6.0254023992456496e-12,27523.637149855065,20880.70034066143,0.7586461130472861,0.9860863862202893,0.6058696270204611,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971020564013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336122933086,260.6336122933086,-12.516387706691376,244.86807731851803,276.3991472680986,124021.26922346027,124020.41318016863,0.8560432916333991,0.0,nan,276.3991472680986,3.249147268098625,270.09293327818307,-3.057066721816909,263.78671928826685,-9.363280711733125,257.4805052983507,-15.669494701649285,251.17429130843436,-21.975708691565615,244.86807731851803,-28.281922681481944,1.0,1.0,28837.30492052088,28837.30492052088,275.6285407323761,2.478540732376132,275.6285407323761,275.6285407323761,77203.50937715672,77203.50759943119,0.0017777255270630121,0.0,8545.783548066482,8545.783548066482,0.8861277631276859,3933.2946748514664,275.6285407323761,2.478540732376132,1.0,0.002,0.12934765410387378,0.004902205268995587,0.00019977790527139633,0.0018002220947613502,0.09988895263569816,0.09988895263569816,0.0,3.274637505601419e-14,0.999999954339683,0.999999954339683,0.0,0.09257016586761667,4.226783308647502e-09,0.0,0.0,0.0,1600072.436617935,266.59443553123896,0.0,1.0,1284570.0819161395,2597.8768532321756,,,,,,,,,,,,,,,,,,2.0,15242.561588534809,1553.592596378207,0.37170674524640573,6.175347969391544,2.9296371357730333
