time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5394.0,-30.033598640215473,4.99985017106799,35.054707738581044,24.629072995763295,5.000871026191703,-26.530151673574853,-40.02981724971903,1.4974240595546997,-6.555565502132993,-6.555565502121497,40.10942731022841,41032.24735364349,25750.00481854746,25750.00481854746,66782.25217219096,77213.06335840313,77203.5153602108,25750.00481854746,102953.52017875826,102953.52017875826,102953.52017875826,130477.16126021008,125963.73134165663,4513.429918553448,0.0,90994.85919922605,54814.04319448059,40200.906671939396,27523.64108145182,67724.54775339122,20880.70312819595,1553.5928041753702,0.0,0.8783426811015176,2.723111257204432,0.0014947059257719628,1.0,1.0,-6.55558712874614,333658.5472298483,1559256.8311690693,4.673211113920423,1559256.8311690693,4.673211113920423,0.758646105956797,0.09257017767410801,3.913726738746721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913726738746721,1.284736007205013,1.2850342625785593,3.0463275854322536,6454.802604241026,15242.560642065904,6454.038073840715,0.00033064814277878837,23250.18205751509,2370.8587598736663,19291.551706937797,1967.1908049066499,0.8297376622348747,0.8297376622348746,35399.863001627,35382.83765553947,1.000601505246415,0.8,4274.947783841038,4272.891774033241,1.000601505246415,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.488741220223,4632.441516551485,6.184718254095895,4.99985017106799,-3.7459078992115873,8.745758070279578,2.9296368749220623,3.5,0.8370391071205893,0.6,0.0002321409575206655,0.9979519323834989,0.00023261737363063393,198.95011491122997,0.0,0.0,0.0,0.014523611921566183,7.85900124559167e-05,0.0001535509450647488,0.0006009564394597363,0.09257017767260832,0.09257017767260832,0.09257017767260832,0.09257017383783239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.12673954805,595.597012518628,0.0,0.09257017767260832,0.09257017767410801,0.09257017767410801,0.37170676809822817,0.37170676809822817,0.5,10.000522993115354,-1.8296240114068496e-05,-1.8296240114068496e-05,-1.1482370609883219e-11,-1.1482370609883219e-11,-2.162662462978915e-05,-1.1482370609883219e-11,27523.64108145182,20880.70312819595,0.758646105956797,0.9860863510727087,0.6058696398100178,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697050173701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336166387047,260.6336166387047,-12.516383361295254,244.86808595935136,276.3991473180575,124021.2343331518,124020.41701346081,0.8173196909849649,0.0,nan,276.3991473180575,3.24914731805751,270.0929350463167,-3.057064953683266,263.7867227745758,-9.363277225424156,257.48051050283397,-15.669489497166012,251.17429823109273,-21.975701768907243,244.86808595935136,-28.281914040648616,1.0,1.0,28837.30492052088,28837.30492052088,275.628540607163,2.4785406071630405,275.628540607163,275.628540607163,77203.51116221807,77203.5153602108,-0.004197992733679712,0.0,8545.783548066482,8545.783548066482,0.8861277192487189,3933.2953724404547,275.628540607163,2.4785406071630405,1.0,0.002,0.12934765814247867,0.004902205064427265,0.00019977791108481593,0.0018002220889955444,0.09988895554240797,0.09988895554240797,0.0,8.03601976628876e-14,0.9999999563729889,0.9999999563729889,0.0,0.09257017363554784,4.03856017028934e-09,0.0,0.0,0.0,1600072.4354058255,266.594434497867,0.0,1.0,1284570.0854427132,2597.876838963678,,,,,,,,,,,,,,,,,,2.0,15242.560642065904,1553.5928041753702,0.37170676809822817,6.175347969391544,2.9296368749220623
5395.0,-30.033590008815587,4.999850138801163,35.05470817138172,24.6290810284205,5.0008734609271075,-26.530143661841848,-40.029808518569894,1.497427113952889,-6.5555659545667595,-6.555565954559513,40.109427964621176,41032.23702101351,25750.003872201454,25750.003872201454,66782.24089321497,77213.06823732574,77203.52120628687,25750.003872201454,102953.52507848832,102953.52507848832,102953.52507848832,130477.16850001906,125963.7383168098,4513.430183209254,0.0,90994.85859102789,54814.02737471377,40200.92357368236,27523.643421530734,67724.5669952131,20880.704805013633,1553.592922491048,0.0,0.8783426761571591,2.7231112112710423,0.0014947059257719628,1.0,1.0,-6.555597235474352,333658.5412683279,1559256.8594499987,4.673211282177386,1559256.8594499987,4.673211282177386,0.7586461023789978,0.09257018454644857,3.913725872754939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913725872754939,1.284735992917257,1.2850342482874866,3.0463269452488992,6454.801247769318,15242.559696491606,6454.0385499779,0.00033064845877675233,23250.187046691404,2370.859268628064,19291.553130143708,1967.190950033264,0.8297375453970369,0.8297375453970369,35399.8567352741,35382.83765553947,1.000601283842945,0.8,4274.9470271055825,4272.891774033241,1.000601283842945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.488518018535,4632.441516551485,6.184718358357876,4.999850138801163,-3.745908391483697,8.74575853028486,2.9296366131624625,3.5,0.8370390323321322,0.6,0.0002321409575206655,0.9979510356154506,0.00023261758266276148,198.95010784787294,0.0,0.0,0.0,0.014523611921566183,7.859009012718194e-05,0.00015355086739348356,0.0006009560025018393,0.09257018454607809,0.09257018454607809,0.09257018454607809,0.09257017880505503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.13073422597,595.5970112517156,0.0,0.09257018454607809,0.09257018454644857,0.09257018454644857,0.3717067909007008,0.3717067909007008,0.5,10.00052282089228,-2.0729947436848306e-05,-2.0729947436848306e-05,-7.219114195322618e-12,-7.219114195322618e-12,-3.128091481130468e-05,-7.219114195322618e-12,27523.643421530734,20880.704805013633,0.7586461023789978,0.9860859043651806,0.6058693151026532,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516969981106813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633621200041,260.633621200041,-12.516378799959,244.86809454213648,276.39914785794485,124021.20526300154,124020.34732739053,0.857935611043902,0.0,nan,276.39914785794485,3.2491478579448767,270.09293719478353,-3.0570628052164466,263.7867265316222,-9.36327346837777,257.4805158684601,-15.669484131539889,251.1743052052984,-21.97569479470158,244.86809454213648,-28.281905457863502,1.0,1.0,28837.30492052088,28837.30492052088,275.62854083881393,2.478540838813956,275.62854083881393,275.62854083881393,77203.52603855547,77203.52120628687,0.004832268605241552,0.0,8545.783548066482,8545.783548066482,0.8861277739927294,3933.2945021187134,275.62854083881393,2.478540838813956,1.0,0.002,0.1293476639906356,0.0049022049574785845,0.00019977791993158194,0.0018002220800872153,0.09988895996579097,0.09988895996579097,0.0,1.8797029904815687e-14,0.9999999368246636,0.9999999368246636,0.0,0.09257017869829602,5.848152549947671e-09,0.0,0.0,0.0,1600072.434875135,266.5944340454332,0.0,1.0,1284570.0869867261,2597.8768327166226,,,,,,,,,,,,,,,,,,2.0,15242.559696491606,1553.592922491048,0.3717067909007008,6.175347969391544,2.9296366131624625
5396.0,-30.03357952025505,4.999850097011372,35.054708616524714,24.629084346257173,5.000871617308304,-26.530134406499027,-40.0298033846542,1.497426503559337,-6.555567346999851,-6.555567347006969,40.10942918634941,41032.25155106961,25750.00501596489,25750.00501596489,66782.25656703449,77213.0771738598,77203.53220945946,25750.00501596489,102953.53722542434,102953.53722542434,102953.53722542434,130477.1861611365,125963.7556035879,4513.430557548613,0.0,90994.86065153177,54814.03502876932,40200.91735862494,27523.64893571216,67724.5662943371,20880.70871092031,1553.5932139828924,0.0,0.8783426639557991,2.7231110699038696,0.0014947059257719628,1.0,1.0,-6.555582765804843,333658.52292082296,1559256.912247714,4.673211697390763,1559256.912247714,4.673211697390763,0.7586460923001899,0.09257019269330087,3.913725297758198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913725297758198,1.2847359957725346,1.285034251143427,3.0463264909183194,6454.800285097337,15242.558749452644,6454.038755233052,0.00033064867309158085,23250.190989044146,2370.859670636165,19291.553743665092,1967.1910125950344,0.8297374310927413,0.8297374310927413,35399.852574573386,35382.83765553947,1.000601136836615,0.8,4274.946524652273,4272.891774033241,1.000601136836615,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.488296787324,4632.441516551485,6.184718961701992,4.999850097011372,-3.745909596267272,8.745759693278643,2.9296363537137493,3.5,0.8370389582039284,0.6,0.0002321409575206655,0.997949945896983,0.00023261783667116815,198.95009926474128,0.0,0.0,0.0,0.014523611921566183,7.859013579791937e-05,0.00015355082172274613,0.0006009557354678705,0.09257019269020506,0.09257019269020506,0.09257019269020506,0.09257019008187443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.1370190698,595.5970092679092,0.0,0.09257019269020506,0.09257019269330087,0.09257019269330087,0.3717068134330332,0.3717068134330332,0.5,10.000522742684952,-1.9165360299666645e-05,-1.9165360299666645e-05,7.105427357601002e-12,7.105427357601002e-12,-1.5418797886468383e-05,7.105427357601002e-12,27523.64893571216,20880.70871092031,0.7586460923001899,0.9860861460048744,0.6058695359190597,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516969465708558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336257179474,260.6336257179474,-12.516374282052595,244.86810335931554,276.39914807657885,124021.13930228316,124020.28953538746,0.8497668956989741,0.0,nan,276.39914807657885,3.2491480765788765,270.0929391331263,-3.0570608668736554,263.7867301896738,-9.363269810326187,257.4805212462213,-15.669478753778662,251.17431230276856,-21.97568769723142,244.86810335931554,-28.281896640684437,1.0,1.0,28837.30492052088,28837.30492052088,275.62854073392225,2.478540733922273,275.62854073392225,275.62854073392225,77203.52979241032,77203.53220945946,-0.0024170491378754377,0.0,8545.783548066482,8545.783548066482,0.8861278103413728,3933.293924246989,275.62854073392225,2.478540733922273,1.0,0.002,0.1293476668656321,0.004902204692656945,0.00019977792380040235,0.0018002220762940052,0.09988896190020118,0.09988896190020118,0.0,9.440755469047879e-14,0.9999999689427591,0.9999999689427591,0.0,0.0925701898183261,2.8749747737227235e-09,0.0,0.0,0.0,1600072.4332418584,266.5944326530001,0.0,1.0,1284570.0917386613,2597.8768134903125,,,,,,,,,,,,,,,,,,2.0,15242.558749452644,1553.5932139828924,0.3717068134330332,6.175347969391544,2.9296363537137493
5397.0,-30.03357088336842,4.999850061255318,35.05470905290309,24.62908700052651,5.000871954667458,-26.530126599564714,-40.02979468842966,1.497427670865013,-6.555567904248619,-6.555567904248412,40.109429823737955,41032.249851855966,25750.004290958204,25750.004290958204,66782.25414281417,77213.08519037285,77203.53749255932,25750.004290958204,102953.54178351752,102953.54178351752,102953.54178351752,130477.1930435313,125963.762209328,4513.430834203302,0.0,90994.86520564383,54814.02986713198,40200.92815390205,27523.651260013783,67724.57941391584,20880.710370490146,1553.5933339308754,0.0,0.8783426585077876,2.7231110133290395,0.0014947059257719628,1.0,1.0,-6.555594434390116,333658.51557819225,1559256.9397931083,4.673211882787086,1559256.9397931083,4.673211882787086,0.7586460885306134,0.09257019956638537,3.913725241651598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913725241651598,1.2847359903121534,1.285034245681778,3.0463264601941114,6454.800219996428,15242.557839906513,6454.038362706777,0.00033064865711606237,23250.192485981428,2370.8598232812865,19291.55257037779,1967.1908929530257,0.8297373272074854,0.8297373272074854,35399.85216858365,35382.83765553947,1.0006011224921418,0.8,4274.946475624261,4272.891774033241,1.0006011224921418,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.488073060654,4632.441516551485,6.184719119905854,4.999850061255318,-3.7459101690426584,8.745760230297975,2.9296360913384976,3.5,0.8370388832395708,0.6,0.0002321409575206655,0.9979490485607986,0.0002326180458365582,198.95009219689538,0.0,0.0,0.0,0.014523611921566183,7.859021315861232e-05,0.0001535507443620532,0.0006009554240841594,0.09257019956575277,0.09257019956575277,0.09257019956575277,0.09257019473152714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.1408004865,595.5970080695118,0.0,0.09257019956575277,0.09257019956638537,0.09257019956638537,0.37170683612457156,0.37170683612457156,0.5,10.000522597641533,-2.0437284604213346e-05,-2.0437284604213346e-05,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.6530141724379064e-05,-2.2737367544323206e-13,27523.651260013783,20880.710370490146,0.7586460885306134,0.9860859191853757,0.6058693934601945,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516968839415556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63363023025676,260.63363023025676,-12.516369769743221,244.86811206826394,276.3991483922492,124021.10761794218,124020.25890377737,0.84871416478335,0.0,nan,276.3991483922492,3.2491483922491966,270.0929411274524,-3.0570588725476,263.7867338626553,-9.36326613734468,257.48052659785856,-15.66947340214142,251.1743193330613,-21.975680666938672,244.86811206826394,-28.281887931736037,1.0,1.0,28837.30492052088,28837.30492052088,275.6285407948921,2.478540794892126,275.6285407948921,275.6285407948921,77203.53803333393,77203.53749255932,0.0005407746066339314,0.0,8545.783548066482,8545.783548066482,0.8861278138881734,3933.293867859856,275.6285407948921,2.478540794892126,1.0,0.002,0.12934767182329338,0.004902204570349962,0.0001997779312287661,0.0018002220687806424,0.09988896561438305,0.09988896561438305,0.0,9.408272771960213e-15,0.9999999464441687,0.9999999464441687,0.0,0.09257019460871138,4.957673993723853e-09,0.0,0.0,0.0,1600072.4325882248,266.59443209575136,0.0,1.0,1284570.0936403754,2597.876805795986,,,,,,,,,,,,,,,,,,2.0,15242.557839906513,1553.5933339308754,0.37170683612457156,6.175347969391544,2.9296360913384976
5398.0,-30.033562230765313,4.999850022971218,35.05470949086224,24.629089899268024,5.000871779274758,-26.530118829761143,-40.02978599220512,1.4974283782698319,-6.5555689200243705,-6.5555689200347445,40.1094307421105,41032.24670852597,25750.004594725968,25750.004594725968,66782.25130325193,77213.0933672913,77203.54535500218,25750.004594725968,102953.54994972814,102953.54994972814,102953.54994972814,130477.2051386082,125963.77398922385,4513.43114938435,0.0,90994.86919908787,54814.02254031963,40200.940731964714,27523.655188880053,67724.59592084476,20880.71315706948,1553.5935411929454,0.0,0.8783426495035437,2.7231109102021454,0.0014947059257719628,1.0,1.0,-6.555593747726277,333658.5021937466,1559256.9794828063,4.673212189202322,1559256.9794828063,4.673212189202322,0.7586460814806888,0.09257020706259622,3.9137250398160264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137250398160264,1.2847359870030803,1.2850342423719368,3.0463263109377214,6454.799903740048,15242.5568936148,6454.038124829953,0.0003306487046334483,23250.194705391285,2370.860049598108,19291.55185934804,1967.1908204481697,0.829737217421009,0.829737217421009,35399.85070809289,35382.83765553947,1.0006010708899247,0.8,4274.946299252908,4272.891774033241,1.0006010708899247,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.487850826646,4632.441516551485,6.184719522986814,4.999850022971218,-3.7459110885345166,8.745761111505734,2.9296358307137735,3.5,0.8370388087753639,0.6,0.0002321409575206655,0.9979481495926211,0.00023261825538273634,198.9500851161887,0.0,0.0,0.0,0.014523611921566183,7.85902905193753e-05,0.0001535506670012902,0.0006009550903234019,0.09257020706110368,0.09257020706110368,0.09257020706110368,0.09257020262644977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.1458825313,595.5970064619555,0.0,0.09257020706110368,0.09257020706259622,0.09257020706259622,0.37170685867474895,0.37170685867474895,0.5,10.000522464650407,-2.0948897827111068e-05,-2.0948897827111068e-05,1.0345502232667059e-11,1.0345502232667059e-11,-2.482769156131326e-05,1.0345502232667059e-11,27523.655188880053,20880.71315706948,0.7586460814806888,0.9860856369125595,0.6058691993745329,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516968323689758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63363469280176,260.63363469280176,-12.516365307198214,244.86812068671338,276.3991486988898,124021.06529119606,124020.22593714859,0.8393540474620031,0.0,nan,276.3991486988898,3.249148698889826,270.09294309645463,-3.0570569035453445,263.7867374940196,-9.363262505980401,257.4805318915842,-15.6694681084158,251.17432628914884,-21.97567371085114,244.86812068671338,-28.281879313286595,1.0,1.0,28837.30492052088,28837.30492052088,275.62854069914346,2.4785406991434797,275.62854069914346,275.62854069914346,77203.54560048529,77203.54535500218,0.000245483111939393,0.0,8545.783548066482,8545.783548066482,0.8861278266472876,3933.2936650151064,275.62854069914346,2.4785406991434797,1.0,0.002,0.12934767646189055,0.004902204366483211,0.00019977793797609943,0.001800222062091441,0.0998889689880497,0.0998889689880497,0.0,6.754015749455e-14,0.9999999498913233,0.9999999498913233,0.0,0.09257020242402565,4.638570573349926e-09,0.0,0.0,0.0,1600072.4313967542,266.5944310799756,0.0,1.0,1284570.097106898,2597.8767917704577,,,,,,,,,,,,,,,,,,2.0,15242.5568936148,1553.5935411929454,0.37170685867474895,6.175347969391544,2.9296358307137735
5399.0,-30.033553571274464,4.999849985583642,35.0547099289238,24.62909265831115,5.000872269488498,-26.530110987198462,-40.02978106783701,1.497429685414965,-6.555569752947235,-6.555569752916708,40.109431620978874,41032.26057103222,25750.004486994898,25750.004486994898,66782.26505802711,77213.10156554106,77203.55323168979,25750.004486994898,102953.5577186847,102953.5577186847,102953.5577186847,130477.21649779992,125963.78504059391,4513.431457206003,0.0,90994.8740713928,54814.03307689346,40200.9344383326,27523.65877911523,67724.59321744784,20880.715711489294,1553.5937279059651,0.0,0.8783426416415218,2.723110825639436,0.0014947059257719628,1.0,1.0,-6.555593912868346,333658.49121867586,1559257.017462741,4.673212456747645,1559257.017462741,4.673212456747645,0.7586460753296884,0.09257021439076493,3.9137250079205312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137250079205312,1.2847359808885632,1.285034236256,3.046326300609778,6454.799881856375,15242.555947925835,6454.037685280311,0.00033064867620196287,23250.196139800035,2370.860195867094,19291.55054550475,1967.190686473439,0.8297371097218911,0.8297371097218911,35399.850477295724,35382.83765553947,1.0006010627353745,0.8,4274.946271381449,4272.891774033241,1.0006010627353745,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.487627891525,4632.441516551485,6.184719828274168,4.999849985583642,-3.745911869822614,8.745761855406256,2.929635569266829,3.5,0.8370387340762369,0.6,0.0002321409575206655,0.9979472499097041,0.0002326184650958956,198.95007802984608,0.0,0.0,0.0,0.014523611921566183,7.859033432610298e-05,0.00015355062319456252,0.0006009549139783417,0.09257021438943157,0.09257021438943157,0.09257021438943157,0.09257021004842216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.1507603394,595.597004918873,0.0,0.09257021438943157,0.09257021439076493,0.09257021439076493,0.3717068811587802,0.3717068811587802,0.5,10.000522334399315,-2.1290649101501913e-05,-2.1290649101501913e-05,-3.0524915928253904e-11,-3.0524915928253904e-11,-2.4159951635738253e-05,-3.0524915928253904e-11,27523.65877911523,20880.715711489294,0.7586460753296884,0.9860858793733153,0.6058694282487194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967807025536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336391757662,260.6336391757662,-12.5163608242338,244.8681292383585,276.3991491131735,124021.03728186266,124020.19408713395,0.8431947286879304,0.0,nan,276.3991491131735,3.24914911317353,270.09294513821067,-3.057054861789311,263.786741163248,-9.363258836751982,257.4805371882847,-15.669462811715277,251.17433321332163,-21.975666786678346,244.8681292383585,-28.28187076164147,1.0,1.0,28837.30492052088,28837.30492052088,275.628540787966,2.4785407879660397,275.628540787966,275.628540787966,77203.55445376068,77203.55323168979,0.0012220708886161447,0.0,8545.783548066482,8545.783548066482,0.8861278286635738,3933.293632960134,275.628540787966,2.4785407879660397,1.0,0.002,0.12934768097527435,0.004902204196079562,0.00019977794460510477,0.0018002220554181904,0.09988897230255238,0.09988897230255238,0.0,2.3295167878023548e-14,0.9999999512434683,0.9999999512434683,0.0,0.09257020987736234,4.513402592501392e-09,0.0,0.0,0.0,1600072.4304197636,266.59443024705274,0.0,1.0,1284570.0999494009,2597.8767802697075,,,,,,,,,,,,,,,,,,2.0,15242.555947925835,1553.5937279059651,0.3717068811587802,6.175347969391544,2.929635569266829
5400.0,-30.033544976329495,4.999849946626785,35.05471037024579,24.6291012846865,5.000872485278464,-26.530103230168518,-40.02977237161247,1.4974307391201769,-6.5555707196322714,-6.555570719616994,40.10943259117631,41032.2443120132,25750.00467545245,25750.00467545245,66782.24898746565,77213.10635685577,77203.5619789524,25750.00467545245,102953.56665440486,102953.56665440486,102953.56665440486,130477.22951956386,125963.79773172087,4513.431787842982,0.0,90994.8705241899,54814.00847935796,40200.957827591046,27523.662865159,67724.62069275005,20880.71861493713,1553.593941352179,0.0,0.8783426327063689,2.723110727496496,0.0014947059257719628,1.0,1.0,-6.555590100773202,333658.4784810792,1559257.0593908003,4.673212760811714,1559257.0593908003,4.673212760811714,0.7586460681935295,0.09257022191679927,3.91372357600392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91372357600392,1.2847359759595782,1.285034231325871,3.0463251977362376,6454.797544999684,15242.555002663277,6454.038834184311,0.00033064924522436796,23250.203740014662,2370.8609708733015,19291.553979655688,1967.191036659378,0.8297369861948368,0.8297369861948368,35399.840115885934,35382.83765553947,1.0006006966449417,0.8,4274.945020119945,4272.891774033241,1.0006006966449417,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.487405132601,4632.441516551485,6.184720204439373,4.999849946626785,-3.7459127526610954,8.74576269928788,2.9296353080265285,3.5,0.837038659436151,0.6,0.0002321409575206655,0.9979463569336919,0.00023261867324607106,198.95007099632392,0.0,0.0,0.0,0.014523611921566183,7.859041168697657e-05,0.00015355054583368892,0.0006009543913375789,0.0925702219152036,0.0925702219152036,0.0925702219152036,0.09257021848852981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.15594724234,595.5970032797615,0.0,0.0925702219152036,0.09257022191679927,0.09257022191679927,0.37170690359961417,0.37170690359961417,0.5,10.000522231639927,-2.0559988911372784e-05,-2.0559988911372784e-05,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.9381156221243145e-05,-1.5290879673557356e-11,27523.662865159,20880.71861493713,0.7586460681935295,0.9860852420339169,0.6058689423771956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967289950071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63364364462205,260.63364364462205,-12.516356355377923,244.86813772170228,276.39914956754143,124020.96091764893,124020.12037657594,0.8405410730095613,0.0,nan,276.39914956754143,3.2491495675414512,270.0929471983741,-3.0570528016259004,263.78674482920627,-9.363255170793707,257.480542460038,-15.669457539961968,251.17434009087026,-21.975659909129718,244.86813772170228,-28.281862278297695,1.0,1.0,28837.30492052088,28837.30492052088,275.6285408448422,2.4785408448422004,275.6285408448422,275.6285408448422,77203.56396183396,77203.5619789524,0.001982881556614302,0.0,8545.783548066482,8545.783548066482,0.8861279191827364,3933.29219388394,275.6285408448422,2.4785408448422004,1.0,0.002,0.12934768459297125,0.004902204005373665,0.000199777949795807,0.0018002220502671645,0.09988897489790349,0.09988897489790349,0.0,6.297132953969609e-14,0.9999999609196949,0.9999999609196949,0.0,0.09257021829912675,3.617672515973346e-09,0.0,0.0,0.0,1600072.4292858753,266.5944292803677,0.0,1.0,1284570.1032483943,2597.8767669220088,,,,,,,,,,,,,,,,,,2.0,15242.555002663277,1553.593941352179,0.37170690359961417,6.175347969391544,2.9296353080265285
