time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.576434291593706,4.385329809221823,34.974713231024346,24.679665883909934,6.116332316752159,-26.007157630737986,-39.529264346323885,2.5470556573778667,-5.347895469292382,-5.347895469302486,39.877634379706556,42146.45121574909,25063.055092200095,25063.055092200095,67209.50630794918,75199.3057548148,76086.75533987852,25063.055092200095,101149.81043207862,101149.81043207862,101149.81043207862,127041.41807782014,122691.07093983742,4350.34713798272,0.0,89658.29965347229,56605.44512040774,36725.39392562728,25891.607645741522,62617.001571368804,19748.05221308952,1450.0,0.0,0.8855845519316102,2.8479193198241,0.001494314320929203,1.0,1.0,-5.347895469292382,349872.3663468065,1549263.93939068,4.428083176637597,1549263.93939068,4.428083176637597,0.7627202019777843,0.09234866673489597,4.0302284824862955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0302284824862955,1.2798231948866072,1.2801337344011439,3.1490509771885913,6672.461144903585,15628.867550195693,6478.812870938548,0.00028264926426997575,22246.45576375884,2268.507162360117,19365.605233392642,1974.7421630620695,0.87050294388649,0.8705029438864899,36244.9799334612,35405.22815468563,1.0297352572121006,0.8,4374.385097568625,4273.035954225843,1.0297352572121006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.410333838571093,4.385329809221823,-2.7399168410127452,7.125246650234569,3.5,3.5,1.0,0.6,0.00024262988013730192,0.9946504891372872,0.00024393481206423336,198.57335689042165,0.23356221131753746,0.00046572118892418673,1319.8538494111451,0.003484788073531082,8.316137631558577e-05,0.00015946850382171613,0.0006426945061617551,0.09234866669538842,0.09234866669538842,0.09234866669538842,0.09107861636844536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.9176230322,595.4217900906154,0.0,0.09234866669538842,0.09234866673489597,0.09234866673489597,0.375,0.375,0.5,9.663543033163652,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,25891.607645741522,19748.05221308952,0.7627202019777843,1.1476105961204939,3.872388390046741,1.0733427762641428,0.673083190796224,41059.97430708969,25750.0,0.0,10108.082303961455,-10108.082303961455,0.18468847445533704,4.617211861383422,8029.3880549946225,2078.6942489668318,10108.082303961455,1.257485662357202,0.9993965067929487,1.449713263337226,1.4492718843609722,1.268891245229717,0.000241294143307228,0.0033711661198542356,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52487.910460462284,15641.917696038545,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3005720801155,261.3005720801155,-11.849427919884477,245.17471465656843,277.42642988437717,132329.95946799492,127894.69886008257,4435.260607912354,0.0,nan,277.42642988437717,4.276429884377194,270.97608624255935,-2.17391375744063,264.52574358795204,-8.624256412047941,258.0754005499,-15.074599450099981,251.62505755933617,-21.524942440663807,245.17471465656843,-27.97528534343155,1.0,1.0,26022.012520719443,26022.012520719443,276.70523056976486,3.5552305697648876,276.70523056976486,276.70523056976486,75188.03487461184,76086.75533987852,-898.7204652666842,0.0,8546.071908451686,8546.071908451686,0.8787551758356182,4050.379624898727,276.70523056976486,3.5552305697648876,1.0,0.002,0.14040745920652936,0.0050766998586236674,0.00021740040172462104,0.0017825995960685727,0.10870020086231053,0.10870020086231053,0.0,-2.2068063522395764e-12,0.9861248416794045,0.9861248416794045,0.0,0.09106731436325338,0.001281352371642592,0.0,0.0,0.0,1601478.5695573383,267.8021045307076,0.0,1.0,1280434.5966332732,2614.686627597134,,,,,,,,,,,,,,,,,,,10.0,15628.867550195693,1450.0,0.375,6.173730061729009,3.5
14.0,-29.52619533182546,4.308279577654725,34.97183167162902,24.557683104090415,6.094590565888684,-25.964119489812905,-39.48749267784876,2.532328224225548,-5.378460181299317,-5.378460181328727,39.866292161674046,42382.901385094236,24943.354879382387,24943.354879382387,67326.25626447663,75133.064520504,76043.30435348183,24943.354879382387,100986.65923286421,100986.65923286421,100986.65923286421,126863.4427268157,122531.91600877035,4331.52671804535,0.0,89629.21058919078,56878.28851861073,36389.91341175562,25876.783493951483,62266.6969057071,19735.746163418004,1450.0,0.0,0.8854687489427678,2.844705867839535,0.001494314320929203,1.0,1.0,-5.378460181299317,349454.5292291845,1548776.2072017775,4.431982068219342,1548776.2072017775,4.431982068219342,0.7626815816591385,0.09234231220744098,4.048530481710588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048530481710588,1.2798888809371907,1.2802011066447698,3.1631890408689833,6702.4180053211985,15678.867550195693,6478.480466727546,0.0002751051218163852,22138.70217702315,2257.5193544200265,19364.611654961467,1974.640846258556,0.8746949798646825,0.8746949798646825,36376.596272638824,35405.22815468563,1.0344114719628574,0.8,4390.2697953599345,4273.035954225843,1.0344114719628574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.384494286708426,4.308279577654725,-2.782937161331028,7.091216738985753,3.5,3.5,1.0,0.6,0.00024393481206423336,0.9948038081954064,0.000245208964877945,198.53199163613073,0.2332704434806543,0.00046633295419594054,1321.5875921912955,0.003951121027727023,8.355376293006979e-05,0.00016038104913416356,0.0006493075661083847,0.09234228576027631,0.09234228576027631,0.09234228576027631,0.09096395133274356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.46518850455,595.3742059488641,0.0,0.09234228576027631,0.09234231220744098,0.09234231220744098,0.375,0.375,0.5,9.62219214026679,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,25876.783493951483,19735.746163418004,0.7626815816591385,1.1646881625006178,3.8674211353694155,1.081256267157248,0.6806672505733896,41059.97430708969,25750.0,0.0,10051.419695814373,-10051.419695814373,0.18440011213855426,4.6100028034638525,7988.579955051453,2062.8397407629204,10051.419695814373,1.4420160348476048,0.9978361046458557,1.449471358992075,1.448963069517107,1.2692644099477217,0.00024262988013730192,0.003352572385563938,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52432.981595095356,15698.580304185627,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32486349544666,261.32486349544666,-11.825136504553313,245.2165564863548,277.4331702511439,132470.6749573611,128408.53906093145,4062.135896429629,0.0,nan,277.4331702511439,4.283170251143929,270.9898472924199,-2.160152707580096,264.5465249840528,-8.603475015947197,258.1032025338204,-15.046797466179555,251.659879424888,-21.490120575111973,245.2165564863548,-27.933443513645187,1.0,1.0,26022.012520719443,26022.012520719443,276.66958153515606,3.519581535156078,276.66958153515606,276.66958153515606,75121.32815818347,76043.30435348183,-921.9761952983536,0.0,8546.071908451686,8546.071908451686,0.87759317080933,4068.773134119141,276.66958153515606,3.519581535156078,1.0,0.002,0.1417977075494518,0.005064899479606652,0.00021953911989816837,0.001780465076360794,0.10976955994908418,0.10976955994908418,0.0,4.196258962269744e-09,0.9849455720112404,0.9849455720112404,0.0,0.0909521515179985,0.0013901606894424726,0.0,0.0,0.0,1601443.2402416398,267.77153981870066,0.0,1.0,1280539.6103346,2614.257855929427,,,,,,,,,,,,,,,,,,,7.0,15678.867550195693,1450.0,0.375,6.173730061729009,3.5
15.0,-29.477364470097516,4.232683613359193,34.96875499536779,24.443779535964154,6.073225323273783,-25.922305490814267,-39.44690387053413,2.518166345231806,-5.4086775985302324,-5.4086775985302715,39.854911159838025,42613.30009904375,24826.50512061537,24826.50512061537,67439.80521965912,75085.29691223236,75997.73192877423,24826.50512061537,100824.2370493896,100824.2370493896,100824.2370493896,126686.30556318995,122375.04825959867,4311.257303591276,0.0,89615.75994459668,57143.76313648143,36079.99645346138,25862.068513800346,61942.06496726173,19723.51781606036,1450.0,0.0,0.8853547581079377,2.8415317447659794,0.001494314320929203,1.0,1.0,-5.4086775985302324,349041.82503002556,1548286.9239127352,4.435820617714072,1548286.9239127352,4.435820617714072,0.7626427022082796,0.09233526388098456,4.0663277161694165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0663277161694165,1.2799520114115301,1.2802658834589922,3.176937635095454,6731.549626701006,15728.867550195693,6478.16045110677,0.00026757021539479403,22038.499156928992,2247.30149000209,19363.655106855524,1974.5433054973437,0.8786285748849423,0.8786285748849423,36504.468589419055,35405.22815468563,1.038958717828139,0.8,4405.702629312164,4273.035954225843,1.038958717828139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.35927005919265,4.232683613359193,-2.8253135780026746,7.057997191361868,3.5,3.5,1.0,0.6,0.000245208964877945,0.9949511183482982,0.0002464532783128204,198.49180026682902,0.2329586843370978,0.00046699365645549746,1323.4600223948798,0.00441811468418252,8.393667687186271e-05,0.00016127228800608232,0.0006557859745691891,0.09233526387086233,0.09233526387086233,0.09233526387086233,0.09085075656776664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.19206635706,595.3216750159994,0.0,0.09233526387086233,0.09233526388098456,0.09233526388098456,0.375,0.375,0.5,9.577656924488975,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25862.068513800346,19723.51781606036,0.7626427022082796,1.1810782784862381,3.8632564127472424,1.0887561668359476,0.687954141043993,41059.97430708969,25750.0,0.0,9995.01060352717,-9995.01060352717,0.18409719508768083,4.602429877192017,7947.858303582011,2047.1522999451588,9995.01060352717,1.6262498859306997,0.9961969431151553,1.449230738890237,1.4486631228658606,1.2696307768886348,0.00024393481206423336,0.0033344130840339456,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52378.444933011735,15754.98939647283,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.347239301073,261.347239301073,-11.802760698926988,245.2590307651052,277.43544762971226,132625.34485348873,128884.32576925734,3741.0190842313646,0.0,nan,277.43544762971226,4.28544762971228,271.00016408847307,-2.149835911526907,264.56488107927333,-8.585118920726643,258.1295979540126,-15.020402045987396,251.6943142898615,-21.455685710138482,245.2590307651052,-27.890969234894783,1.0,1.0,26022.012520719443,26022.012520719443,276.6340315598862,3.484031559886205,276.6340315598862,276.6340315598862,75073.72006520275,75997.73192877423,-924.0118635714753,0.0,8546.071908451686,8546.071908451686,0.8764627071491456,4086.6593547502634,276.6340315598862,3.484031559886205,1.0,0.002,0.14329442339009058,0.005052690854505655,0.0002218425569454481,0.0017781574443026318,0.11092127847272405,0.11092127847272405,0.0,1.2480797645375574e-12,0.9837904200944433,0.9837904200944433,0.0,0.09083854804300508,0.001496715837979484,0.0,0.0,0.0,1601408.2991133274,267.74132240146974,0.0,1.0,1280643.4128874633,2613.83412723074,,,,,,,,,,,,,,,,,,,6.0,15728.867550195693,1450.0,0.375,6.173730061729009,3.5
16.0,-29.429921020853286,4.158505005879843,34.965496187123215,24.337154742702864,6.052198007013627,-25.881709118066798,-39.40748891383407,2.5039861042321085,-5.438343453711752,-5.438343453708815,39.84350644585656,42837.86911113972,24711.884783440793,24711.884783440793,67549.75389458051,75053.77036037891,75951.71741606659,24711.884783440793,100663.60219950738,100663.60219950738,100663.60219950738,126511.14215918806,122221.56309231439,4289.579066873676,0.0,89618.0203644103,57402.11911519164,35795.44583246518,25847.53995968068,61642.98579214586,19711.428677265212,1450.0,0.0,0.8852435828093295,2.8384182810210468,0.001494314320929203,1.0,1.0,-5.438343453711752,348637.02630657976,1547796.7384181505,4.4395649963382535,1547796.7384181505,4.4395649963382535,0.7626036639468543,0.09232752799267088,4.083638687934407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.083638687934407,1.2800152950359953,1.2803307754251254,3.190304603211457,6759.872628146611,15778.867550195693,6477.840237837493,0.00026004044260546114,21945.629183403846,2237.8313882318475,19362.697967964985,1974.4457044928681,0.8823031596017226,0.8823031596017226,36628.73978543586,35405.22815468563,1.0433817221417845,0.8,4420.7008461386295,4273.035954225843,1.0433817221417845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.334527094437448,4.158505005879843,-2.866906446413204,7.0254114522930475,3.5,3.5,1.0,0.6,0.0002464532783128204,0.9950961427317367,0.00024766780588281363,198.45276423692567,0.2326434353224491,0.00046757195237922346,1325.0989130427192,0.004885686636561744,8.431006845464131e-05,0.00016214320985817908,0.0006621342847627276,0.09232752799399666,0.09232752799399666,0.09232752799399666,0.09073981571348799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488887.7491298892,595.2643098048298,0.0,0.09232752799399666,0.09232752799267088,0.09232752799267088,0.375,0.375,0.5,9.530025556344167,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,25847.53995968068,19711.428677265212,0.7626036639468543,1.196740761705706,3.859773707650444,1.0958222257817247,0.6949350126482329,41059.97430708969,25750.0,0.0,9939.54811397803,-9939.54811397803,0.1837927644699246,4.5948191117481105,7907.774367481787,2031.7737464962422,9939.54811397803,1.8101799961182232,0.99454959128747,1.4489913890112016,1.4483716965592088,1.2699903623396962,0.000245208964877945,0.0033166816895367868,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52324.62133411044,15810.45188602197,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3679482450741,261.3679482450741,-11.782051754925874,245.30178606791128,277.4341102526044,132789.7392237917,129327.40334790053,3462.3358758911745,0.0,nan,277.4341102526044,4.284110252604421,271.0076452779514,-2.1423547220485943,264.58118073860345,-8.568819261396527,258.15471610429563,-14.995283895704347,251.7282510290783,-21.42174897092167,245.30178606791128,-27.848213932088697,1.0,1.0,26022.012520719443,26022.012520719443,276.59898141667446,3.448981416674485,276.59898141667446,276.59898141667446,75041.5626900614,75951.71741606659,-910.1547260051884,0.0,8546.071908451686,8546.071908451686,0.8753626969132168,4104.056881374079,276.59898141667446,3.448981416674485,1.0,0.002,0.14489466482055852,0.005040161695259934,0.00022430622740981767,0.0017756937727278466,0.11215311370490882,0.11215311370490882,0.0,1.3766418560656746e-13,0.9826677756344813,0.9826677756344813,0.0,0.0907272865623882,0.0016002414302826833,0.0,0.0,0.0,1601373.9829624828,267.7116565462882,0.0,1.0,1280745.3033948527,2613.418298247017,,,,,,,,,,,,,,,,,,,7.0,15778.867550195693,1450.0,0.375,6.173730061729009,3.5
17.0,-29.38384474975447,4.085723614945161,34.96207155531004,24.239032936189346,6.032857241266096,-25.842174550789704,-39.3691040581092,2.4911870399485263,-5.467100395205648,-5.467100395284216,39.83220794333823,43055.61804291952,24598.521826340646,24598.521826340646,67654.13986926017,75037.69701654243,75907.96151649067,24598.521826340646,100506.48334283131,100506.48334283131,100506.48334283131,126339.85368878694,122073.30281938749,4266.550869399451,0.0,89634.87438205698,57652.79539873685,35535.64331480014,25833.370345955624,61369.013660755765,19699.622336634064,1450.0,0.0,0.8851365994513573,2.83540278108273,0.001494314320929203,1.0,1.0,-5.467100395205648,348244.9818655689,1547311.2336709483,4.4431687870472985,1547311.2336709483,4.4431687870472985,0.7625649333718534,0.09231910633709518,4.100421710808435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.100421710808435,1.2800722322728324,1.2803892814590179,3.203273696147545,6787.352579829689,15828.867550195693,6477.551288856283,0.0002525250466464007,21859.91605345994,2229.091081404959,19361.83428012368,1974.357632843395,0.8857231762817832,0.8857231762817831,36749.12041486989,35405.22815468563,1.0476698339575499,0.8,4435.229512795333,4273.035954225843,1.0476698339575499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.310055558921002,4.085723614945161,-2.9074595624082558,6.993183177353417,3.5,3.5,1.0,0.6,0.00024766780588281363,0.9952389352743192,0.00024885260926266775,198.41486571827411,0.23233029984097558,0.0004682574022777792,1327.0414780552262,0.005353944038839523,8.467517660347555e-05,0.0001629926292793381,0.0006683385157987485,0.0923191063790724,0.0923191063790724,0.0923191063790724,0.09063246044495302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489077.1502824255,595.2021101718378,0.0,0.0923191063790724,0.09231910633709518,0.09231910633709518,0.375,0.375,0.5,9.479426178182077,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,25833.370345955624,19699.622336634064,0.7625649333718534,1.2116178019207946,3.8568803647597516,1.102415304297511,0.701585628879884,41059.97430708969,25750.0,0.0,9885.245069988148,-9885.245069988148,0.18349121516563618,4.587280379140901,7868.502820183285,2016.742249804864,9885.245069988148,1.99380732201225,0.9929178309828791,1.448753285136569,1.4480886566923181,1.2703433346953033,0.0002464532783128204,0.003299364397828374,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52272.26085513306,15864.754930011852,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3873224269999,261.3873224269999,-11.762677573000076,245.3445504828033,277.4300942324112,132974.16601554817,129734.98949295816,3239.1765225900153,0.0,nan,277.4300942324112,4.280094232411216,271.0129853698277,-2.1370146301723025,264.5958768633954,-8.554123136604574,258.17876827920037,-14.971231720799608,251.76165933436172,-21.388340665638253,245.3445504828033,-27.805449517196678,1.0,1.0,26022.012520719443,26022.012520719443,276.56510447376456,3.415104473764586,276.56510447376456,276.56510447376456,75026.67066737436,75907.96151649067,-881.2908491163107,0.0,8546.071908451686,8546.071908451686,0.8742958675833022,4120.923819362477,276.56510447376456,3.415104473764586,1.0,0.002,0.1465940864879255,0.005027385924586015,0.00022692355134086415,0.0017730764492963702,0.11346177567043207,0.11346177567043207,0.0,6.372341890270583e-13,0.9815918748026863,0.9815918748026863,0.0,0.09061968466953782,0.0016994216675573664,0.0,0.0,0.0,1601340.7060952303,267.68289960479433,0.0,1.0,1280844.0557635247,2613.015365907722,,,,,,,,,,,,,,,,,,,5.0,15828.867550195693,1450.0,0.375,6.173730061729009,3.5
18.0,-29.339081313916193,4.014314461855883,34.958497427257896,24.148353177029662,6.0143417758843425,-25.803740833262566,-39.33178883800281,2.4788978655994924,-5.494842185435743,-5.4948421854883485,39.821042257715526,43267.18890195141,24486.078366911395,24486.078366911395,67753.26726886281,75037.21248880238,75867.3342675834,24486.078366911395,100353.4126344948,100353.4126344948,100353.4126344948,126173.01931734776,121930.78275817429,4242.236559173468,0.0,89666.62075522677,57896.16918412805,35300.50174566525,25819.606682852962,61120.108428518215,19688.13775973587,1450.0,0.0,0.8850342708478389,2.8324961298865423,0.001494314320929203,1.0,1.0,-5.494842185435743,347867.1051216026,1546831.5492574575,4.446616326992854,1546831.5492574575,4.446616326992854,0.7625266334057266,0.09231002340246071,4.116703731456187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.116703731456187,1.2801268678333377,1.2804454473292974,3.215856049036656,6814.013075760755,15878.867550195693,6477.275420860007,0.0002450180702767047,21781.169256867874,2221.0611428844586,19361.009692221724,1974.2735482781302,0.888887527749088,0.888887527749088,36865.81333327903,35405.22815468563,1.0518299382276937,0.8,4449.313111799052,4273.035954225843,1.0518299382276937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.285782514344508,4.014314461855883,-2.946901847145224,6.961216309001108,3.5,3.5,1.0,0.6,0.00024885260926266775,0.9953759885338405,0.00025000865213678736,198.37805919224485,0.23202116597584502,0.0004690514670807224,1329.2918577067674,0.005822995505920245,8.503151098757813e-05,0.00016382109827508962,0.0006744029265603123,0.09231000201969071,0.09231000201969071,0.09231000201969071,0.09052908348990854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489280.85678422754,595.1352506716343,0.0,0.09231000201969071,0.09231002340246071,0.09231002340246071,0.375,0.375,0.5,9.425997924743749,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,25819.606682852962,19688.13775973587,0.7625266334057266,1.2256819807742376,3.8545626228229146,1.108526620958179,0.7079043217430426,41059.97430708969,25750.0,0.0,9832.160474957582,-9832.160474957582,0.18319401584787165,4.579850396196787,7830.094334375418,2002.0661405821643,9832.160474957582,2.1771355690017065,0.9913096095664042,1.4485163999015416,1.4478138733093662,1.2706897828630255,0.00024766780588281363,0.003282451583628079,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52221.42663975404,15917.839525042418,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40555780939195,261.40555780939195,-11.744442190608027,245.38710315134512,277.42401193420926,133165.1752710916,130115.90460404627,3049.270667045343,0.0,nan,277.42401193420926,4.274011934209284,271.0166302524196,-2.1333697475803888,264.60924924016365,-8.540750759836328,258.2018671388134,-14.948132861186593,251.79448513940093,-21.355514860599044,245.38710315134512,-27.76289684865486,1.0,1.0,26022.012520719443,26022.012520719443,276.53260877447303,3.3826087744730557,276.53260877447303,276.53260877447303,75025.17778633237,75867.3342675834,-842.1564812510333,0.0,8546.071908451686,8546.071908451686,0.8732605764288734,4137.287250113468,276.53260877447303,3.3826087744730557,1.0,0.002,0.1483880671409358,0.005014412456958793,0.00022968741328622418,0.001770315720804578,0.1148437066431121,0.1148437066431121,0.0,3.1340908024195258e-09,0.9805664331611182,0.9805664331611182,0.0,0.09051611039277024,0.0017939130096904592,0.0,0.0,0.0,1601308.592645854,267.65515781456423,0.0,1.0,1280939.3067915924,2612.626803304917,,,,,,,,,,,,,,,,,,,9.0,15878.867550195693,1450.0,0.375,6.173730061729009,3.5
19.0,-29.29557518607644,3.944281060506193,34.95479353711473,24.066514090541773,5.998044801363125,-25.76621318733319,-39.295351936575,2.4686828040419915,-5.5212417408251895,-5.5212417408342525,39.810159656665974,43471.509337329924,24373.721213451645,24373.721213451645,67845.23055078156,75051.96298642425,75832.26728496034,24373.721213451645,100205.98849841199,100205.98849841199,100205.98849841199,126012.40654923017,121795.68987372774,4216.716675502434,0.0,89712.06184293106,58131.60819974384,35089.39293687468,25806.41805081819,60895.81098769287,19677.11746353469,1450.0,0.0,0.8849377490984286,2.8297322973527996,0.001494314320929203,1.0,1.0,-5.5212417408251895,347507.810264373,1546364.134496906,4.449868718980678,1546364.134496906,4.449868718980678,0.7624892933527763,0.0923002965014371,4.132440120658252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.132440120658252,1.2801719337026372,1.2804920044246284,3.2280352442238045,6839.819328898961,15928.867550195693,6477.04735517099,0.00023752882045490544,21709.222450545978,2213.7246103966163,19360.327988615096,1974.2040338561178,0.8918019994828599,0.89180199948286,36978.50803320634,35405.22815468563,1.055850632055102,0.8,4462.914168189261,4273.035954225843,1.055850632055102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.2615281005417,3.944281060506193,-2.9849929163101954,6.929273976816388,3.5,3.5,1.0,0.6,0.00025000865213678736,0.9955071909661497,0.00025113696255086963,198.3422979918438,0.2317166060539329,0.0004697740205468754,1331.3395742298449,0.00629276952646712,8.538079500680965e-05,0.0001646278571299777,0.0006803147617819146,0.09230029649291609,0.09230029649291609,0.09230029649291609,0.09043088549665756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489498.7562727581,595.0637730304954,0.0,0.09230029649291609,0.0923002965014371,0.0923002965014371,0.375,0.375,0.5,9.36991559936005,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,25806.41805081819,19677.11746353469,0.7624892933527763,1.2388789231986586,3.8527502733655674,1.114119829432819,0.713866990721506,41059.97430708969,25750.0,0.0,9780.286958415349,-9780.286958415349,0.18290159162099406,4.572539790524847,7792.545429751524,1987.7415286638238,9780.286958415349,2.360169324325515,0.9897272273863307,1.4482807055459792,1.4475470144091749,1.2710298190293747,0.00024885260926266775,0.003265932714842287,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52171.60083973488,15969.713041584651,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42295362722143,261.42295362722143,-11.727046372778545,245.42928545350406,277.4166213646664,133374.42014291597,130466.00702908836,2908.4131138276016,0.0,nan,277.4166213646664,4.266621364666435,271.0191542435866,-2.1308457564133505,264.62168767036746,-8.528312329632513,258.2242202060653,-14.92577979393468,251.82675282513884,-21.323247174861137,245.42928545350406,-27.720714546495913,1.0,1.0,26022.012520719443,26022.012520719443,276.50210593249454,3.352105932494567,276.50210593249454,276.50210593249454,75039.68112069397,75832.26728496034,-792.5861642663658,0.0,8546.071908451686,8546.071908451686,0.8722597234264596,4153.102321261544,276.50210593249454,3.352105932494567,1.0,0.002,0.15027058945322422,0.005001301017021241,0.00023258864894327278,0.0017674113528952707,0.11629432447163639,0.11629432447163639,0.0,1.838543640247936e-12,0.9796043741899226,0.9796043741899226,0.0,0.0904177741918346,0.0018825223096025042,0.0,0.0,0.0,1601278.0226522824,267.6287582591748,0.0,1.0,1281029.9353517517,2612.2571734838234,,,,,,,,,,,,,,,,,,,9.0,15928.867550195693,1450.0,0.375,6.173730061729009,3.5
20.0,-29.253307363091903,3.875608911232751,34.95097942419663,23.993299807794415,5.984245914133562,-25.729552035310313,-39.259760559629626,2.460490585642225,-5.5461574638928255,-5.546157463894781,39.79957445725982,43668.53578207231,24261.048415953395,24261.048415953395,67929.5841980257,75080.37453453615,75803.95979750977,24261.048415953395,100065.00821346317,100065.00821346317,100065.00821346317,125858.86745804636,121668.78959084107,4190.077867205287,0.0,89771.03354324971,58359.19478782679,34902.04306158102,25793.859244583182,60695.9023061642,19666.60590313442,1450.0,0.0,0.8848477288615104,2.8271257648915533,0.001494314320929203,1.0,1.0,-5.5461574638928255,347168.97752735415,1545909.595759221,4.452902464873652,1545909.595759221,4.452902464873652,0.7624530209555396,0.09228996184549877,4.147634721208501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.147634721208501,1.2802076638301494,1.2805291880322867,3.2398140070490826,6864.777113912931,15978.867550195693,6476.866305948628,0.0002300559166431299,21643.910222907245,2207.0646166537244,19359.786820373643,1974.148850053142,0.8944680799814002,0.8944680799814002,37087.24134323068,35405.22815468563,1.0597328972849365,0.8,4476.037126785264,4273.035954225843,1.0597328972849365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.237205549011222,3.875608911232751,-3.021632998064589,6.897241909297341,3.5,3.5,1.0,0.6,0.00025113696255086963,0.9956363144711293,0.00025223764832670926,198.3075652257783,0.23141676864297694,0.00047041127244570934,1333.1455461111402,0.00676318079891283,8.572325367825927e-05,0.00016541370887261035,0.0006860756422839134,0.09228996186451369,0.09228996186451369,0.09228996186451369,0.09033839689483028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489730.00801615714,594.9879494088706,0.0,0.09228996186451369,0.09228996184549877,0.09228996184549877,0.375,0.375,0.5,9.311368651781219,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,25793.859244583182,19666.60590313442,0.7624530209555396,1.2511741993161754,3.851359426618243,1.1191790815691829,0.7194643150998579,41059.97430708969,25750.0,0.0,9729.609492038044,-9729.609492038044,0.18261405366603406,4.565351341650848,7755.844752987598,1973.7647390504455,9729.609492038044,2.5429134238755515,0.9881712860716122,1.4480461745649276,1.4472877409131684,1.2713634198975847,0.00025000865213678736,0.0032498040295146262,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52122.72934523887,16020.390507961956,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4397746541742,261.4397746541742,-11.71022534582579,245.47097360754975,277.4085753438455,133601.09257101643,130788.77895764961,2812.3136133667913,0.0,nan,277.4085753438455,4.258575343845507,271.021055046625,-2.128944953374969,264.63353519764627,-8.51646480235371,258.24601461960333,-14.903985380396648,251.85849410977525,-21.291505890224727,245.47097360754975,-27.679026392450226,1.0,1.0,26022.012520719443,26022.012520719443,276.47387787041396,3.3238778704139804,276.47387787041396,276.47387787041396,75068.74900553004,75803.95979750977,-735.2107919797272,0.0,8546.071908451686,8546.071908451686,0.8712931195463516,4168.3728948145435,276.47387787041396,3.3238778704139804,1.0,0.002,0.15223532421330746,0.00498813116341325,0.0002356175329335436,0.0017643824680209897,0.1178087664667718,0.1178087664667718,0.0,9.54533327379714e-13,0.9787112843059593,0.9787112843059593,0.0,0.09032522708635608,0.0019647347591426846,0.0,0.0,0.0,1601249.1616926056,267.60384253610715,0.0,1.0,1281115.4575265201,2611.9084381928483,,,,,,,,,,,,,,,,,,,7.0,15978.867550195693,1450.0,0.375,6.173730061729009,3.5
21.0,-29.21222070600395,3.8082921287598186,34.947074475089345,23.928233922366076,5.9724563808927025,-25.69375299732128,-39.225013938825555,2.4539886734004903,-5.5695346242766846,-5.5695346242501795,39.789327771234376,43858.59353541148,24147.90388900074,24147.90388900074,68006.49742441221,75123.08649758605,75782.80932540371,24147.90388900074,99930.71321440444,99930.71321440444,99930.71321440444,125712.6774576015,121550.26840944849,4162.409048153021,0.0,89843.5937914294,58579.10083423551,34738.32550799321,25781.964243197057,60520.28975119027,19656.63299167175,1450.0,0.0,0.8847643578117895,2.8246819121099955,0.001494314320929203,1.0,1.0,-5.5695346242766846,346851.3038694857,1545469.68931972,4.455712497195208,1545469.68931972,4.455712497195208,0.7624179758475321,0.09227905724597914,4.162299162230078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.162299162230078,1.2802356010731053,1.2805585415021592,3.251197794172573,6888.897992810597,16028.867550195693,6476.725340555189,0.00022259640256388474,21585.088022191314,2201.0664214784165,19359.36546537925,1974.1058838012218,0.8968861023627132,0.896886102362713,37192.10528270836,35405.22815468563,1.06347970519244,0.8,4488.693093348514,4273.035954225843,1.06347970519244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.212781165767873,3.8082921287598186,-3.0567836037208473,6.8650757324806655,3.5,3.5,1.0,0.6,0.00025223764832670926,0.995759437996835,0.00025331183286008785,198.27381335321533,0.23112169132270716,0.00047114338029562673,1335.2203397578062,0.0072343241792084565,8.60588084279257e-05,0.00016617883989878356,0.0006916860460910731,0.09227905739068201,0.09227905739068201,0.09227905739068201,0.09025180126274378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489973.87947402033,594.9080180953017,0.0,0.09227905739068201,0.09227905724597914,0.09227905724597914,0.375,0.375,0.5,9.250550964376421,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,25781.964243197057,19656.63299167175,0.7624179758475321,1.2625419588897486,3.8504044707447327,1.1236974856531434,0.7246923918527488,41059.97430708969,25750.0,0.0,9680.110084782322,-9680.110084782322,0.1823314125695668,4.558285314239166,7719.9815991084215,1960.1284856738998,9680.110084782322,2.7253727582316185,0.9866418429089105,1.4478127797804834,1.4470359311030905,1.271690648095863,0.00025113696255086963,0.00323405774612379,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52075.30473162981,16069.889915217678,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.456200687469,261.456200687469,-11.693799312530984,245.5120717058669,277.400329377031,133836.39519145712,131090.1207080286,2746.274483428532,0.0,nan,277.400329377031,4.250329377031051,271.0226778837125,-2.1273221162874734,264.6450267572001,-8.50497324279985,258.26737503411954,-14.882624965880439,251.88972336688346,-21.26027663311652,245.5120717058669,-27.637928294133076,1.0,1.0,26022.012520719443,26022.012520719443,276.44802583360854,3.2980258336085626,276.44802583360854,276.44802583360854,75110.71941985849,75782.80932540371,-672.0899055452173,0.0,8546.071908451686,8546.071908451686,0.8703600727701194,4183.110658041229,276.44802583360854,3.2980258336085626,1.0,0.002,0.15427577956187835,0.00497493188616409,0.0002387640531668687,0.0017612361363468167,0.11938202658343434,0.11938202658343434,0.0,1.8951368512681865e-10,0.9778882074993623,0.9778882074993623,0.0,0.09023860188000159,0.0020404553659775547,0.0,0.0,0.0,1601222.0747910799,267.5804653757233,0.0,1.0,1281195.687658202,2611.581342456419,,,,,,,,,,,,,,,,,,,10.0,16028.867550195693,1450.0,0.375,6.173730061729009,3.5
22.0,-29.17228485188641,3.7423286662101742,34.94309898724241,23.872052574902796,5.963647566405168,-25.658691610018085,-39.190987672749884,2.4500543241965027,-5.591206447844797,-5.591206447841555,39.77948457272608,44041.018176396865,24033.8529186832,24033.8529186832,68074.87109508006,75179.06179861171,75770.1481662272,24033.8529186832,99804.0010849104,99804.0010849104,99804.0010849104,125574.8159304076,121441.0089371601,4133.806993247488,0.0,89929.04335196309,58790.999728319715,34597.82624849264,25770.814845497192,60368.641093989834,19647.26762839916,1450.0,0.0,0.8846882757691443,2.8224178261682367,0.001494314320929203,1.0,1.0,-5.591206447844797,346557.0080632445,1545047.1943493611,4.458277161913284,1545047.1943493611,4.458277161913284,0.7623844160997506,0.09226762237200466,4.176410846670064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.176410846670064,1.2802516668979926,1.2805759866777984,3.2621795812923007,6912.167081938967,16078.867550195693,6476.643656133634,0.00021515415923353758,21532.61416406514,2195.7155770895406,19359.1213051769,1974.0809863895317,0.8990604279476903,0.8990604279476903,37292.946771158546,35405.22815468563,1.0670852821639818,0.8,4500.86359268671,4273.035954225843,1.0670852821639818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.1881611096030955,3.7423286662101742,-3.090323194111986,6.83265186032216,3.5,3.5,1.0,0.6,0.00025331183286008785,0.9958793276375149,0.0002543599669460049,198.24101635935133,0.2308313283871892,0.0004717670615851932,1336.9878525324375,0.00770609124079365,8.638858268301603e-05,0.00016692325017707182,0.0006971400726009433,0.09226762238165996,0.09226762238165996,0.09226762238165996,0.09017170649098966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490229.67113409267,594.8242078447596,0.0,0.09226762238165996,0.09226762237200466,0.09226762237200466,0.375,0.375,0.5,9.187673487541312,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,25770.814845497192,19647.26762839916,0.7623844160997506,1.2729417698117855,3.8498167524815345,1.1276528651538165,0.7295346951379611,41059.97430708969,25750.0,0.0,9631.762583540947,-9631.762583540947,0.18205361967585149,4.551340491896283,7684.935737843736,1946.8268456972103,9631.762583540947,2.9075521953353793,0.9851386346095853,1.4475804946814887,1.4467912382789894,1.2720115253748077,0.00025223764832670926,0.003218688216572952,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52028.724743163075,16118.237416459053,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47246990019636,261.47246990019636,-11.677530099803619,245.55251535373293,277.3924242077096,134088.24752653186,131368.19194411917,2720.0555824126945,0.0,nan,277.3924242077096,4.242424207709632,271.02444247040796,-2.1255575295920153,264.65646103317994,-8.49353896682004,258.288479107884,-14.861520892116005,251.92049722826405,-21.229502771735923,245.55251535373293,-27.59748464626705,1.0,1.0,26022.012520719443,26022.012520719443,276.42487249203884,3.2748724920388668,276.42487249203884,276.42487249203884,75167.08002018403,75770.1481662272,-603.068146043166,0.0,8546.071908451686,8546.071908451686,0.869462062184405,4197.292900903414,276.42487249203884,3.2748724920388668,1.0,0.002,0.15638486568834736,0.0049617616442025735,0.0002420173338220223,0.0017579826662819794,0.12100866691101114,0.12100866691101114,0.0,1.0400187655523752e-13,0.9771416443561373,0.9771416443561373,0.0,0.09015853624541174,0.0021090861265929085,0.0,0.0,0.0,1601196.956822828,267.5587935521552,0.0,1.0,1281270.0555923963,2611.2781986808773,,,,,,,,,,,,,,,,,,,7.0,16078.867550195693,1450.0,0.375,6.173730061729009,3.5
23.0,-29.13344826208694,3.6777174706408187,34.93907271774611,23.82424953337761,5.957378890460299,-25.624365546840593,-39.15768106291068,2.4482961752508836,-5.611134882963881,-5.611134882938098,39.77006984865381,44216.13652142513,23918.794810465708,23918.794810465708,68134.93133189084,75248.59279810394,75766.29438411341,23918.794810465708,99685.08919457912,99685.08919457912,99685.08919457912,125445.52241835411,121341.15305121319,4104.369367140926,0.0,90027.53990964874,58995.08363312564,34480.50697391455,25760.433223774988,60240.94019768953,19638.52943567748,1450.0,0.0,0.8846196027711203,2.820337139646638,0.001494314320929203,1.0,1.0,-5.611134882963881,346286.55994948,1544643.172278218,4.4605923270702945,1544643.172278218,4.4605923270702945,0.7623524521145304,0.09225570238906046,4.18998307033233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.18998307033233,1.2802576774438714,1.280583340697869,3.2727654316418078,6934.597228562352,16128.867550195693,6476.61306006014,0.00020772574353828863,21486.373190168564,2191.0003100109175,19359.029851465737,1974.0716607063307,0.9009910458189273,0.9009910458189273,37389.86902558467,35405.22815468563,1.0705530253166435,0.8,4512.561081998684,4273.035954225843,1.0705530253166435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.163323643699555,3.6777174706408187,-3.1222241954475134,6.799941666088332,3.5,3.5,1.0,0.6,0.0002543599669460049,0.9959938101608905,0.00025538308004636714,198.209131303953,0.2305456455152861,0.00047241385628307535,1338.8208687062356,0.008178505097076724,8.671251298418873e-05,0.00016764745396181615,0.0007024399938843284,0.09225570238649995,0.09225570238649995,0.09225570238649995,0.09009823758179561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.4783393548,594.7368123763093,0.0,0.09225570238649995,0.09225570238906046,0.09225570238906046,0.375,0.375,0.5,9.122949543060543,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,25760.433223774988,19638.52943567748,0.7623524521145304,1.2823516938099504,3.8496009266274855,1.1310403042896744,0.7339881545062769,41059.97430708969,25750.0,0.0,9584.548659181259,-9584.548659181259,0.1817806383135297,4.544515957838239,7650.694611261232,1933.854047920027,9584.548659181259,3.0894565612505263,0.9836614627355496,1.4473492932072072,1.4465534742810775,1.2723260553148332,0.00025331183286008785,0.0032036907967995677,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51983.34383497718,16165.451340818741,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4887417936473,261.4887417936473,-11.66125820635267,245.59225676133352,277.3852266304573,134348.8612873097,131628.3575055642,2720.5037817454886,0.0,nan,277.3852266304573,4.235226630457305,271.0266326840321,-2.1233673159678688,264.6680389831291,-8.481961016870855,258.30944488289924,-14.840555117100735,251.9508508200327,-21.199149179967264,245.59225676133352,-27.55774323866646,1.0,1.0,26022.012520719443,26022.012520719443,276.4044931150178,3.2544931150177945,276.4044931150178,276.4044931150178,75236.12900895855,75766.29438411341,-530.1653751548583,0.0,8546.071908451686,8546.071908451686,0.86859827710807,4210.932985683991,276.4044931150178,3.2544931150177945,1.0,0.002,0.15855543367177236,0.0049486584779726344,0.00024536635103545435,0.0017546336498890471,0.12268317551772717,0.12268317551772717,0.0,9.245013608827346e-13,0.9764722621198301,0.9764722621198301,0.0,0.09008513440529968,0.002170567983760781,0.0,0.0,0.0,1601173.8535042214,267.5388651170361,0.0,1.0,1281338.4329362754,2610.9995182913526,,,,,,,,,,,,,,,,,,,4.0,16128.867550195693,1450.0,0.375,6.173730061729009,3.5
24.0,-29.124219579042208,3.653511116274471,34.93508870569563,23.783262131642573,5.955158663094262,-25.616281754826765,-39.148789435252525,2.447220838957091,-5.622297717569495,-5.622297717568549,39.76323545350051,44366.83120568264,23885.207747145774,23885.207747145774,68252.03895282841,75319.80260885005,75724.57469252562,23885.207747145774,99609.7824396714,99609.7824396714,99609.7824396714,125363.83896386958,121289.28445716921,4074.554506700373,0.0,90140.06575599559,59187.094353158864,34392.19044759636,25754.056524198186,60146.24697179455,19633.09506124697,1450.0,0.0,0.8845868546791648,2.819172180725167,0.001494314320929203,1.0,1.0,-5.622297717569495,346135.1419353025,1544349.932089029,4.461696444499385,1544349.932089029,4.461696444499385,0.7623302000133441,0.09224305452933612,4.2030599470492875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2030599470492875,1.2802605676090382,1.2805875415177672,3.2829722740728857,6956.224302886288,16178.867550195693,6476.599087139528,0.00020030175745058723,21446.29553030226,2186.913526056529,19358.98808547096,1974.0674017601282,0.9026728209595887,0.9026728209595887,37483.19451952941,35405.22815468563,1.0738942058646408,0.8,4523.824480424743,4273.035954225843,1.0738942058646408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.156073241681542,3.653511116274471,-3.1368819888131694,6.79039310508764,3.5,3.5,1.0,0.6,0.00025538308004636714,0.9990467445504205,0.00025562675764615166,198.20130942454887,0.11514031174802677,0.00013511205409435535,382.9075613034031,0.00831361715117108,8.679917998817356e-05,0.0001685839000581936,0.0007085682380519535,0.09224305452348477,0.09224305452348477,0.09224305452348477,0.09005768790295518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490779.8502014018,594.644126277613,0.0,0.09224305452348477,0.09224305452933612,0.09224305452933612,0.375,0.375,0.5,9.057388543605068,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,25754.056524198186,19633.09506124697,0.7623302000133441,1.290026329473975,3.852014934532121,1.134768042714869,0.7376492040557139,41059.97430708969,25750.0,0.0,4769.554778120715,-4769.554778120715,0.09076252854179535,2.269063213544882,3808.8854456179,960.6693325028155,4769.554778120715,3.1802724622869896,0.9822784474220269,1.4472342229966075,1.44632232646991,1.2726342368664818,0.0002543599669460049,0.003189061183339389,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46212.4366465138,20980.445221879287,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.502692293352,261.502692293352,-11.64730770664795,245.62634631982846,277.3790381069175,134526.33453325368,132193.94541610737,2332.3891171462915,0.0,nan,277.3790381069175,4.229038106917528,271.0284997719214,-2.1215002280785598,264.67796163779997,-8.47203836220001,258.3274231769559,-14.822576823044074,251.97688474668925,-21.173115253310726,245.62634631982846,-27.52365368017152,1.0,1.0,26022.012520719443,26022.012520719443,276.38844854149784,3.23844854149786,276.38844854149784,276.38844854149784,75307.19140491613,75724.57469252562,-417.3832876094966,0.0,8546.071908451686,8546.071908451686,0.8677659393882908,4224.075246784534,276.38844854149784,3.23844854149786,1.0,0.002,0.16075241299741194,0.004937045803206022,0.00024876046658956256,0.0017512395334743425,0.12438023329478128,0.12438023329478128,0.0,6.39050444506406e-14,0.9761827127525158,0.9761827127525158,0.0,0.09004607520302557,0.002196979326310549,0.0,0.0,0.0,1601160.9097749747,267.5277022824305,0.0,1.0,1281376.7308604023,2610.8434487975796,,,,,,,,,,,,,,,,,,,4.0,16178.867550195693,1450.0,0.375,6.173730061729009,3.5
