time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
25.0,-29.14118314440206,3.6686885764772454,34.93123707144195,23.755186737421923,5.954629297220166,-25.631599969715587,-39.16301747141404,2.4451971758852427,-5.624357207777848,-5.624357207778696,39.75909464688932,44455.886442413226,23929.59289445905,23929.59289445905,68385.47933687227,75375.33423197824,75648.94695524116,23929.59289445905,99578.5398497002,99578.5398497002,99578.5398497002,125330.38239291206,121285.54543005182,4044.8369628602427,0.0,90235.80251988115,59319.437299884354,34351.51691110755,25751.84254321186,60103.35945431941,19631.096931871773,1450.0,0.0,0.8845913991207768,2.8189572928437983,0.001494314320929203,1.0,1.0,-5.624357207777848,346107.21170947247,1544172.2849142863,4.46154322323248,1544172.2849142863,4.46154322323248,0.7623181486501631,0.09222986347293032,4.212667720161371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.212667720161371,1.2802699684115904,1.2805969447212504,3.290452657721838,6972.074338216985,16216.641693383264,6476.552012612837,0.00019468478426487966,21420.109183551882,2184.243261822527,19358.847376560454,1974.0530534443928,0.9037697805679612,0.9037697805679612,37551.72512077019,35405.22815468563,1.076349020215688,0.8,4532.095397979269,4273.035954225843,1.076349020215688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.165654614086285,3.6686885764772454,-3.1343229073774945,6.80301148385474,3.5,3.5,1.0,0.6,0.00025538308004636714,1.0007997127383121,0.00025517901014140715,198.2151534492029,0.0,0.0,0.0,0.00831361715117108,8.6660537235118e-05,0.00016872254281124913,0.0007107720097644943,0.09222980608836308,0.09222980608836308,0.09222980608836308,0.09005128599162739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491075.2969758781,594.5476154081584,0.0,0.09222980608836308,0.09222986347293032,0.09222986347293032,0.375,0.375,0.5,8.992035269655526,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,25751.84254321186,19631.096931871773,0.7623181486501631,1.2941462398138939,3.8562260917758633,1.137797952689276,0.7396572645194851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462667299925114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51251755728407,261.51251755728407,-11.637482442715907,245.65130285057043,277.37373229556397,134548.80102909578,132906.41507076268,1642.385958333093,0.0,nan,277.37373229556397,4.223732295563991,271.0292463217639,-2.120753678236099,264.68476056979915,-8.465239430200825,258.3402746017138,-14.809725398286162,251.99578870429323,-21.154211295706745,245.65130285057043,-27.498697149429546,1.0,1.0,26022.012520719443,26022.012520719443,276.3775396362471,3.2275396362471156,276.3775396362471,276.3775396362471,75363.11768606646,75648.94695524116,-285.8292691747047,0.0,8546.071908451686,8546.071908451686,0.8671543694632342,4233.731058762178,276.3775396362471,3.2275396362471156,1.0,0.002,0.16294086632716087,0.004927142446477807,0.00025214597266807613,0.0017478599020972557,0.12607298633403807,0.12607298633403807,0.0,5.874765331755766e-09,0.9762714466545337,0.9762714466545337,0.0,0.09004138223746781,0.0021884812354625014,0.0,0.0,0.0,1601158.5215223003,267.52564279222213,0.0,1.0,1281383.796381466,2610.8146572424416,,,,,,,,,,,,,,,,,,,5.0,16216.641693383264,1450.0,0.375,6.173730061729009,3.5
26.0,-29.15729776981295,3.6835328074745446,34.92752145754929,23.753507702518277,5.941121764134201,-25.64744803414264,-39.178015280608065,2.431471473887765,-5.625397200718737,-5.6253972007202435,39.755402959619836,44405.43100656505,23970.494771101577,23970.494771101577,68375.92577766662,75353.4839340201,75579.66364825773,23970.494771101577,99550.1584193593,99550.1584193593,99550.1584193593,125300.30616025456,121285.02604329179,4015.2801169627774,0.0,90200.70192776792,59258.5716769887,34380.14472308802,25750.147740895263,60130.292463983285,19629.53462704172,1450.0,0.0,0.8845995784507273,2.8188487845562005,0.001494314320929203,1.0,1.0,-5.625397200718737,346093.1082907947,1544013.918695134,4.4612674500233656,1544013.918695134,4.4612674500233656,0.7623076506029886,0.09221689092274331,4.208651459480135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.208651459480135,1.2803341538867397,1.2806608852978658,3.2871508166081767,6965.078133107209,16199.078801203475,6476.225437998559,0.00019721492517399424,21432.210007456822,2185.4772024551526,19357.871223184004,1973.953513501961,0.9032139577042637,0.9032139577042637,37523.08162715209,35405.22815468563,1.0753228537728685,0.8,4528.638431749591,4273.035954225843,1.0753228537728685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.174484056723908,3.6835328074745446,-3.131106786299891,6.8146395937744355,3.5,3.5,1.0,0.6,0.00025517901014140715,1.0016669820184507,0.00025475433923877384,198.22837996951534,0.0,4.044974752600687e-05,114.63458448870348,0.008354066898697086,8.651461515459632e-05,0.00016866439498681085,0.0007098496521235755,0.0922167506416888,0.0922167506416888,0.0922167506416888,0.09004865232875277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491371.4125996179,594.4508865056608,0.0,0.0922167506416888,0.09221689092274331,0.09221689092274331,0.375,0.375,0.5,8.927001869881144,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,25750.147740895263,19629.53462704172,0.7623076506029886,1.2916010495076402,3.857219760622175,1.1371294396850353,0.7384868622277685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44636745416579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.60889157839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51786282103143,261.51786282103143,-11.632137178968549,245.66881595650182,277.3669096630288,134056.79420293844,133163.28520302137,893.5089999170912,0.0,nan,277.3669096630288,4.216909663028844,271.0272908797216,-2.1227091202783868,264.68767226575955,-8.462327734240432,258.34805346142264,-14.80194653857734,252.0084346997538,-21.141565300246185,245.66881595650182,-27.48118404349816,1.0,1.0,26022.012520719443,26022.012520719443,276.3683926079651,3.218392607965143,276.3683926079651,276.3683926079651,75340.86465298456,75579.66364825773,-238.7989952731732,0.0,8546.071908451686,8546.071908451686,0.8674100226797223,4229.694716777536,276.3683926079651,3.218392607965143,1.0,0.002,0.16511880673505536,0.004917392877612526,0.0002555157195793345,0.0017444684780605704,0.12775785978966725,0.12775785978966725,0.0,-1.5802360094942236e-08,0.9763818902620663,0.9763818902620663,0.0,0.0900389022732389,0.0021779886495044095,0.0,0.0,0.0,1601157.3154890556,267.52460279928124,0.0,1.0,1281387.3642680408,2610.8001184999925,,,,,,,,,,,,,,,,,,,9.0,16199.078801203475,1450.0,0.375,6.173730061729009,3.5
27.0,-29.172599220738732,3.698044224809748,34.923935057752665,23.75309793222698,5.929596088799866,-25.662379689785276,-39.192460652533896,2.419376558808166,-5.625695591114493,-5.625695591122927,39.751595155118196,44359.10351881923,24008.630026026636,24008.630026026636,68367.73354484586,75333.30855947631,75517.5110216341,24008.630026026636,99526.14104766073,99526.14104766073,99526.14104766073,125274.8119350016,121288.93641994809,3985.875515053508,0.0,90169.70004574262,59200.30617068186,34410.43763895639,25748.67088734088,60159.10852629727,19628.13617006873,1450.0,0.0,0.8846120292627442,2.818817652424203,0.001494314320929203,1.0,1.0,-5.625695591114493,346089.0618806072,1543850.5841375268,4.460847666633625,1543850.5841375268,4.460847666633625,0.7622970620871441,0.09220317732877435,4.204903834664909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.204903834664909,1.2803912224731757,1.2807174246745614,3.284077367027562,6958.5658622497285,16182.959329856225,6475.937108392941,0.00019953824358013233,21443.938694243243,2186.673195662458,19357.009386697795,1973.8656306381686,0.9026797577953486,0.9026797577953486,37496.349081681044,35405.22815468563,1.0743653245856741,0.8,4525.412096716622,4273.035954225843,1.0743653245856741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.182716271807207,3.698044224809748,-3.127436948190006,6.825481172999754,3.5,3.5,1.0,0.6,0.00025475433923877384,1.0015829995072418,0.00025435170062202306,198.24094047995555,0.0,8.418182504919393e-05,238.5712921894156,0.00843824872374628,8.637428277205082e-05,0.00016838005646672302,0.0007080219451180175,0.09220317750635915,0.09220317750635915,0.09220317750635915,0.09004892523517535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491665.0448554743,594.3549398144179,0.0,0.09220317750635915,0.09220317732877435,0.09220317732877435,0.375,0.375,0.5,8.862374272064915,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,25748.67088734088,19628.13617006873,0.7622970620871441,1.2891176794740866,3.858138504319599,1.1364485814306966,0.7373630461865737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464633533695368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41298.5455992791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5197965688479,261.5197965688479,-11.630203431152097,245.68039679072368,277.3591963285384,133667.07819685587,133343.77419612816,323.3040007277155,0.0,nan,277.3591963285384,4.2091963285384395,271.02343638660835,-2.1265636133916246,264.68767658324475,-8.462323416755225,258.3519166240962,-14.798083375903786,252.01615669987592,-21.133843300124056,245.68039679072368,-27.4696032092763,1.0,1.0,26022.012520719443,26022.012520719443,276.36082156326125,3.210821563261277,276.36082156326125,276.36082156326125,75320.73574905517,75517.5110216341,-196.77527257893234,0.0,8546.071908451686,8546.071908451686,0.8676485715045014,4225.928353838233,276.36082156326125,3.210821563261277,1.0,0.002,0.16728250633626113,0.004907946216167123,0.0002588638113657189,0.0017411364596309395,0.12943190568285945,0.12943190568285945,0.0,2.709966582734036e-10,0.9765333503237031,0.9765333503237031,0.0,0.09003947766735852,0.0021636996614158243,0.0,0.0,0.0,1601156.9694562033,267.5243044088855,0.0,1.0,1281388.387947151,2610.7959471423046,,,,,,,,,,,,,,,,,,,6.0,16182.959329856225,1450.0,0.375,6.173730061729009,3.5
28.0,-29.18774266767487,3.712260907769489,34.92048354959493,23.7540841679089,5.919938676876029,-25.67697453322833,-39.20656470637766,2.4091705444468694,-5.625214107750253,-5.6252141077405,39.74831126000435,44314.74194698308,24043.99816493822,24043.99816493822,68358.7401119213,75315.66701119998,75461.53331436828,24043.99816493822,99505.5314793065,99505.5314793065,99505.5314793065,125253.18741496943,121296.46491587476,3956.7224990946725,0.0,90142.04842590897,59145.874014104804,34440.19379089352,25747.655935662937,60187.84972655646,19627.133226022754,1450.0,0.0,0.8846265964755171,2.81886788743164,0.001494314320929203,1.0,1.0,-5.625214107750253,346095.59119490144,1543709.7329926954,4.460356538096914,1543709.7329926954,4.460356538096914,0.7622881583887144,0.09219005687837152,4.2014133014891435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2014133014891435,1.2804394735234217,1.280765172436393,3.2812275694125512,6952.527483069858,16168.225290018803,6475.693330316356,0.00020166531812449844,21455.172809101914,2187.8187565684425,19356.280717713253,1973.7913270804254,0.9021731444410344,0.9021731444410342,37471.44613524261,35405.22815468563,1.0734734830701935,0.8,4522.406574904061,4273.035954225843,1.0734734830701935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.190351152633056,3.712260907769489,-3.1232751732364012,6.83553608100589,3.5,3.5,1.0,0.6,0.00025435170062202306,1.0015668353467295,0.00025395379683670313,198.2533726571209,0.0,7.981945805822235e-05,226.20834413700214,0.008518068181804502,8.623746919934765e-05,0.00016811423142267543,0.0007063173680688527,0.09219005722978439,0.09219005722978439,0.09219005722978439,0.09005201291776031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491958.9043472772,594.2589229987889,0.0,0.09219005722978439,0.09219005687837152,0.09219005687837152,0.375,0.375,0.5,8.798232933830702,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,25747.655935662937,19627.133226022754,0.7622881583887144,1.2867158128099885,3.8589790629645506,1.1357564761407257,0.7362738849836373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465544245145006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41286.18265122669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5191241026217,261.5191241026217,-11.630875897378303,245.68716853778272,277.3510796523779,133359.23496765923,133471.66484059882,-112.42987293961951,0.0,nan,277.3510796523779,4.201079652377928,271.01829740134343,-2.1317025986565454,264.6855152636808,-8.46448473631915,258.3527329985454,-14.7972670014546,252.01995076199987,-21.13004923800011,245.68716853778272,-27.462831462217252,1.0,1.0,26022.012520719443,26022.012520719443,276.3547529370886,3.2047529370886423,276.3547529370886,276.3547529370886,75303.33535503355,75461.53331436828,-158.19795933473506,0.0,8546.071908451686,8546.071908451686,0.8678707513330859,4222.420367996589,276.3547529370886,3.2047529370886423,1.0,0.002,0.16942983045157628,0.004898666291569428,0.00026218698082797827,0.0017378133558456847,0.13109349041398913,0.13109349041398913,0.0,3.3667366290679457e-10,0.9767076380998012,0.9767076380998012,0.0,0.09004273270996058,0.00214732416841094,0.0,0.0,0.0,1601157.5278149005,267.5247858922497,0.0,1.0,1281386.7361355512,2610.802678061932,,,,,,,,,,,,,,,,,,,6.0,16168.225290018803,1450.0,0.375,6.173730061729009,3.5
29.0,-29.20267216359976,3.726202176530149,34.91716693460627,23.75660533960911,5.91143579467725,-25.69126136777109,-39.22037647627292,2.4000249999925583,-5.624107653954127,-5.62410765394408,39.74529734257668,44269.40157504157,24077.047813471137,24077.047813471137,68346.4493885127,75298.36767613802,75411.04015972505,24077.047813471137,99488.08797319618,99488.08797319618,99488.08797319618,125235.04498559803,121307.2167105497,3927.828275048316,0.0,90114.89829570823,59090.60506988546,34471.43691758086,25746.957012401854,60218.39392998272,19626.395302358615,1450.0,0.0,0.8846434097650678,2.8189833306824696,0.001494314320929203,1.0,1.0,-5.624107653954127,346110.5959938643,1543580.4701413193,4.459789697304394,1543580.4701413193,4.459789697304394,0.7622801907388483,0.0921770893050314,4.197856495239831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.197856495239831,1.2804827903751212,1.2808079907709062,3.278338863117447,6946.406661065787,16153.504722176218,6475.474829887717,0.0002037953485366735,21466.883967542537,2189.012962381908,19355.62760531,1973.7247281497762,0.9016505439063858,0.9016505439063858,37446.06611170001,35405.22815468563,1.072564708589068,0.8,4519.343474939197,4273.035954225843,1.072564708589068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.197485543518474,3.726202176530149,-3.1187296823102595,6.8449318588404084,3.5,3.5,1.0,0.6,0.00025395379683670313,1.0015448713019122,0.0002535620760621415,198.26563052111692,0.0,7.888576743271094e-05,223.5622649043028,0.008596953949237212,8.610368499812258e-05,0.00016785011183858054,0.0007046106822083174,0.09217708936163195,0.09217708936163195,0.09217708936163195,0.09005741249309943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492251.4484515594,594.1633269184549,0.0,0.09217708936163195,0.0921770893050314,0.0921770893050314,0.375,0.375,0.5,8.734642564723094,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,25746.957012401854,19626.395302358615,0.7622801907388483,1.284234297539933,3.8596955532159303,1.1349762909316488,0.7351474970673346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466445659926697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41283.53657199399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5164436867887,261.5164436867887,-11.633556313211272,245.69005302806156,277.3428343331753,133102.83563944453,133550.97533703083,-448.13969758628144,0.0,nan,277.3428343331753,4.192834333175313,271.01227804915004,-2.1377219508499365,264.6817218578813,-8.468278142118663,258.3511655623177,-14.798834437682274,252.02060929014655,-21.129390709853425,245.69005302806156,-27.45994697193842,1.0,1.0,26022.012520719443,26022.012520719443,276.3499510443155,3.199951044315526,276.3499510443155,276.3499510443155,75286.03236324598,75411.04015972505,-125.00779647906893,0.0,8546.071908451686,8546.071908451686,0.8680971450288151,4218.84577771603,276.3499510443155,3.199951044315526,1.0,0.002,0.1715585968154676,0.00488957856980802,0.0002654817820291911,0.00173451843017842,0.13274089101459555,0.13274089101459555,0.0,2.122076108584947e-10,0.9769056881475848,0.9769056881475848,0.0,0.09004832285897309,0.0021287664460583186,0.0,0.0,0.0,1601158.8109163814,267.52589234604585,0.0,1.0,1281382.9402381666,2610.8181459486536,,,,,,,,,,,,,,,,,,,6.0,16153.504722176218,1450.0,0.375,6.173730061729009,3.5
30.0,-29.21740100422839,3.739878275196746,34.913983627916274,23.76029131645339,5.903916856370029,-25.705272345604055,-39.233922749385215,2.391662240838012,-5.622494647427743,-5.622494647421656,39.74249821474512,44223.56487435674,24108.110275742383,24108.110275742383,68331.67515009912,75281.28817114428,75365.14581626575,24108.110275742383,99473.25609200813,99473.25609200813,99473.25609200813,125219.76876499527,121320.55294600708,3899.215818988194,0.0,90088.72023509032,59035.06554886593,34504.06076247155,25746.512672987144,60250.57343545869,19625.870671044428,1450.0,0.0,0.8846620574084713,2.819151632440017,0.001494314320929203,1.0,1.0,-5.622494647427743,346132.4711515321,1543460.4266547814,4.459161030226128,1543460.4266547814,4.459161030226128,0.7622729695597026,0.09216428904668393,4.1942737922605815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1942737922605815,1.2805224595363975,1.2808471683734772,3.275439459124429,6940.263171923523,16138.919561250108,6475.2742838266495,0.00020590865937118372,21478.979364991654,2190.2463496700357,19355.02815971293,1973.6636017103629,0.9011148914859274,0.9011148914859275,37420.496950573426,35405.22815468563,1.0716493174171073,0.8,4516.257548071675,4273.035954225843,1.0716493174171073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.204190962714867,3.739878275196746,-3.113884418688793,6.853762693885539,3.5,3.5,1.0,0.6,0.0002535620760621415,1.0015242767671917,0.00025317616551504023,198.27772493373664,0.0,7.766476635668549e-05,220.10194785484669,0.008674618715593899,8.597265881232606e-05,0.00016758941724981543,0.0007029159006311243,0.09216425742244816,0.09216425742244816,0.09216425742244816,0.0900646876491348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492542.15931831783,594.0683181661875,0.0,0.09216425742244816,0.09216428904668393,0.09216428904668393,0.375,0.375,0.5,8.671654908121434,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25746.512672987144,19625.870671044428,0.7622729695597026,1.2816916008464907,3.860305265775451,1.1341248929903884,0.7339940908899346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467334443883872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41280.076254944535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5122272326476,261.5122272326476,-11.637772767352374,245.68980066795754,277.33465386120247,132888.0813994755,133592.8559022463,-704.7745027707804,0.0,nan,277.33465386120247,4.1846538612024915,271.00568316132376,-2.144316838676218,264.6767125565944,-8.473287443405582,258.3477418876324,-14.802258112367554,252.01877126117478,-21.1312287388252,245.68980066795754,-27.460199332042436,1.0,1.0,26022.012520719443,26022.012520719443,276.3461938241477,3.196193824147713,276.3461938241477,276.3461938241477,75268.7820716662,75365.14581626575,-96.3637445995555,0.0,8546.071908451686,8546.071908451686,0.8683251820904708,4215.245161221885,276.3461938241477,3.196193824147713,1.0,0.002,0.1736671614973196,0.004880681667400823,0.00026874561786963743,0.0017312590010827372,0.1343728089348187,0.1343728089348187,0.0,4.618952374659674e-09,0.9771223961371104,0.9771223961371104,0.0,0.09005579095156904,0.0021084980951148915,0.0,0.0,0.0,1601160.681411262,267.52750535257223,0.0,1.0,1281377.406473917,2610.840695695382,,,,,,,,,,,,,,,,,,,8.0,16138.919561250108,1450.0,0.375,6.173730061729009,3.5
31.0,-29.231890328079576,3.7533235328161485,34.91093402489434,23.765879112202697,5.897681353498185,-25.718932100281933,-39.247136016469426,2.384824458444352,-5.620333198482001,-5.620333198475998,39.74000448250962,44176.83203572944,24137.166083077274,24137.166083077274,68313.99811880672,75265.78457249844,75323.98037087268,24137.166083077274,99461.14645394996,99461.14645394996,99461.14645394996,125207.51666631515,121336.60297854073,3870.913687774417,0.0,90062.90815591643,58978.897095716646,34537.79006688865,25746.370212365182,60284.16027925383,19625.60209196526,1450.0,0.0,0.8846824227475806,2.8193771713446307,0.001494314320929203,1.0,1.0,-5.620333198482001,346161.7858389,1543353.4863166397,4.458474474807857,1543353.4863166397,4.458474474807857,0.7622667556663848,0.09215173843568113,4.190638252043667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.190638252043667,1.2805550317414158,1.280879254632581,3.2725171102915067,6934.071065418809,16124.4461141848,6475.1096888728225,0.00020801330008744467,21491.45374502203,2191.518382426418,19354.536174381246,1973.6134331684364,0.9005689612255408,0.9005689612255406,37394.546233092005,35405.22815468563,1.0707204261751744,0.8,4513.125571394344,4273.035954225843,1.0707204261751744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.210463207541071,3.7533235328161485,-3.108699518520674,6.8620230513368226,3.5,3.5,1.0,0.6,0.00025317616551504023,1.0014996497565025,0.00025279705846786437,198.28962392709514,0.0,7.651746530716953e-05,216.85049668051846,0.008751136180901068,8.584503118636008e-05,0.00016733113432868015,0.0007012242522756242,0.09215168499493277,0.09215168499493277,0.09215168499493277,0.09007396653815156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492831.2090936031,593.9738453991822,0.0,0.09215168499493277,0.09215173843568113,0.09215173843568113,0.375,0.375,0.5,8.60932505759216,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25746.370212365182,19625.60209196526,0.7622667556663848,1.2790868191095335,3.860852999303007,1.1331997958063333,0.7328099426298627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446821138423442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41276.82480377021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5068949150749,261.5068949150749,-11.643105084925082,245.6870347384764,277.3267550805706,132710.43328362433,133602.09301828957,-891.6597346652676,0.0,nan,277.3267550805706,4.176755080570615,270.99881099823926,-2.151189001760713,264.67086697744816,-8.47913302255182,258.3429228860732,-14.807077113926766,252.01497880964195,-21.13502119035803,245.6870347384764,-27.46296526152358,1.0,1.0,26022.012520719443,26022.012520719443,276.3435383881158,3.193538388115826,276.3435383881158,276.3435383881158,75253.73441950396,75323.98037087268,-70.24595136872085,0.0,8546.071908451686,8546.071908451686,0.868556576751539,4211.591443303885,276.3435383881158,3.193538388115826,1.0,0.002,0.1757536377418127,0.004871958771480346,0.00027197560209761936,0.0017280265984722363,0.13598780104880967,0.13598780104880967,0.0,2.200569855677348e-09,0.9773580499789778,0.9773580499789778,0.0,0.09006524337967012,0.002086495056011003,0.0,0.0,0.0,1601163.1878391623,267.529666801518,0.0,1.0,1281369.991081174,2610.870913395904,,,,,,,,,,,,,,,,,,,8.0,16124.4461141848,1450.0,0.375,6.173730061729009,3.5
32.0,-29.246180149685337,3.7665341473727736,34.90801441112849,23.771900531742745,5.89191015943025,-25.73237111871623,-39.26013306537641,2.378101129836533,-5.6178255666735595,-5.617825566678714,39.73764510984812,44130.21016917697,24164.72626368258,24164.72626368258,68294.93643285955,75250.27911875649,75286.23029051942,24164.72626368258,99450.956554202,99450.956554202,99450.956554202,125197.35363140577,121354.42857601622,3842.9250553895513,0.0,90038.60422477977,58922.97781558907,34572.91823243412,25746.397077203765,60319.31530963788,19625.474770570698,1450.0,0.0,0.884704085454187,2.819638850959473,0.001494314320929203,1.0,1.0,-5.6178255666735595,346195.79808005923,1543252.312963887,4.457744205800567,1543252.312963887,4.457744205800567,0.76226101507412,0.09213921948209171,4.187014545980079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.187014545980079,1.2805870596080076,1.280910805103434,3.269605541119352,6927.901799721736,16110.170988546157,6474.947275939429,0.0002100883481964854,21504.249205731838,2192.823156300249,19354.05071125466,1973.563929706338,0.9000105293653287,0.9000105293653285,37368.67550747769,35405.22815468563,1.0697945585943005,0.8,4510.003248887935,4273.035954225843,1.0697945585943005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.216412593087944,3.7665341473727736,-3.1033240654723087,6.869858212845083,3.5,3.5,1.0,0.6,0.00025279705846786437,1.0014791598355652,0.00025242368349369506,198.30136030582696,0.0,7.51729938126147e-05,213.04026446495007,0.008826309174713682,8.571966287971821e-05,0.00016707739558814616,0.0006995554856320359,0.09213921949134193,0.09213921949134193,0.09213921949134193,0.0900845325191398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493117.6163527982,593.8802210257066,0.0,0.09213921949134193,0.09213921948209171,0.09213921948209171,0.375,0.375,0.5,8.547684458257413,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,25746.397077203765,19625.474770570698,0.76226101507412,1.276438681643507,3.861317180976074,1.1322233364599767,0.7316099319536838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469074162699114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41273.01457155464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5007076586581,261.5007076586581,-11.64929234134189,245.682251034377,277.3191642738609,132556.1575234803,133590.6071697112,-1034.4496462308898,0.0,nan,277.3191642738609,4.169164273860929,270.99178161456365,-2.158218385436328,264.6643990056652,-8.485600994334789,258.337016338965,-14.812983661034991,252.00963368451684,-21.140366315483135,245.682251034377,-27.467748965622974,1.0,1.0,26022.012520719443,26022.012520719443,276.34162877644053,3.1916287764405524,276.34162877644053,276.34162877644053,75237.62130173307,75286.23029051942,-48.60898878634907,0.0,8546.071908451686,8546.071908451686,0.8687872123645491,4207.949618709979,276.34162877644053,3.1916287764405524,1.0,0.002,0.17781688508729168,0.004863398099005788,0.0002751698654434162,0.0017248301388417355,0.1375849327217081,0.1375849327217081,0.0,4.285151660593511e-12,0.9776072843854877,0.9776072843854877,0.0,0.0900759721432861,0.0020632473388056093,0.0,0.0,0.0,1601166.095618389,267.5321744333264,0.0,1.0,1281361.3879074017,2610.9059719232246,,,,,,,,,,,,,,,,,,,10.0,16110.170988546157,1450.0,0.375,6.173730061729009,3.5
33.0,-29.260226818674386,3.7795379714394053,34.90522411988464,23.779724025540077,5.887428212880811,-25.745459523377956,-39.27280098488552,2.3728294338311633,-5.614880630811172,-5.614880630782549,39.735548334634494,44082.781765576714,24190.62790072153,24190.62790072153,68273.40966629825,75235.98892120826,75252.40170184628,24190.62790072153,99443.02960256781,99443.02960256781,99443.02960256781,125189.70100567074,121374.42135810299,3815.2796475677405,0.0,90014.65777079984,58866.51644714533,34609.04591517167,25746.671403102933,60355.717318274605,19625.558030885015,1450.0,0.0,0.8847270457823415,2.819946189179565,0.001494314320929203,1.0,1.0,-5.614880630811172,346235.7450413373,1543162.4043821853,4.456970218941278,1543162.4043821853,4.456970218941278,0.7622561271559082,0.09212697065036725,4.183343232389531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.183343232389531,1.2806123301105825,1.2809356038211615,3.266674179240719,6921.690595654696,16096.014381127381,6474.819921327667,0.00021215384699023492,21517.39715590665,2194.163874096317,19353.67003979753,1973.5251120206729,0.8994428972783465,0.8994428972783465,37342.46033035275,35405.22815468563,1.0688565271499548,0.8,4506.839354733325,4273.035954225843,1.0688565271499548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.222003950679055,3.7795379714394053,-3.0976838908837023,6.877221862323108,3.5,3.5,1.0,0.6,0.00025242368349369506,1.0014541407989026,0.000252057156898194,198.31289816352154,0.0,7.404076528192529e-05,209.83152880897626,0.008900349939995608,8.559763218865575e-05,0.0001668260513050393,0.0006978906327132049,0.09212701487454791,0.09212701487454791,0.09212701487454791,0.09009668983432076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493401.79716648476,593.787316035161,0.0,0.09212701487454791,0.09212697065036725,0.09212697065036725,0.375,0.375,0.5,8.486775417722809,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,25746.671403102933,19625.558030885015,0.7622561271559082,1.2737358283041258,3.8617270273604034,1.1311837999749248,0.7303828655223232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469925157545012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41269.80583589867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49396212469514,261.49396212469514,-11.656037875304833,245.67587005466604,277.3120540408067,132428.87515494155,133556.90584746705,-1128.030692525487,0.0,nan,277.3120540408067,4.162054040806709,270.984817292096,-2.1651827079039663,264.65758055831697,-8.492419441683012,258.33034386478863,-14.819656135211346,252.00310693749665,-21.146893062503324,245.67587005466604,-27.474129945333942,1.0,1.0,26022.012520719443,26022.012520719443,276.3406153336763,3.1906153336763055,276.3406153336763,276.3406153336763,75224.15432548693,75252.40170184628,-28.247376359344344,0.0,8546.071908451686,8546.071908451686,0.8690208717235612,4204.259948551479,276.3406153336763,3.1906153336763055,1.0,0.002,0.17985546602047198,0.004855008170970776,0.000278326242037494,0.0017216669457831195,0.139163121018747,0.139163121018747,0.0,-6.812179386556094e-09,0.9778710705916829,0.9778710705916829,0.0,0.09008829942024317,0.00203867123012408,0.0,0.0,0.0,1601169.5103676098,267.5351193691888,0.0,1.0,1281351.2842763318,2610.9471457722357,,,,,,,,,,,,,,,,,,,7.0,16096.014381127381,1450.0,0.375,6.173730061729009,3.5
34.0,-29.27407126646425,3.792326462789458,34.902558522917396,23.78765655392783,5.883106544801646,-25.758353485247973,-39.28527542212976,2.3673887648170484,-5.611705010867013,-5.611705010828182,39.73355011583672,44035.73776831968,24215.38104456542,24215.38104456542,68251.1188128851,75221.88467293074,75221.12368800146,24215.38104456542,99436.50473256689,99436.50473256689,99436.50473256689,125183.56638319363,121395.58392575433,3787.982457439298,0.0,89992.37133313013,58810.509503187444,34646.513144380755,25747.061650626747,60393.5747950075,19625.738335670547,1450.0,0.0,0.8847508354112779,2.8202776316060936,0.001494314320929203,1.0,1.0,-5.611705010867013,346278.82520238793,1543076.7255307615,4.456168304916961,1543076.7255307615,4.456168304916961,0.7622515765869077,0.09211493036486844,4.179699206023023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.179699206023023,1.280638372892079,1.2809611837643553,3.263762272392295,6915.52061446213,16082.073028331883,6474.6878363515825,0.0002141857054772694,21530.824802763193,2195.533113016493,19353.27522896489,1973.4848525199625,0.898863624884503,0.8988636248845031,37316.435448339886,35405.22815468563,1.0679254676717862,0.8,4503.69842718275,4273.035954225843,1.0679254676717862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.227347384321002,3.792326462789458,-3.0919325406406544,6.884259003430112,3.5,3.5,1.0,0.6,0.000252057156898194,1.0014333547605,0.0002516963866841396,198.3242710655855,0.0,7.268695140782271e-05,205.99482028976956,0.00897303689140343,8.547762224324476e-05,0.00016657953465494925,0.000696252348736976,0.09211493032053307,0.09211493032053307,0.09211493032053307,0.09010970226574619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493682.8558409181,593.6954154194619,0.0,0.09211493032053307,0.09211493036486844,0.09211493036486844,0.375,0.375,0.5,8.426618569677656,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,25747.061650626747,19625.738335670547,0.7622515765869077,1.2710005646112688,3.8620820918054397,1.1301056286955737,0.7291460708823605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470761764883524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41265.96912737946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4867904000668,261.4867904000668,-11.663209599933168,245.668218703651,277.30536197055443,132313.5226670251,133512.56591739372,-1199.0432503686059,0.0,nan,277.30536197055443,4.155361970554452,270.9779333568693,-2.1720666431306768,264.65050475542836,-8.49949524457162,258.3230761868409,-14.826923813159055,251.99564742705712,-21.154352572942855,245.668218703651,-27.48178129634897,1.0,1.0,26022.012520719443,26022.012520719443,276.3401310249312,3.1901310249312473,276.3401310249312,276.3401310249312,75209.41877631408,75221.12368800146,-11.704911687382264,0.0,8546.071908451686,8546.071908451686,0.8692527877640648,4200.597702053138,276.3401310249312,3.1901310249312473,1.0,0.002,0.1818688970508285,0.004846805426744666,0.0002814438714377765,0.0017185561252204638,0.14072193571888825,0.14072193571888825,0.0,-3.3417595947382583e-12,0.9781421857822712,0.9781421857822712,0.0,0.09010149933027412,0.002013431034594321,0.0,0.0,0.0,1601173.19246277,267.53829498913296,0.0,1.0,1281340.3890138946,2610.9915466751318,,,,,,,,,,,,,,,,,,,8.0,16082.073028331883,1450.0,0.375,6.173730061729009,3.5
35.0,-29.287677345472822,3.804927135474636,34.90001563522328,23.79716585800054,5.879800678501319,-25.7709283392348,-39.29744797116143,2.3632088789167947,-5.608198384847071,-5.608198384867183,39.731757640956396,43988.109432778176,24238.798214880182,24238.798214880182,68226.90764765836,75209.40299893965,75192.88818916724,24238.798214880182,99431.68640404742,99431.68640404742,99431.68640404742,125179.32800645786,121418.27951300872,3761.0484934491355,0.0,89970.54490198835,58754.11330987353,34684.92399123869,25747.641602410436,60432.565593649124,19626.08027093014,1450.0,0.0,0.884775579695196,2.8206436571902036,0.001494314320929203,1.0,1.0,-5.608198384847071,346326.4006506923,1542999.871545348,4.45533424147364,1542999.871545348,4.45533424147364,0.762247687535498,0.09210314923024167,4.176019475908605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.176019475908605,1.2806585443732188,1.2809808982826154,3.260837554441521,6909.323488080974,16068.265259434054,6474.585837488086,0.00021620482783004231,21544.570235131112,2196.9347570404893,19352.970347536135,1973.453763266369,0.8982759988397773,0.8982759988397773,37290.15097231809,35405.22815468563,1.0669852857807824,0.8,4500.526169385444,4273.035954225843,1.0669852857807824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.232402422842502,3.804927135474636,-3.0859892013782946,6.89091633685293,3.5,3.5,1.0,0.6,0.0002516963866841396,1.0014088163905788,0.00025134229154416657,198.33544926361452,0.0,7.154948972451489e-05,202.7712538792752,0.009044586381127945,8.536066653377674e-05,0.00016633572015036289,0.0006946212068871989,0.0921030809419665,0.0921030809419665,0.0921030809419665,0.09012391749260547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493961.1777181509,593.6043992086422,0.0,0.0921030809419665,0.09210314923024167,0.09210314923024167,0.375,0.375,0.5,8.367241454649912,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,25747.641602410436,19626.08027093014,0.762247687535498,1.2682198595530854,3.862419818850893,1.1289758589171721,0.7278875056961159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471586418192863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41262.745560968964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4793859589925,261.4793859589925,-11.670614041007468,245.65957835024827,277.29919341814275,132215.88054188274,133453.99178050467,-1238.1112386219065,0.0,nan,277.29919341814275,4.149193418142772,270.9712704664786,-2.178729533521391,264.6433474941872,-8.50665250581278,258.315424569924,-14.834575430075972,251.98750145497442,-21.162498545025556,245.65957835024827,-27.49042164975171,1.0,1.0,26022.012520719443,26022.012520719443,276.3403337354634,3.190333735463412,276.3403337354634,276.3403337354634,75197.41091465029,75192.88818916724,4.522725483053364,0.0,8546.071908451686,8546.071908451686,0.8694869690134628,4196.8995732881485,276.3403337354634,3.190333735463412,1.0,0.002,0.18385616403286734,0.004838723722526613,0.0002845212468859509,0.0017154679153153888,0.14226062344297544,0.14226062344297544,0.0,-1.0837798660248699e-08,0.978422955311443,0.978422955311443,0.0,0.09011583546334391,0.001987313766897762,0.0,0.0,0.0,1601177.2581871843,267.5418016151529,0.0,1.0,1281328.3578718556,2611.040577816868,,,,,,,,,,,,,,,,,,,7.0,16068.265259434054,1450.0,0.375,6.173730061729009,3.5
36.0,-29.301073854173456,3.8173372566845316,34.89759424157372,23.807106830086582,5.8769354949355295,-25.78327168257643,-39.30939518669618,2.3592220280785257,-5.604563428648362,-5.6045634286453705,39.7301736879936,43940.664980047644,24261.3942647245,24261.3942647245,68202.05924477214,75197.11686657347,75167.86240760582,24261.3942647245,99429.25667233032,99429.25667233032,99429.25667233032,125177.59802454808,121443.23204160883,3734.365982939246,0.0,89950.01049280417,58698.05904957949,34724.390492471866,25748.341352217758,60472.731844689624,19626.52916330296,1450.0,0.0,0.8848002184791499,2.8210231176247187,0.001494314320929203,1.0,1.0,-5.604563428648362,346375.72261086485,1542931.960536632,4.45450376517882,1542931.960536632,4.45450376517882,0.7622444061474463,0.09208879370697477,4.1723578882470695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1723578882470695,1.2806778054225216,1.2809997106747117,3.2579294109579138,6903.161481006862,16054.67196108619,6474.489659448028,0.00021819323425394197,21558.55583390398,2198.360891222179,19352.682864938164,1973.424448199759,0.8976799287502941,0.8976799287502941,37263.99149029648,35405.22815468563,1.0660497393399688,0.8,4497.368997039769,4273.035954225843,1.0660497393399688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.237280207000937,3.8173372566845316,-3.0800029749357942,6.897340231620326,3.5,3.5,1.0,0.6,0.00025134229154416657,1.0013872548237568,0.0002509940987699135,198.34645636320073,0.0,7.022961866861503e-05,199.030739306855,0.00911481599979656,8.524601970235797e-05,0.0001660962718418086,0.0006930130900275998,0.09209157772303998,0.09209157772303998,0.09209157772303998,0.09013855190206589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494236.73862328945,593.5142760143258,0.0,0.09209157772303998,0.09208879370697477,0.09208879370697477,0.375,0.375,0.5,8.308651651888237,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25748.341352217758,19626.52916330296,0.7622444061474463,1.2654121312676125,3.862715262734056,1.1278150856477516,0.7266194802129857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447239696007347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41259.005046396545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4718494358676,261.4718494358676,-11.678150564132352,245.65016899787668,277.29352982846626,132128.1127383937,133388.30510586296,-1260.1923674692666,0.0,nan,277.29352982846626,4.143529828466285,270.9648576640953,-2.185142335904686,264.6361855101219,-8.513814489878087,258.3075134197217,-14.842486580278262,251.97884119492392,-21.17115880507606,245.65016899787668,-27.4998310021233,1.0,1.0,26022.012520719443,26022.012520719443,276.3410403543357,3.191040354335712,276.3410403543357,276.3410403543357,75185.28881946772,75167.86240760582,17.426411861903034,0.0,8546.071908451686,8546.071908451686,0.8697199882303122,4193.219677688305,276.3410403543357,3.191040354335712,1.0,0.002,0.18581343772523062,0.0048316429840920775,0.00028755232757536836,0.0017127271754236039,0.14377616378768418,0.14377616378768418,0.0,2.795029989720657e-07,0.9787452680730577,0.9787452680730577,0.0,0.09013147108325753,0.001957322623717237,0.0,0.0,0.0,1601181.4725161132,267.5454365713516,0.0,1.0,1281315.8861797915,2611.0914057367117,,,,,,,,,,,,,,,,,,,9.0,16054.67196108619,1450.0,0.375,6.173730061729009,3.5
37.0,-29.31426599453368,3.8295674892602785,34.895286054730164,23.81776710916313,5.8745596671839735,-25.795383428450315,-39.32112118983639,2.355677100227626,-5.600479921928013,-5.600479921979386,39.72859754597204,43893.187072264926,24282.372083942133,24282.372083942133,68175.55915620706,75185.66608975969,75143.024225123,24282.372083942133,99425.39630906512,99425.39630906512,99425.39630906512,125174.59673701599,121466.31267801471,3708.2840590012725,0.0,89930.49532901622,58642.07304377202,34764.91365027134,25749.200427950866,60514.11407822221,19627.10332942382,1450.0,0.0,0.8848271463140053,2.8214494512417123,0.001494314320929203,1.0,1.0,-5.600479921928013,346431.13743772596,1542864.3866583994,4.453596169414023,1542864.3866583994,4.453596169414023,0.762241273640424,0.09207995250897068,4.1686943841026505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1686943841026505,1.2806950005876687,1.2810164642099953,3.2550251091710156,6897.007614027087,16041.23708545284,6474.40278766078,0.0002201601687705774,21572.820418778334,2199.815474068957,19352.42319935262,1973.3979696790057,0.8970743196150216,0.8970743196150216,37237.813720915416,35405.22815468563,1.0651137032321292,0.8,4494.209617603546,4273.035954225843,1.0651137032321292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.241808665513081,3.8295674892602785,-3.0737365857765755,6.9033040750368535,3.5,3.5,1.0,0.6,0.0002509940987699135,1.0013662257505231,0.000250651652028501,198.35729658933033,0.0,6.906280290436505e-05,195.72398343097055,0.009183878802700924,8.513363405514919e-05,0.00016586046471476432,0.0006914215878010938,0.0920799525260396,0.0920799525260396,0.0920799525260396,0.09015491797180245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494508.31556315336,593.4254362746482,0.0,0.0920799525260396,0.09207995250897068,0.09207995250897068,0.375,0.375,0.5,8.250900614633458,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,25749.200427950866,19627.10332942382,0.762241273640424,1.2625714395215344,3.8629563839088705,1.1266059198698912,0.7253380098323406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473195101858136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41255.69829052066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46426714501723,261.46426714501723,-11.685732854982746,245.64017014161635,277.2883641112791,132048.5825175599,133316.26847621807,-1267.6859586581597,0.0,nan,277.2883641112791,4.138364111279145,270.9587253187978,-2.1912746812021737,264.6290865347922,-8.520913465207798,258.29944780276713,-14.850552197232844,251.96980896085077,-21.180191039149207,245.64017014161635,-27.509829858383625,1.0,1.0,26022.012520719443,26022.012520719443,276.3422174751499,3.192217475149903,276.3422174751499,276.3422174751499,75173.97243167934,75143.024225123,30.94820655634976,0.0,8546.071908451686,8546.071908451686,0.8699531216188598,4189.537856023164,276.3422174751499,3.192217475149903,1.0,0.002,0.18774698000217577,0.004823135263385962,0.0002905469975762248,0.0017094530023476168,0.14527349878811238,0.14527349878811238,0.0,-7.615869740407177e-14,0.9790014848510407,0.9790014848510407,0.0,0.0901464102312956,0.0019335422776750775,0.0,0.0,0.0,1601186.2066629748,267.54952007807196,0.0,1.0,1281301.8751848463,2611.148508706028,,,,,,,,,,,,,,,,,,,8.0,16041.23708545284,1450.0,0.375,6.173730061729009,3.5
