time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
38.0,-29.32723357927149,3.841626303198255,34.89309218147784,23.829199536144756,5.872619322184803,-25.807248289117783,-39.33260872783137,2.352634031882893,-5.596409551645763,-5.596409551624711,39.727278038887206,43845.65915692478,24302.942326169134,24302.942326169134,68148.60148309392,75175.43875864737,75122.04847789979,24302.942326169134,99424.99080406892,99424.99080406892,99424.99080406892,125175.13801031924,121492.65801341596,3682.479996903276,0.0,89911.8994562931,58586.09906665306,34806.44487737782,25750.14720625031,60556.59208362813,19627.762277373142,1450.0,0.0,0.8848530589417172,2.8218744640039364,0.001494314320929203,1.0,1.0,-5.596409551645763,346486.3809256935,1542807.8172009494,4.452722825870076,1542807.8172009494,4.452722825870076,0.7622388377107574,0.092068825093354,4.165025842260213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.165025842260213,1.2807098514051498,1.28103088015739,3.25212290488005,6890.858191389499,16027.954007220338,6474.327614100286,0.0002221072995012055,21587.35692441733,2201.29778511697,19352.19850054969,1973.3750567777672,0.896459838427952,0.896459838427952,37211.59534341008,35405.22815468563,1.064176379977596,0.8,4491.045337196925,4273.035954225843,1.064176379977596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.246249140833386,3.841626303198255,-3.0675257440424373,6.909152047240692,3.5,3.5,1.0,0.6,0.000250651652028501,1.0013430979140183,0.00025031545386456895,198.36795330357495,0.0,6.792680985240702e-05,192.5045791217215,0.009251805612553331,8.502366674119648e-05,0.00016562798528730455,0.0006898448389231177,0.0920688250977467,0.0920688250977467,0.0920688250977467,0.09017113920870941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494777.20227719273,593.3374700966265,0.0,0.0920688250977467,0.092068825093354,0.092068825093354,0.375,0.375,0.5,8.193970038179964,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,25750.14720625031,19627.762277373142,0.7622388377107574,1.2596994410486873,3.863216015350398,1.1253704863209821,0.7240443632688958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473981149605837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41252.47888621141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4567081861909,261.4567081861909,-11.693291813809083,245.62973176419194,277.2836845778052,131975.31207956257,133239.09715422458,-1263.7850746620384,0.0,nan,277.2836845778052,4.133684577805241,270.9528940162535,-2.1971059837464963,264.62210346166205,-8.527896538337927,258.29131294961314,-14.858687050386834,251.96052234761945,-21.189477652380532,245.62973176419194,-27.520268235808032,1.0,1.0,26022.012520719443,26022.012520719443,276.34383341410637,3.1938334141063933,276.34383341410637,276.34383341410637,75163.72862802577,75122.04847789979,41.68015012597607,0.0,8546.071908451686,8546.071908451686,0.8701865674063929,4185.850971471514,276.34383341410637,3.1938334141063933,1.0,0.002,0.18965226665069532,0.004815534493153913,0.00029349798292377854,0.0017065020172358709,0.14674899146188927,0.14674899146188927,0.0,1.5964920357935952e-13,0.9793058437918718,0.9793058437918718,0.0,0.0901635384449733,0.001905286648380701,0.0,0.0,0.0,1601190.9253415978,267.5535904483542,0.0,1.0,1281287.908939676,2611.2054310604117,,,,,,,,,,,,,,,,,,,8.0,16027.954007220338,1450.0,0.375,6.173730061729009,3.5
39.0,-29.339985951389696,3.853519018451522,34.89100765247844,23.84112460948529,5.871030163832168,-25.818884668705994,-39.343879104685016,2.3498761673262627,-5.592137004587585,-5.592137004584427,39.72603908183287,43798.35209580471,24322.56425931757,24322.56425931757,68120.91635512227,75165.99375265917,75102.36779103978,24322.56425931757,99424.93205035735,99424.93205035735,99424.93205035735,125176.12545009961,121519.06902874316,3657.056421356445,0.0,89894.41046932233,58530.453273702056,34848.84132846697,25751.19339974226,60600.03472820923,19628.504070232168,1450.0,0.0,0.884879717306215,2.822320641696593,0.001494314320929203,1.0,1.0,-5.592137004587585,346544.3758190428,1542754.7024837502,4.451824384214909,1542754.7024837502,4.451824384214909,0.7622366763953016,0.09205778105064998,4.161373268952134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.161373268952134,1.2807233638538678,1.2810439653939423,3.2492366317344326,6884.742524937219,16014.869820259133,6474.258830761086,0.0002240263434103435,21602.102157002235,2202.8013803900653,19351.99290254584,1973.354091615979,0.89583841247936,0.89583841247936,37185.4865011132,35405.22815468563,1.0632431367306623,0.8,4487.894276529548,4273.035954225843,1.0632431367306623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.250484905727195,3.853519018451522,-3.061211403529307,6.914730421980829,3.5,3.5,1.0,0.6,0.00025031545386456895,1.0013209317072544,0.0002499852404341339,198.37843413335108,0.0,6.66909416836251e-05,189.00212873139353,0.009318496554236956,8.49159058580036e-05,0.00016539954800656536,0.0006882892577712862,0.09205781572533145,0.09205781572533145,0.09205781572533145,0.09018811357874057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495042.45615997765,593.250677577201,0.0,0.09205781572533145,0.09205778105064998,0.09205778105064998,0.375,0.375,0.5,8.137878046952121,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25751.19339974226,19628.504070232168,0.7622366763953016,1.2568094210933536,3.863454266666045,1.1241068864175432,0.7227446699039041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447475389652242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41248.97643582108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4492193889912,261.4492193889912,-11.700780611008781,245.61897415348355,277.27946455372063,131906.94637593444,133158.91547732518,-1251.9691013907236,0.0,nan,277.27946455372063,4.129464553720652,270.94736650380906,-2.202633496190913,264.61526844329995,-8.534731556700024,258.2831704031372,-14.866829596862772,251.9510722764967,-21.19892772350329,245.61897415348355,-27.531025846516428,1.0,1.0,26022.012520719443,26022.012520719443,276.34580306841764,3.1958030684176606,276.34580306841764,276.34580306841764,75154.11116139778,75102.36779103978,51.74337035800272,0.0,8546.071908451686,8546.071908451686,0.8704189885353888,4182.180135296894,276.34580306841764,3.1958030684176606,1.0,0.002,0.19152939134057712,0.004808086616636965,0.00029640555906218177,0.0017035933188104832,0.14820277953109087,0.14820277953109087,0.0,-1.1221273350618677e-09,0.9796093804387159,0.9796093804387159,0.0,0.09018066585959018,0.0018771151910597897,0.0,0.0,0.0,1601195.878142307,267.5578629954124,0.0,1.0,1281273.248639201,2611.2651840796125,,,,,,,,,,,,,,,,,,,6.0,16014.869820259133,1450.0,0.375,6.173730061729009,3.5
40.0,-29.352522122445716,3.865253285919179,34.889029202004636,23.853696626052283,5.869882318791497,-25.830282184025048,-39.35491580106316,2.3475593778566415,-5.587717663339959,-5.587717663344826,39.7249267229432,43751.11294805274,24341.40019435481,24341.40019435481,68092.51314240755,75157.45061455703,75084.43621596936,24341.40019435481,99425.83641032416,99425.83641032416,99425.83641032416,125178.17269253038,121546.14897516482,3632.0237173655623,0.0,89877.84351560955,58474.989738611104,34892.0597522205,25752.336282206223,60644.396034426725,19629.329458225784,1450.0,0.0,0.8849066654075901,2.8227822075744182,0.001494314320929203,1.0,1.0,-5.587717663339959,346604.37129356223,1542707.0162719884,4.450916214687227,1542707.0162719884,4.450916214687227,0.7622348995104115,0.09204696936539637,4.157728485069142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.157728485069142,1.280734813778823,1.281054995247286,3.2463617294838074,6878.650952046958,16001.969434599967,6474.201143012339,0.00022592082261962046,21617.05456197314,2204.3261013672495,19351.82047000437,1973.336508390161,0.8952107889872485,0.8952107889872485,37159.42876909233,35405.22815468563,1.0623118837047991,0.8,4484.749384331019,4273.035954225843,1.0623118837047991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.2545509980825855,3.865253285919179,-3.05483205718098,6.920085343100159,3.5,3.5,1.0,0.6,0.0002499852404341339,1.0012986565756175,0.00024966101651336346,198.38873821743437,0.0,6.550722325950684e-05,185.6474707174424,0.009384003777496463,8.481050164300194e-05,0.00016517473879113198,0.0006867517164857444,0.0920470250108971,0.0920470250108971,0.0920470250108971,0.0902056100919872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495304.25343013316,593.1650040760131,0.0,0.0920470250108971,0.09204696936539637,0.09204696936539637,0.375,0.375,0.5,8.082634124281839,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,25752.336282206223,19629.329458225784,0.7622348995104115,1.2538988313886645,3.8636824915051045,1.1228162467600908,0.7214370297828677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475513895383856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41245.62177780713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44184795600694,261.44184795600694,-11.708152043993039,245.6079967043539,277.2756990780858,131843.52862757136,133075.82778507436,-1232.2991575030237,0.0,nan,277.2756990780858,4.125699078085802,270.9421586735279,-2.207841326472078,264.6086182349107,-8.541381765089284,258.27507779030424,-14.87492220969574,251.941537254859,-21.208462745140963,245.6079967043539,-27.542003295646083,1.0,1.0,26022.012520719443,26022.012520719443,276.34812418543646,3.198124185436484,276.34812418543646,276.34812418543646,75145.58640867297,75084.43621596936,61.150192703615176,0.0,8546.071908451686,8546.071908451686,0.8706509051713442,4178.517127494488,276.34812418543646,3.198124185436484,1.0,0.002,0.19337806397278332,0.00480078805583458,0.0002992692453016186,0.0017007291653932852,0.1496346226508093,0.1496346226508093,0.0,-1.5893050963819433e-09,0.9799161481405835,0.9799161481405835,0.0,0.0901983116685535,0.0018486576968428717,0.0,0.0,0.0,1601201.000832726,267.56228233666,0.0,1.0,1281258.0842731711,2611.326993633214,,,,,,,,,,,,,,,,,,,9.0,16001.969434599967,1450.0,0.375,6.173730061729009,3.5
41.0,-29.364828906079627,3.8768410150206365,34.887154106609785,23.86693280367183,5.869117795082055,-25.841434235953166,-39.36571787400169,2.345723125339219,-5.583148309141734,-5.583148309136958,39.723958648244476,43704.031416631726,24359.472509705804,24359.472509705804,68063.50392633752,75150.18133538235,75068.23194384985,24359.472509705804,99427.70445355566,99427.70445355566,99427.70445355566,125181.28783840188,121573.8978304119,3607.3900079899854,0.0,89862.17544532196,58419.778472901846,34935.99663602235,25753.583384846213,60689.58002086856,19630.245444220047,1450.0,0.0,0.8849338547566493,2.8232595038245747,0.001494314320929203,1.0,1.0,-5.583148309141734,346666.4118686181,1542665.5163505245,4.449999952505275,1542665.5163505245,4.449999952505275,0.7622335560406235,0.09203647966438418,4.154094809573428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.154094809573428,1.2807440176099782,1.281063786109918,3.2435012402599126,6872.589918630822,15989.25946795558,6474.15330697134,0.0002277894998175508,21632.19174445122,2205.8696644064203,19351.677484876636,1973.3219279648645,0.894577753076752,0.894577753076752,37133.445906383524,35405.22815468563,1.0613834689046298,0.8,4481.613528065292,4273.035954225843,1.0613834689046298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.25845224870527,3.8768410150206365,-3.0483821576036148,6.925223172624252,3.5,3.5,1.0,0.6,0.00024966101651336346,1.0012750080016715,0.00024934310206307144,198.39885466770116,0.0,6.432237454155712e-05,182.2896094507729,0.009448326152038021,8.470745527337342e-05,0.00016495356123999005,0.0006852327325676952,0.09203647965845926,0.09203647965845926,0.09203647965845926,0.09022363479950088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495562.62785607326,593.0804401014417,0.0,0.09203647965845926,0.09203647966438418,0.09203647966438418,0.375,0.375,0.5,8.028248778336083,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25753.583384846213,19630.245444220047,0.7622335560406235,1.2509742278704223,3.863914871886958,1.1215023057159628,0.7201241366574587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476261083442885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41242.26391654046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43462913573006,261.43462913573006,-11.715370864269914,245.59688247246834,277.2723756929786,131783.8242060251,132990.74139173207,-1206.9171857069748,0.0,nan,277.2723756929786,4.122375692978608,270.93727710630304,-2.2127228936969345,264.6021784917743,-8.547821508225695,258.2670798723071,-14.882920127692898,251.93198117854868,-21.218018821451295,245.59688247246834,-27.55311752753164,1.0,1.0,26022.012520719443,26022.012520719443,276.35079743201817,3.2007974320181916,276.35079743201817,276.35079743201817,75138.25468420802,75068.23194384985,70.02274035816663,0.0,8546.071908451686,8546.071908451686,0.8708821058284258,4174.865283621295,276.35079743201817,3.2007974320181916,1.0,0.002,0.19519805261777093,0.004793644280898273,0.00030208868612445906,0.0016979113137089445,0.15104434306222952,0.15104434306222952,0.0,-1.6659633741977764e-13,0.9802253557312088,0.9802253557312088,0.0,0.09021649101926915,0.0018199886451150291,0.0,0.0,0.0,1601206.2971155618,267.56685169085824,0.0,1.0,1281242.4047585211,2611.3909051050764,,,,,,,,,,,,,,,,,,,6.0,15989.25946795558,1450.0,0.375,6.173730061729009,3.5
42.0,-29.376918122019774,3.88828409700556,34.88537889586394,23.88059328021484,5.86874945977939,-25.852351363747655,-39.37629422927273,2.3441827021327417,-5.578446064450645,-5.578446064451196,39.72308954729757,43657.242431817525,24376.830165751144,24376.830165751144,68034.07259756867,75143.38689179155,75053.67621691646,24376.830165751144,99430.5063826676,99430.5063826676,99430.5063826676,125185.4187312153,121602.26827863623,3583.15045257906,0.0,89847.48303465503,58365.01769381167,34980.51704538151,25754.912348547696,60735.429393929204,19631.2316284658,1450.0,0.0,0.8849613628289752,2.823750747822023,0.001494314320929203,1.0,1.0,-5.578446064450645,346730.26587298,1542628.2600061041,4.449072987967036,1542628.2600061041,4.449072987967036,0.762232515599021,0.09202612022713413,4.150486477956682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.150486477956682,1.2807518332870198,1.2810711965476183,3.240664092827847,6866.578343670636,15976.772419968527,6474.114301817688,0.00022962735511867073,21647.45831888306,2207.4264217528985,19351.56089586215,1973.3100391940316,0.8939414785236842,0.8939414785236842,37107.63976844632,35405.22815468563,1.060461529540243,0.8,4478.499000607268,4273.035954225843,1.060461529540243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.262199226618173,3.88828409700556,-3.041873732632292,6.930157829637852,3.5,3.5,1.0,0.6,0.00024934310206307144,1.0012525783170432,0.00024903117101798643,198.40879315131446,0.0,6.307386282024912e-05,178.75132723258602,0.00951140001485827,8.460667426932421e-05,0.00016473642779374722,0.0006837363159848352,0.09202612021652651,0.09202612021652651,0.09202612021652651,0.09024213869093184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495817.3230171269,592.9970679827951,0.0,0.09202612021652651,0.09202612022713413,0.09202612022713413,0.375,0.375,0.5,7.974729332647248,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,25754.912348547696,19631.2316284658,0.762232515599021,1.2480445150418842,3.8641256359451206,1.1201710974380465,0.7188101387850117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447699467085965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41238.725634322276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.427590323573,261.427590323573,-11.722409676426992,245.58569752420487,277.2694830362003,131727.87925307988,132904.700815928,-1176.8215628481375,0.0,nan,277.2694830362003,4.119483036200336,270.9327259807867,-2.217274019213278,264.5959689025701,-8.554031097429856,258.25921182035523,-14.890788179644744,251.92245467732062,-21.22754532267936,245.58569752420487,-27.564302475795103,1.0,1.0,26022.012520719443,26022.012520719443,276.3537964700039,3.2037964700039083,276.3537964700039,276.3537964700039,75131.5180842636,75053.67621691646,77.84186734714604,0.0,8546.071908451686,8546.071908451686,0.8711116845142093,4171.238910346466,276.3537964700039,3.2037964700039083,1.0,0.002,0.19698903508808915,0.004786643344329405,0.00030486337349880355,0.0016951366264333402,0.15243168674940177,0.15243168674940177,0.0,-6.785631084804677e-14,0.9805383247075999,0.9805383247075999,0.0,0.09023513775685428,0.001790982470279854,0.0,0.0,0.0,1601211.7471165012,267.57155393554933,0.0,1.0,1281226.268812419,2611.456679363647,,,,,,,,,,,,,,,,,,,4.0,15976.772419968527,1450.0,0.375,6.173730061729009,3.5
43.0,-29.38879561048049,3.899589373586196,34.88370040897523,23.894890292454534,5.868826710226129,-25.863036753739294,-39.386645530443616,2.3431440453774908,-5.573619718348823,-5.573619718340577,39.72232840286392,43610.62296205907,24393.513411711436,24393.513411711436,68004.13637377051,75137.57579413848,75040.6782577208,24393.513411711436,99434.19166943224,99434.19166943224,99434.19166943224,125190.51502779203,121631.20349484599,3559.311532946043,0.0,89833.58788797984,58310.56007532697,35025.58645850319,25756.32335835979,60781.90981686298,19632.288710087934,1450.0,0.0,0.8849891109828182,2.8242550269076476,0.001494314320929203,1.0,1.0,-5.573619718348823,346795.81471306866,1542595.6320653462,4.448137972315659,1542595.6320653462,4.448137972315659,0.7622317998160959,0.09201600016074452,4.146894067933499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.146894067933499,1.2807573040378721,1.2810762691338724,3.2378453395186533,6860.6057436495785,15964.488051218135,6474.087028924407,0.00023143822420867673,21662.860544867053,2208.997011708081,19351.479375359027,1973.3017264161592,0.8933021257870905,0.8933021257870905,37081.94304110719,35405.22815468563,1.059543658189944,0.8,4475.397677849331,4273.035954225843,1.059543658189944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.2658006203758045,3.899589373586196,-3.035311383119259,6.934900756705455,3.5,3.5,1.0,0.6,0.00024903117101798643,1.0012307480365539,0.0002487250531471838,198.41855842332617,0.0,6.18898622017458e-05,175.39586947974757,0.009573289877060017,8.450814510654001e-05,0.0001645230259114464,0.0006822595601906465,0.09201596570466361,0.09201596570466361,0.09201596570466361,0.0902610846361369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496068.35617958225,592.914883219286,0.0,0.09201596570466361,0.09201600016074452,0.09201600016074452,0.375,0.375,0.5,7.922080970788039,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,25756.32335835979,19632.288710087934,0.7622317998160959,1.2451075733942973,3.864336063071862,1.1188219748057973,0.7174934629967812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447771535834582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41235.370176569435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4207591666724,261.4207591666724,-11.729240833327594,245.57449504860742,277.2670234205316,131675.49051467612,132817.7208411049,-1142.2303264288032,0.0,nan,277.2670234205316,4.117023420531609,270.92851743861326,-2.221482561386722,264.5900120401252,-8.559987959874775,258.25150634139123,-14.898493658608743,251.91300071076574,-21.236999289234234,245.57449504860742,-27.57550495139256,1.0,1.0,26022.012520719443,26022.012520719443,276.35710188821514,3.2071018882151634,276.35710188821514,276.35710188821514,75126.09931259626,75040.6782577208,85.42105487544904,0.0,8546.071908451686,8546.071908451686,0.8713402405180587,4167.628538273167,276.35710188821514,3.2071018882151634,1.0,0.002,0.19875081262070865,0.004779788412416585,0.0003075929952141285,0.0016924067901587375,0.15379649760706424,0.15379649760706424,0.0,-2.14627134207529e-10,0.9808536505245251,0.9808536505245251,0.0,0.09025422966433155,0.001761770496412968,0.0,0.0,0.0,1601217.3406227264,267.57638028165115,0.0,1.0,1281209.7065596753,2611.524193805438,,,,,,,,,,,,,,,,,,,5.0,15964.488051218135,1450.0,0.375,6.173730061729009,3.5
44.0,-29.40047741729634,3.910750110939943,34.88211396746445,23.909179341886215,5.869039538302214,-25.873527321886392,-39.39680743552742,2.341964603623969,-5.56873252576861,-5.568732525705008,39.72159355659596,43564.44584973585,24409.667789360745,24409.667789360745,67974.1136390966,75131.68528965049,75028.90297631544,24409.667789360745,99438.57076567618,99438.57076567618,99438.57076567618,125196.33553643341,121660.46331303271,3535.8722234006946,0.0,89820.8776419762,58256.659260840504,35071.353756817436,25757.764770757225,60829.11852757466,19633.371055164993,1450.0,0.0,0.8850170715406931,2.824765735989328,0.001494314320929203,1.0,1.0,-5.56873252576861,346862.19985218364,1542564.1319415835,4.447195839151547,1542564.1319415835,4.447195839151547,0.7622311652389475,0.09200604088461421,4.143335856407403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.143335856407403,1.2807634173741889,1.2810819919076981,3.235051688860725,6854.686333134318,15952.398551267595,6474.056057093028,0.00023321913903149138,21678.396527540477,2210.5812410497447,19351.386798482403,1973.2922862019552,0.8926576637666991,0.892657663766699,37056.486548543624,35405.22815468563,1.058634524656458,0.8,4472.325348883751,4273.035954225843,1.058634524656458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.269287847919117,3.910750110939943,-3.028743219368727,6.93949333030867,3.5,3.5,1.0,0.6,0.0002487250531471838,1.0012105757597194,0.0002484243166912725,198.42816363302362,0.0,6.0739466632275845e-05,172.13564843586974,0.009634029343692292,8.441152188774969e-05,0.0001643135312594341,0.000680806145760132,0.09200592508969645,0.09200592508969645,0.09200592508969645,0.09028025876355343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496315.299099963,592.8340226400934,0.0,0.09200592508969645,0.09200604088461421,0.09200604088461421,0.375,0.375,0.5,7.870310054613811,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,25757.764770757225,19633.371055164993,0.7622311652389475,1.2421660752478785,3.864518290500908,1.1174601125985906,0.7161774969661527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447842349043422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41232.10995552556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41412610699297,261.41412610699297,-11.73587389300701,245.56331374114592,277.26493851347885,131623.28667454928,132732.13204615412,-1108.8453716048577,0.0,nan,277.26493851347885,4.114938513478876,270.92461335174073,-2.2253866482592457,264.58428864270604,-8.565711357293935,258.2439636663247,-14.906036333675274,251.90363872656175,-21.246361273438225,245.56331374114592,-27.58668625885406,1.0,1.0,26022.012520719443,26022.012520719443,276.36061122193126,3.2106112219312877,276.36061122193126,276.36061122193126,75120.2608806322,75028.90297631544,91.3579043167556,0.0,8546.071908451686,8546.071908451686,0.871566610876462,4164.05253568944,276.36061122193126,3.2106112219312877,1.0,0.002,0.20048339064598436,0.004773112393982552,0.00031027751988596406,0.00168973741980458,0.155138759942982,0.155138759942982,0.0,1.493969054413083e-08,0.9811701730208763,0.9811701730208763,0.0,0.09027358305372274,0.0017324578308914687,0.0,0.0,0.0,1601223.0043055734,267.58126747423137,0.0,1.0,1281192.9350420786,2611.592563822349,,,,,,,,,,,,,,,,,,,8.0,15952.398551267595,1450.0,0.375,6.173730061729009,3.5
45.0,-29.411926362353647,3.9217900119013014,34.88061928014611,23.924172506108903,5.869478202977677,-25.883785905791715,-39.406748198065884,2.3413377467047987,-5.563729168993632,-5.56372916900776,39.72110118893029,43518.44401011128,24425.21189084083,24425.21189084083,67943.65590095212,75127.7927179505,75018.30682336513,24425.21189084083,99443.51871420596,99443.51871420596,99443.51871420596,125202.85288841711,121690.01736341954,3512.835524997566,0.0,89808.81696289705,58202.9318521064,35117.65012310072,25759.33417421115,60876.98429731187,19634.56878555607,1450.0,0.0,0.8850447374739171,2.825288659724506,0.001494314320929203,1.0,1.0,-5.563729168993632,346930.1732432089,1542543.0262462755,4.446263672675436,1542543.0262462755,4.446263672675436,0.7622312227779994,0.09199630003915385,4.13978358813209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.13978358813209,1.2807669506984278,1.2810851409174429,3.2322692164055167,6848.790607889274,15940.474349731188,6474.03776053686,0.00023497894066043664,21694.08498076095,2212.1810180602906,19351.33210885161,1973.286709411635,0.892009601972751,0.892009601972751,37031.06821401889,35405.22815468563,1.0577269096410655,0.8,4469.257625189211,4273.035954225843,1.0577269096410655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.272643335824264,3.9217900119013014,-3.0221223948764755,6.943912406777777,3.5,3.5,1.0,0.6,0.0002484243166912725,1.0011865423616881,0.0002481299000536574,198.43757816504228,0.0,5.967458268398101e-05,169.1177673264022,0.009693703926376274,8.431710018671277e-05,0.00016410721650455976,0.0006793683615796161,0.09199630001988718,0.09199630001988718,0.09199630001988718,0.0902997942580956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496559.2077980245,592.7541519749074,0.0,0.09199630001988718,0.09199630003915385,0.09199630003915385,0.375,0.375,0.5,7.819414881040327,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,25759.33417421115,19634.56878555607,0.7622312227779994,1.2392185655236776,3.8647351649507464,1.1160811706625928,0.7148587354060656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479120020389973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41229.09207441609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4076988003231,261.4076988003231,-11.742301199676888,245.55219194565944,277.2632056882405,131571.60796609908,132646.1917046264,-1074.5837385272957,0.0,nan,277.2632056882405,4.113205688240498,270.9210027701371,-2.228997229862898,264.57880022244376,-8.571199777556217,258.236597455968,-14.913402544031953,251.89439471948998,-21.255605280509997,245.55219194565944,-27.597808054340533,1.0,1.0,26022.012520719443,26022.012520719443,276.3643746928583,3.214374692858314,276.3643746928583,276.3643746928583,75116.04855401507,75018.30682336513,97.74173064994102,0.0,8546.071908451686,8546.071908451686,0.871792592980206,4160.482506072751,276.3643746928583,3.214374692858314,1.0,0.002,0.20218651117134764,0.004766497670254885,0.0003129165836386371,0.0016870834157732815,0.15645829181931853,0.15645829181931853,0.0,-5.880816666969935e-13,0.981487075838944,0.981487075838944,0.0,0.09029317951343124,0.0017031205257226072,0.0,0.0,0.0,1601228.8022530186,267.58627083100635,0.0,1.0,1281175.7643988733,2611.6625635310183,,,,,,,,,,,,,,,,,,,4.0,15940.474349731188,1450.0,0.375,6.173730061729009,3.5
46.0,-29.423164431985857,3.9327051284163184,34.879212291157295,23.93965150639417,5.870539790487951,-25.893794009740937,-39.4164496223442,2.341169368324476,-5.558629245205509,-5.558629245250305,39.72064167873735,43472.74013783405,24440.186012191552,24440.186012191552,67912.9261500256,75123.85153826214,75009.25816630444,24440.186012191552,99449.44417849599,99449.44417849599,99449.44417849599,125210.39303953573,121720.19025574937,3490.2027837863525,0.0,89797.50588238073,58149.7877226682,35164.13128856948,25760.948861039746,60925.080149609224,19635.803830795987,1450.0,0.0,0.8850727761689711,2.8258217547993043,0.001494314320929203,1.0,1.0,-5.558629245205509,346999.46931475605,1542523.3292044438,4.445318986367823,1542523.3292044438,4.445318986367823,0.7622313889412946,0.09198678093373387,4.136265695481546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.136265695481546,1.2807683395434033,1.28108615300832,3.229519006502092,6842.96324312006,15928.798384951217,6474.030724202434,0.0002367050382446479,21709.801181407536,2213.7836245208646,19351.311076777136,1973.2845647369018,0.8913628878992115,0.8913628878992116,37005.89155560483,35405.22815468563,1.0568280776991312,0.8,4466.219069240905,4273.035954225843,1.0568280776991312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.275875782752567,3.9327051284163184,-3.0154643135713304,6.948169441987648,3.5,3.5,1.0,0.6,0.0002481299000536574,1.0011647830082422,0.0002478412188132417,198.44682005359147,0.0,5.842332453983707e-05,165.57170174589825,0.009752127250916112,8.422504595911161e-05,0.00016390485409454577,0.0006779540253141777,0.09198678094979211,0.09198678094979211,0.09198678094979211,0.09031969393606577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496799.0308883124,592.6756056871262,0.0,0.09198678094979211,0.09198678093373387,0.09198678093373387,0.375,0.375,0.5,7.7694022706747266,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,25760.948861039746,19635.803830795987,0.7622313889412946,1.2362807936610505,3.864921206416896,1.1146957210931332,0.7135442420605972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479802727845925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41225.54600883558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015149601283,261.4015149601283,-11.748485039871696,245.54116082447345,277.26186912299056,131525.71361379026,132559.59210398994,-1033.878490199687,0.0,nan,277.26186912299056,4.1118691229905835,270.917727324534,-2.2322726754659925,264.5735858291397,-8.57641417086029,258.22944415474325,-14.920555845256729,251.88530250488887,-21.264697495111108,245.54116082447345,-27.608839175526526,1.0,1.0,26022.012520719443,26022.012520719443,276.3684158077083,3.218415807708311,276.3684158077083,276.3684158077083,75112.94369349834,75009.25816630444,103.68552719389845,0.0,8546.071908451686,8546.071908451686,0.8720163778958051,4156.947023958954,276.3684158077083,3.218415807708311,1.0,0.002,0.20386002717231788,0.004760068665898766,0.0003155099466468272,0.0016844900532704066,0.1577549733234136,0.1577549733234136,0.0,-8.276625912406743e-14,0.9818069946161363,0.9818069946161363,0.0,0.09031326493296216,0.0016735160007717114,0.0,0.0,0.0,1601234.7117326574,267.59137075479447,0.0,1.0,1281158.2618530768,2611.7339190526654,,,,,,,,,,,,,,,,,,,4.0,15928.798384951217,1450.0,0.375,6.173730061729009,3.5
47.0,-29.434186299883223,3.9434999606260224,34.877889591638,23.955142101645492,5.871457796076636,-25.903621733473972,-39.42597135957328,2.3409455002077193,-5.553484639142312,-5.553484639143342,39.72025936079884,43427.65614728101,24454.73534440611,24454.73534440611,67882.39149168713,75121.15513115557,75001.07866060143,24454.73534440611,99455.81400500753,99455.81400500753,99455.81400500753,125218.42077468935,121750.44835903427,3467.9724156550783,0.0,89787.2020228782,58097.24180953448,35211.066903715255,25762.606769681825,60973.673673397076,19637.077383660795,1450.0,0.0,0.8851007568141898,2.8263596009991363,0.001494314320929203,1.0,1.0,-5.553484639142312,347069.38352533896,1542506.9411775533,4.444376295914149,1542506.9411775533,4.444376295914149,0.76223177100115,0.09197746209636043,4.132786386493982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.132786386493982,1.28076997455873,1.2810874186758503,3.226798307727249,6837.198408891071,15917.328935994266,6474.022873925159,0.00023840031976850347,21725.585023291875,2215.3931284681184,19351.287611773023,1973.2821719723886,0.8907142243132518,0.8907142243132518,36980.98681791023,35405.22815468563,1.0559391039968216,0.8,4463.213331242702,4273.035954225843,1.0559391039968216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.279016530922312,3.9434999606260224,-3.008805752069389,6.952305712695411,3.5,3.5,1.0,0.6,0.0002478412188132417,1.0011424656825312,0.0002475583918461349,198.45588487570436,0.0,5.7287874169617304e-05,162.35383539669544,0.009809415125085728,8.413478707005603e-05,0.0001637064317431857,0.0006765637124897441,0.09197746262716357,0.09197746262716357,0.09197746262716357,0.09033974063020256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497034.9926261001,592.5983132646471,0.0,0.09197746262716357,0.09197746209636043,0.09197746209636043,0.375,0.375,0.5,7.720270084445848,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25762.606769681825,19637.077383660795,0.76223177100115,1.233352464611028,3.8651325685235176,1.1133065699025502,0.7122361755648746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480472920305192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41222.32814248638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39553730471954,261.39553730471954,-11.754462695280438,245.53023988502125,277.260834710822,131476.47250454573,132475.95717816192,-999.4846736161645,0.0,nan,277.260834710822,4.110834710822019,270.91471565262094,-2.235284347379036,264.56859683313326,-8.581403166866721,258.2224778569951,-14.927522143004865,251.87635888972463,-21.27364111027535,245.53023988502125,-27.61976011497873,1.0,1.0,26022.012520719443,26022.012520719443,276.3726033067618,3.222603306761812,276.3726033067618,276.3726033067618,75109.75745850518,75001.07866060143,108.67879790374718,0.0,8546.071908451686,8546.071908451686,0.8722376979207683,4153.450318426452,276.3726033067618,3.222603306761812,1.0,0.002,0.20550406299647356,0.004753769186993879,0.00031805776738106994,0.0016819406694482792,0.15902888369053497,0.15902888369053497,0.0,-1.5631706510796373e-09,0.9821258276480891,0.9821258276480891,0.0,0.09033344108635873,0.0016440210100016994,0.0,0.0,0.0,1601240.672608103,267.59651536085767,0.0,1.0,1281140.6054481294,2611.805904642994,,,,,,,,,,,,,,,,,,,5.0,15917.328935994266,1450.0,0.375,6.173730061729009,3.5
48.0,-29.445034423728362,3.95417672085106,34.87664852725795,23.971016832534247,5.872869098052402,-25.913244071395415,-39.435298287402816,2.3410787465287326,-5.548265561933249,-5.548265561937995,39.719968921545274,43382.88025361133,24468.788878181815,24468.788878181815,67851.66913179314,75118.50648478743,74994.08237326922,24468.788878181815,99462.87125145104,99462.87125145104,99462.87125145104,125227.19488826966,121781.04915625126,3446.145732018395,0.0,89777.62077477392,58045.257690323044,35258.181204945424,25764.323636818615,61022.504841764036,19638.40269129772,1450.0,0.0,0.8851287794267462,2.8269053154439314,0.001494314320929203,1.0,1.0,-5.548265561933249,347140.32108620094,1542494.4916114137,4.4434322316259705,1542494.4916114137,4.4434322316259705,0.7622324175137041,0.0919683475013526,4.1293401581011215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1293401581011215,1.2807699372837398,1.281087019136486,3.22410765422761,6831.497236994906,15906.081726277895,6474.022782806616,0.0002400648491891998,21741.396285468087,2217.0054285069914,19351.2873394136,1973.2821441994568,0.890066446760274,0.890066446760274,36956.31473554989,35405.22815468563,1.0550585824839707,0.8,4460.235672278586,4273.035954225843,1.0550585824839707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.2820502516342716,3.95417672085106,-3.002124310614985,6.956301031466046,3.5,3.5,1.0,0.6,0.0002475583918461349,1.0011245467505372,0.0002472803135730345,198.46480751192715,0.0,5.612867602389593e-05,159.06866785172107,0.009865543801109624,8.404646151259272e-05,0.00016351193033354217,0.0006751963802549285,0.09196835233767255,0.09196835233767255,0.09196835233767255,0.09036004419850732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497267.1500416233,592.5222574428942,0.0,0.09196835233767255,0.0919683475013526,0.0919683475013526,0.375,0.375,0.5,7.672021018648525,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25764.323636818615,19638.40269129772,0.7622324175137041,1.2304344345341984,3.865317668213638,1.1119122249690936,0.7109324726362252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481130276771876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41219.04297494141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3897882196997,261.3897882196997,-11.760211780300267,245.5194436790911,277.260132749192,131431.35614283715,132392.5477553493,-961.1916125121381,0.0,nan,277.260132749192,4.110132749192019,270.9119948590338,-2.238005140966152,264.5638571641812,-8.586142835818805,258.2157193412192,-14.934280658780779,251.867581525481,-21.282418474518977,245.5194436790911,-27.63055632090888,1.0,1.0,26022.012520719443,26022.012520719443,276.37700372863554,3.227003728635566,276.37700372863554,276.37700372863554,75107.53050558559,74994.08237326922,113.44813231636363,0.0,8546.071908451686,8546.071908451686,0.8724569031023327,4149.986858891627,276.37700372863554,3.227003728635566,1.0,0.002,0.20711851057507724,0.004747620264533892,0.00032055989756744544,0.0016794408397919818,0.1602799487837227,0.1602799487837227,0.0,7.373594269888262e-10,0.9824456173029181,0.9824456173029181,0.0,0.09035389993329565,0.001614447568056957,0.0,0.0,0.0,1601246.7193814025,267.6017344380667,0.0,1.0,1281122.6929299692,2611.8789372924916,,,,,,,,,,,,,,,,,,,4.0,15906.081726277895,1450.0,0.375,6.173730061729009,3.5
49.0,-29.455634038201772,3.964744824413748,34.87548653192137,23.98719621067869,5.874291363685384,-25.922640351497805,-39.44440899705512,2.3413832532198584,-5.5429913005936555,-5.542991300608503,39.71977753635084,43338.44363233252,24482.420521932294,24482.420521932294,67820.86415426481,75117.21493806466,74988.00148190389,24482.420521932294,99470.42200383618,99470.42200383618,99470.42200383618,125236.51735044265,121811.79562908855,3424.7217213541026,0.0,89768.7697158355,57993.53579327188,35305.81546951513,25766.09534660647,61071.9108161216,19639.776983495336,1450.0,0.0,0.8851567180449443,2.827456884560861,0.001494314320929203,1.0,1.0,-5.5429913005936555,347212.02027365693,1542486.2880005674,4.44249103698901,1542486.2880005674,4.44249103698901,0.7622333426660239,0.09195943460352013,4.12590704750086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.12590704750086,1.2807690940382706,1.2810858195096537,3.221429269886469,6825.822061973337,15894.971282900504,6474.026791930911,0.00024171028989120012,21757.34176323971,2218.6314147277317,19351.299322954408,1973.2833661805416,0.8894146873975914,0.8894146873975914,36931.73247052085,35405.22815468563,1.054181412605796,0.8,4457.268853314831,4273.035954225843,1.054181412605796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.284992899415528,3.964744824413748,-2.9954315855172524,6.960176409931,3.5,3.5,1.0,0.6,0.0002472803135730345,1.0010988677738928,0.00024700888347112287,198.47352642666175,0.0,5.518875094411795e-05,156.40492017563028,0.009920732552053743,8.396026628671604e-05,0.00016332004728631847,0.0006738433340967951,0.09195947097354572,0.09195947097354572,0.09195947097354572,0.09038052744131889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497495.5457090335,592.4474252984766,0.0,0.09195947097354572,0.09195943460352013,0.09195943460352013,0.375,0.375,0.5,7.624653231992124,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,25766.09534660647,19639.776983495336,0.7622333426660239,1.227515723854422,3.8655308117190033,1.1105083048484155,0.7096297308073117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448177732645929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41216.379227265315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38425061948186,261.38425061948186,-11.765749380518116,245.50879250860308,277.2597086411332,131384.17744021513,132310.11321960122,-925.9357793860978,0.0,nan,277.2597086411332,4.109708641133238,270.9095253754854,-2.2404746245146043,264.559342377983,-8.590657622016977,258.2091590265386,-14.940840973461377,251.85897578714798,-21.291024212851994,245.50879250860308,-27.641207491396898,1.0,1.0,26022.012520719443,26022.012520719443,276.3815664476997,3.23156644769972,276.3815664476997,276.3815664476997,75105.9047414685,74988.00148190389,117.90325956461311,0.0,8546.071908451686,8546.071908451686,0.8726752631107104,4146.536582738364,276.3815664476997,3.23156644769972,1.0,0.002,0.2087034376303771,0.004741587799505948,0.0003230164288305785,0.0016769796907884198,0.16150821441528923,0.16150821441528923,0.0,-3.880381001762634e-09,0.9827647929932739,0.9827647929932739,0.0,0.09037449471190696,0.00158493989161316,0.0,0.0,0.0,1601252.8296921845,267.6070086994063,0.0,1.0,1281104.5904742451,2611.9527472988716,,,,,,,,,,,,,,,,,,,5.0,15894.971282900504,1450.0,0.375,6.173730061729009,3.5
50.0,-29.466047833630213,3.975197265849018,34.87439980998937,24.003370210435264,5.8760027132673445,-25.931842778919062,-39.45332629429174,2.3417976582400497,-5.53769866499573,-5.53769866499912,39.719615597909815,43294.71573901001,24495.70702193395,24495.70702193395,67790.42276094397,75115.79803775332,74982.74389899676,24495.70702193395,99478.45092093071,99478.45092093071,99478.45092093071,125246.33475633842,121842.6361910625,3403.6985652759145,0.0,89760.76143154384,57942.800143950255,35353.290319548425,25767.883835407698,61121.17415495613,19641.16604052432,1450.0,0.0,0.8851846376844679,2.8280104606484584,0.001494314320929203,1.0,1.0,-5.53769866499573,347283.9809321295,1542479.3466326096,4.441550521542944,1542479.3466326096,4.441550521542944,0.762234344348268,0.09195073099358284,4.122539571415566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.122539571415566,1.280767726189994,1.2810841036661047,3.2188034466477595,6820.258257620664,15884.159768739306,6474.03451283712,0.0002433125537808291,21773.171579459813,2220.245606752542,19351.32240125975,1973.2857195127542,0.8887691134311013,0.8887691134311013,36907.61619677847,35405.22815468563,1.0533210125396673,0.8,4454.358274562651,4273.035954225843,1.0533210125396673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.287861041399444,3.975197265849018,-2.988756400656725,6.963953666505743,3.5,3.5,1.0,0.6,0.00024700888347112287,1.0010796861676758,0.0002467424790295366,198.48209314587976,0.0,5.387168950475218e-05,152.6723680564677,0.009974604241558495,8.387598004099529e-05,0.00016313290343012758,0.0006725218497906151,0.09195073100934056,0.09195073100934056,0.09195073100934056,0.09040107401435354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497719.8560253256,592.3739200697372,0.0,0.09195073100934056,0.09195073099358284,0.09195073099358284,0.375,0.375,0.5,7.5781635219951395,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,25767.883835407698,19641.16604052432,0.762234344348268,1.2246304473411465,3.865723149636794,1.109115191227835,0.7083423435100907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482409606699556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41212.646675146156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3789282231765,261.3789282231765,-11.771071776823476,245.49829472408013,277.25956164926123,131339.8205454444,132229.6739179844,-889.8533725399695,0.0,nan,277.25956164926123,4.109561649261252,270.9073082322195,-2.2426917677804568,264.5550550345389,-8.594944965461082,258.2028015472677,-14.947198452732266,251.85054815169153,-21.29945184830845,245.49829472408013,-27.651705275919852,1.0,1.0,26022.012520719443,26022.012520719443,276.38624387869066,3.2362438786906864,276.38624387869066,276.38624387869066,75104.6001017776,74982.74389899676,121.85620278083661,0.0,8546.071908451686,8546.071908451686,0.8728894377250289,4143.152269272644,276.38624387869066,3.2362438786906864,1.0,0.002,0.2102589739416229,0.004735708471523018,0.00032542753663806627,0.0016745724635522038,0.16271376831903314,0.16271376831903314,0.0,1.9027010869643313e-13,0.9830829369758297,0.9830829369758297,0.0,0.09039519468224587,0.001555536311336969,0.0,0.0,0.0,1601258.960887276,267.61230133500425,0.0,1.0,1281086.4244094216,2612.026819639074,,,,,,,,,,,,,,,,,,,4.0,15884.159768739306,1450.0,0.375,6.173730061729009,3.5
