time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
51.0,-29.476258051721583,3.9855426184896348,34.87338625047111,24.019912839308404,5.877948903436055,-25.940837356256786,-39.46204878212882,2.342528207437514,-5.532343859501225,-5.532343859460924,39.71955294661275,43251.31590958494,24508.557680722683,24508.557680722683,67759.87359030763,75115.24831206426,74978.4724364102,24508.557680722683,99487.03011713288,99487.03011713288,99487.03011713288,125256.75983724764,121873.68394950217,3383.075887745465,0.0,89753.35499093936,57892.477098285344,35400.97543628224,25769.729720114752,61170.705156396994,19642.606089110825,1450.0,0.0,0.8852125085313867,2.828570626421653,0.001494314320929203,1.0,1.0,-5.532343859501225,347356.79879292735,1542476.661138615,4.4406116894753636,1542476.661138615,4.4406116894753636,0.7622356269332016,0.09194221638915973,4.119194589179665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.119194589179665,1.2807648782450234,1.2810809137984143,3.216198897352666,6814.739530201709,15873.519493927413,6474.048727555058,0.00024489134905871825,21789.05440075694,2221.865203790993,19351.364890002915,1973.2900521587817,0.8881232078309308,0.8881232078309308,36883.65711259025,35405.22815468563,1.0524663597183637,0.8,4451.466666924386,4273.035954225843,1.0524663597183637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.290635098825278,3.9855426184896348,-2.982064398062657,6.967607016552291,3.5,3.5,1.0,0.6,0.0002467424790295366,1.001058657678654,0.000246481539455146,198.4904930248923,0.0,5.2876511189397513e-05,149.85203271075255,0.010027480752747892,8.379361080360643e-05,0.0001629488682259302,0.0006712180963092019,0.09194221641064868,0.09194221641064868,0.09194221641064868,0.09042182737426704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497940.4190636952,592.3016351150237,0.0,0.09194221641064868,0.09194221638915973,0.09194221638915973,0.375,0.375,0.5,7.532551854622576,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,25769.729720114752,19642.606089110825,0.7622356269332016,1.2217549199296054,3.8659235884427945,1.107717712540078,0.7070592990386982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483030853819445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41209.82633980044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3738222600233,261.3738222600233,-11.776177739976674,245.4879597371516,277.25968472315486,131296.27713851372,132149.94497339815,-853.6678348844326,0.0,nan,277.25968472315486,4.109684723154885,270.9053396997647,-2.244660300235296,264.5509948558372,-8.599005144162788,258.1966497750337,-14.9533502249663,251.84230476919788,-21.307695230802096,245.4879597371516,-27.662040262848365,1.0,1.0,26022.012520719443,26022.012520719443,276.3910988683331,3.241098868333097,276.3910988683331,276.3910988683331,75104.19457740425,74978.4724364102,125.72214099405392,0.0,8546.071908451686,8546.071908451686,0.8731021708512521,4139.790562125564,276.3910988683331,3.241098868333097,1.0,0.002,0.21178511637655226,0.004729954942291966,0.0003277932445911482,0.0016722067572431023,0.1638966222955741,0.1638966222955741,0.0,1.8342506333257624e-12,0.9834010698016894,0.9834010698016894,0.0,0.09041607395703809,0.0015261424321216313,0.0,0.0,0.0,1601265.163691997,267.61765614049875,0.0,1.0,1281068.0444019283,2612.101767368369,,,,,,,,,,,,,,,,,,,4.0,15873.519493927413,1450.0,0.375,6.173730061729009,3.5
52.0,-29.486269955001703,3.99578358080359,34.872443100776835,24.03655413016679,5.880008765713358,-25.949642083021637,-39.47058644900096,2.3433808931808295,-5.526967688252796,-5.526967688252228,39.71955724856977,43208.457760461104,24521.08451781873,24521.08451781873,67729.54227827984,75115.2883216496,74974.93408563381,24521.08451781873,99496.01860345254,99496.01860345254,99496.01860345254,125267.62565799573,121904.77387378529,3362.851784210435,0.0,89746.64120642318,57842.80053949558,35448.71185214178,25771.60705454319,61220.31890668497,19644.074767697155,1450.0,0.0,0.8852402384365083,2.8291331154172914,0.001494314320929203,1.0,1.0,-5.526967688252796,347429.91925793566,1542476.8455392278,4.439677644440509,1542476.8455392278,4.439677644440509,0.7622370900705693,0.09193389862483596,4.115890665947243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.115890665947243,1.2807614512565388,1.2810771517455553,3.213627847644224,6809.291784387029,15863.092012801724,6474.067034259987,0.00024643987024506735,21804.913806127213,2223.4824130694187,19351.419609969034,1973.2956320424441,0.8874797571789188,0.8874797571789188,36859.98830135301,35405.22815468563,1.0516221975934787,0.8,4448.610092156145,4273.035954225843,1.0516221975934787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.293339253222324,3.99578358080359,-2.9753847256125376,6.971168306416128,3.5,3.5,1.0,0.6,0.000246481539455146,1.001038170351514,0.00024622591501040776,198.49873035651376,0.0,5.179402477050551e-05,146.78426619961263,0.010079274777518398,8.371305930290729e-05,0.0001627684801522387,0.0006699372681690184,0.09193389863984647,0.09193389863984647,0.09193389863984647,0.09044264173167049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498157.09646839456,592.2306148099055,0.0,0.09193389863984647,0.09193389862483596,0.09193389862483596,0.375,0.375,0.5,7.487814147915386,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25771.60705454319,19644.074767697155,0.7622370900705693,1.2189006455491411,3.8661295986935267,1.1063245583793273,0.7057862247715757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448364000558998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41206.7585732893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3689217409788,261.3689217409788,-11.781078259021172,245.47779323601435,277.2600501970615,131252.73986360148,132072.05942126494,-819.3195576634697,0.0,nan,277.2600501970615,4.1100501970615255,270.9035987834341,-2.2464012165658573,264.5471475166121,-8.602852483387892,258.1906960560143,-14.959303943985674,251.83424465673676,-21.31575534326322,245.47779323601435,-27.672206763985628,1.0,1.0,26022.012520719443,26022.012520719443,276.3960610071285,3.246061007128503,276.3960610071285,276.3960610071285,75104.20436740258,74974.93408563381,129.27028176876775,0.0,8546.071908451686,8546.071908451686,0.8733122818048286,4136.47011927698,276.3960610071285,3.246061007128503,1.0,0.002,0.21328199762177347,0.004724330574938029,0.00033011372963489237,0.0016698862707360898,0.1650568648174462,0.1650568648174462,0.0,3.7098189104023405e-13,0.9837178530716868,0.9837178530716868,0.0,0.09043701737973373,0.00149688124510223,0.0,0.0,0.0,1601271.3908307052,267.6230323117472,0.0,1.0,1281049.5904961727,2612.1770195023796,,,,,,,,,,,,,,,,,,,4.0,15863.092012801724,1450.0,0.375,6.173730061729009,3.5
53.0,-29.496081259318004,4.005923029494959,34.87156785248051,24.05330256968739,5.882197872640949,-25.95825334612473,-39.478935034107394,2.344369959492826,-5.5215589733632555,-5.521558973359795,39.71963003902917,43166.14328563717,24533.266157350987,24533.266157350987,67699.40944298815,75115.9091576369,74972.20305911424,24533.266157350987,99505.46921646522,99505.46921646522,99505.46921646522,125278.98952770984,121935.96472004363,3343.024807666208,0.0,89740.62045104019,57793.77948140116,35496.48996626559,25773.520311244618,61270.010277510206,19645.575672182065,1450.0,0.0,0.8852678795014808,2.8296990984763504,0.001494314320929203,1.0,1.0,-5.5215589733632555,347503.49453913583,1542479.965639281,4.438746630979756,1542479.965639281,4.438746630979756,0.7622387409612408,0.09192577393796972,4.1126288030222895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1126288030222895,1.2807573793230334,1.2810727513984028,3.2110912413372867,6803.917020007042,15852.870445731773,6474.086144503944,0.0002479582076020151,21820.744042129838,2225.096647900133,19351.476731767078,1973.301456844802,0.8868385374213049,0.8868385374213049,36836.6170759252,35405.22815468563,1.0507887820011335,0.8,4445.789432842468,4273.035954225843,1.0507887820011335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.295968890205056,4.005923029494959,-2.9687084295955852,6.974631459090544,3.5,3.5,1.0,0.6,0.00024622591501040776,1.0010174414049402,0.0002459756492003043,198.50680322579137,0.0,5.07411277286249e-05,143.80035598292295,0.010130015905247022,8.363436097732421e-05,0.00016259155403308353,0.0006686787082446142,0.0919257739378287,0.0919257739378287,0.0919257739378287,0.09046355984009552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498369.9075359819,592.1608535434266,0.0,0.0919257739378287,0.09192577393796972,0.09192577393796972,0.375,0.375,0.5,7.443947724986344,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25773.520311244618,19645.575672182065,0.7622387409612408,1.2160679359187487,3.8663393324470454,1.1049355000326795,0.704523193159668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484237373104334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41203.77466307261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36421929837996,261.36421929837996,-11.785780701620013,245.46780041079208,277.2606381459718,131209.59502320038,131995.79811165703,-786.2030884566645,0.0,nan,277.2606381459718,4.110638145971848,270.90207058141493,-2.247929418585045,264.54350313695943,-8.606496863040547,258.1849355339818,-14.965064466018191,251.82636798115985,-21.32363201884013,245.46780041079208,-27.682199589207897,1.0,1.0,26022.012520719443,26022.012520719443,276.40115015689804,3.2511501568980634,276.40115015689804,276.40115015689804,75104.60319304632,74972.20305911424,132.4001339320821,0.0,8546.071908451686,8546.071908451686,0.8735197070356419,4133.191947037401,276.40115015689804,3.2511501568980634,1.0,0.002,0.21474970530263365,0.004718836991847507,0.0003323891338753867,0.0016676108661172466,0.16619456693769333,0.16619456693769333,0.0,-7.366503240735511e-15,0.9840337740115442,0.9840337740115442,0.0,0.09045806625711239,0.0014677076808573214,0.0,0.0,0.0,1601277.6552442878,267.6284410266367,0.0,1.0,1281031.0243151253,2612.252732583074,,,,,,,,,,,,,,,,,,,4.0,15852.870445731773,1450.0,0.375,6.173730061729009,3.5
54.0,-29.505690955852614,4.015963414735651,34.87075793172596,24.070163117162906,5.8845536706871595,-25.966666493205363,-39.48709390880538,2.3455292081982306,-5.516135138394077,-5.516135138397013,39.71976440847603,43124.37475969376,24545.153774316608,24545.153774316608,67669.52853401037,75116.98098667368,74970.137630869,24545.153774316608,99515.2914051856,99515.2914051856,99515.2914051856,125290.75232545898,121967.15964665812,3323.592678800854,0.0,89735.17862877584,57745.432308969815,35544.16257756225,25775.460920273366,61319.62349783562,19647.101659053307,1450.0,0.0,0.8852953671739818,2.8302667535397448,0.001494314320929203,1.0,1.0,-5.516135138394077,347577.28778504865,1542485.7252832565,4.437820822852994,1542485.7252832565,4.437820822852994,0.7622405558458947,0.09191784037392854,4.109409129622776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.109409129622776,1.2807525052264348,1.2810675555563624,3.208589569689141,6798.61627797699,15842.863802443013,6474.11122803735,0.0002494465265242449,21836.516102015157,2226.704950417845,19351.55170812702,1973.3091023057843,0.8862014259839363,0.8862014259839364,36813.5445021999,35405.22815468563,1.0499661459569005,0.8,4443.0048176253595,4273.035954225843,1.0499661459569005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.298535056863209,4.015963414735651,-2.962047608524223,6.978011023259874,3.5,3.5,1.0,0.6,0.0002459756492003043,1.0009966032119084,0.00024573075314245784,198.51471076740856,0.0,4.9679465920349505e-05,140.7916064182705,0.010179695371167372,8.355751704215669e-05,0.0001624181321581476,0.0006674425551069703,0.09191784036489237,0.09191784036489237,0.09191784036489237,0.09048451685497073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498578.83972531115,592.092355709806,0.0,0.09191784036489237,0.09191784037392854,0.09191784037392854,0.375,0.375,0.5,7.4009480193902215,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,25775.460920273366,19647.101659053307,0.7622405558458947,1.2132618025699844,3.8665510218908357,1.1035542078368905,0.7032720082049412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484822817279233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41200.76591350796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35971240001726,261.35971240001726,-11.790287599982719,245.45798602254695,277.26143874475997,131167.38841852578,131920.89839298025,-753.5099744544863,0.0,nan,277.26143874475997,4.111438744759994,270.90074818599135,-2.2492518140086304,264.5400577254663,-8.609942274533694,258.1793671352581,-14.970632864741901,251.8186765860809,-21.33132341391908,245.45798602254695,-27.69201397745303,1.0,1.0,26022.012520719443,26022.012520719443,276.406332310271,3.256332310271034,276.406332310271,276.406332310271,75105.53540258447,74970.137630869,135.39777171547757,0.0,8546.071908451686,8546.071908451686,0.8737244384748464,4129.95617527089,276.406332310271,3.256332310271034,1.0,0.002,0.2161883952592119,0.004713470562942767,0.0003346196854266076,0.0016653803143087294,0.1673098427133038,0.1673098427133038,0.0,-2.646632912828295e-13,0.984348087914111,0.984348087914111,0.0,0.09047915041727103,0.0014386899566575088,0.0,0.0,0.0,1601283.936747059,267.6338648616059,0.0,1.0,1281012.4056600719,2612.328662781523,,,,,,,,,,,,,,,,,,,4.0,15842.863802443013,1450.0,0.375,6.173730061729009,3.5
55.0,-29.515135385590053,4.025899534117399,34.87001016473241,24.08698867019268,5.887117789029712,-25.97491090737652,-39.49508615825323,2.346738211252602,-5.510708612985866,-5.510708612981325,39.71992199884364,43083.17380806004,24556.765978779214,24556.765978779214,67639.93978683926,75117.87498357675,74968.71237901786,24556.765978779214,99525.47835779708,99525.47835779708,99525.47835779708,125302.88899311319,121998.3436238945,3304.5453692186925,0.0,89730.38472947523,57697.84940106457,35591.70592045629,25777.41063531611,61369.1165557724,19648.636009394,1450.0,0.0,0.8853227778476658,2.830834780182216,0.001494314320929203,1.0,1.0,-5.510708612985866,347651.12994784897,1542492.4802950774,4.43689764657594,1542492.4802950774,4.43689764657594,0.7622424256404776,0.09190991594863251,4.1062397269179325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1062397269179325,1.2807473888165732,1.2810621242216076,3.206127736643016,6793.399949164119,15833.07843678162,6474.137683929886,0.00025090257355092204,21852.203158344386,2228.304584985126,19351.63078656024,1973.3171660618295,0.8855688667332708,0.8855688667332708,36790.828642983,35405.22815468563,1.0491563542233393,0.8,4440.263254070371,4273.035954225843,1.0491563542233393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.30104177053053,4.025899534117399,-2.955412755514218,6.981312289631617,3.5,3.5,1.0,0.6,0.00024573075314245784,1.0009795316313657,0.0002454902876405209,198.5224828537791,0.0,4.861547009146837e-05,137.77624223922138,0.01022831084125884,8.348230573871951e-05,0.00016224844740373833,0.0006662310203599851,0.0919100450027817,0.0919100450027817,0.0919100450027817,0.0905054790051854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498783.7391806265,592.0251704759206,0.0,0.0919100450027817,0.09190991594863251,0.09190991594863251,0.375,0.375,0.5,7.358808105131987,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,25777.41063531611,19648.636009394,0.7622424256404776,1.2104835296275596,3.8667437304892687,1.1021820678381107,0.7020334693738983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448539627515298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41197.750549328906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35539853288617,261.35539853288617,-11.794601467113807,245.44834809470146,277.26244915214147,131126.76588419254,131847.814495934,-721.0486117414827,0.0,nan,277.26244915214147,4.112449152141494,270.8996284870897,-2.2503715129103057,264.53680871995135,-8.613191280048625,258.1739884687853,-14.97601153121468,251.81116827464777,-21.338831725352208,245.44834809470146,-27.70165190529852,1.0,1.0,26022.012520719443,26022.012520719443,276.41159206294407,3.2615920629440893,276.41159206294407,276.41159206294407,75106.6315294402,74968.71237901786,137.91915042234177,0.0,8546.071908451686,8546.071908451686,0.8739259624654165,4126.770925552522,276.41159206294407,3.2615920629440893,1.0,0.002,0.21759810902747112,0.004708220533905769,0.00033680543863109864,0.0016631915573249376,0.16840271931554932,0.16840271931554932,0.0,-3.0040439636704053e-09,0.9846623016958533,0.9846623016958533,0.0,0.0905002293866529,0.0014096865619796033,0.0,0.0,0.0,1601290.220941775,267.6392913870141,0.0,1.0,1280993.7771959738,2612.404636117973,,,,,,,,,,,,,,,,,,,5.0,15833.07843678162,1450.0,0.375,6.173730061729009,3.5
56.0,-29.524364976656358,4.035749458046938,34.86932393319069,24.10426422664898,5.889793083329775,-25.982949170617967,-39.50288408724589,2.348377278330892,-5.50522496410332,-5.505224964042971,39.72021788154846,43042.29600000649,24568.009136881512,24568.009136881512,67610.305136888,75120.39355712022,74968.15151161361,24568.009136881512,99536.16064849513,99536.16064849513,99536.16064849513,125315.59088263223,122029.6869312757,3285.9039513565226,0.0,89725.9534289793,57650.593503999815,35639.28880553276,25779.430234137093,61418.71903966985,19650.233604323123,1450.0,0.0,0.8853499710067393,2.8314088777369917,0.001494314320929203,1.0,1.0,-5.50522496410332,347725.76193803427,1542505.1631811068,4.4359818340292705,1542505.1631811068,4.4359818340292705,0.7622446821304183,0.09190253567897068,4.103087654188958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.103087654188958,1.2807402640419028,1.2810546897061859,3.2036844389040886,6788.222894443024,15823.441537385313,6474.172906273053,0.00025233929414223495,21867.91045942573,2229.9062839426033,19351.736068501043,1973.3279018320266,0.8849375940333549,0.8849375940333549,36768.23351360095,35405.22815468563,1.0483509903496961,0.8,4437.536261327433,4273.035954225843,1.0483509903496961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3034688185703445,4.035749458046938,-2.948759180725347,6.984508638772285,3.5,3.5,1.0,0.6,0.0002454902876405209,1.000957312014775,0.0002452555016021475,198.5300786587882,0.0,4.773780848520327e-05,135.28894924706609,0.010276048649744043,8.340898340999945e-05,0.00016208130423052143,0.000665033798363097,0.09190253565981615,0.09190253565981615,0.09190253565981615,0.09052661414017171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498985.1517925124,591.959125135944,0.0,0.09190253565981615,0.09190253567897068,0.09190253567897068,0.375,0.375,0.5,7.317530460442643,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,25779.430234137093,19650.233604323123,0.7622446821304183,1.2077203962982692,3.8669746301062333,1.1008094306431082,0.7008009394042527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485959912897282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41195.26325633675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.351274082016,261.351274082016,-11.798725917983973,245.43889260952253,277.263655702653,131085.75430794168,131775.32273949907,-689.5684315574097,0.0,nan,277.263655702653,4.113655702653034,270.89870271295854,-2.2512972870414387,264.5337504579081,-8.61624954209185,258.1687978067321,-14.981202193267904,251.80384520232172,-21.346154797678253,245.43889260952253,-27.71110739047745,1.0,1.0,26022.012520719443,26022.012520719443,276.4170100832041,3.267010083204127,276.4170100832041,276.4170100832041,75108.92895299212,74968.15151161361,140.77744137850823,0.0,8546.071908451686,8546.071908451686,0.8741263736079516,4123.603092459903,276.4170100832041,3.267010083204127,1.0,0.002,0.21897913046714498,0.004703120607470013,0.00033894686951946957,0.0016610531305296641,0.16947343475973478,0.16947343475973478,0.0,4.9133440371829096e-14,0.9849729778542843,0.9849729778542843,0.0,0.09052151424007536,0.0013810214388953214,0.0,0.0,0.0,1601296.5708576192,267.64477503589666,0.0,1.0,1280974.9520526547,2612.4814147659704,,,,,,,,,,,,,,,,,,,5.0,15823.441537385313,1450.0,0.375,6.173730061729009,3.5
57.0,-29.5334307697535,4.045500457163637,34.868695328814056,24.121286265458934,5.892675928019297,-25.99082090614015,-39.51051940731702,2.3499351831801616,-5.49976142291888,-5.499761422911177,39.720492487357646,43002.1671937157,24579.049341192644,24579.049341192644,67581.21653490834,75122.14190792538,74968.06268113776,24579.049341192644,99547.1120223304,99547.1120223304,99547.1120223304,125328.54687701329,122060.90981753149,3267.6370594818,0.0,89722.17272356036,57604.34330978476,35686.47712641733,25781.434854682877,61467.91198110021,19651.817887422974,1450.0,0.0,0.8853771325903682,2.8319809616076785,0.001494314320929203,1.0,1.0,-5.49976142291888,347800.1327741886,1542516.9341126815,4.435067122628646,1542516.9341126815,4.435067122628646,0.7622468647765532,0.09189499412424984,4.1000022559856015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1000022559856015,1.2807335049653688,1.2810476282562773,3.2012922595450224,6783.154153434817,15814.061675646644,6474.20843065774,0.0002537381649357656,21883.444720688818,2231.4903377492637,19351.842253264163,1973.3387296644792,0.884314261317769,0.884314261317769,36746.112967427456,35405.22815468563,1.0475626620138856,0.8,4434.86654575002,4273.035954225843,1.0475626620138856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.305852055200895,4.045500457163637,-2.9421468324433686,6.987647289607006,3.5,3.5,1.0,0.6,0.0002452555016021475,1.0009403849204657,0.0002450250837082924,198.53754015681142,0.0,4.661209066625357e-05,132.09866494816262,0.010322660740410296,8.333724774021177e-05,0.00016191825386193575,0.0006638652061191859,0.09189510755881491,0.09189510755881491,0.09189510755881491,0.09054768278941609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499182.35347904504,591.8944498297469,0.0,0.09189510755881491,0.09189499412424984,0.09189499412424984,0.375,0.375,0.5,7.2771043329302945,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,25781.434854682877,19651.817887422974,0.7622468647765532,1.204998942355194,3.8671699931010064,1.0994552174748966,0.6995872449179298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486510769581136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41192.07297203785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3473365748452,261.3473365748452,-11.802663425154776,245.42961660767827,277.2650565681847,131046.94996251895,131705.08538089503,-658.135418376098,0.0,nan,277.2650565681847,4.115056568184741,270.89796833289415,-2.2520316671058254,264.5308806649694,-8.619119335030575,258.163792642882,-14.986207357117962,251.7967046324625,-21.35329536753747,245.42961660767827,-27.720383392321708,1.0,1.0,26022.012520719443,26022.012520719443,276.42246323003116,3.2724632300311782,276.42246323003116,276.42246323003116,75110.97033309119,74968.06268113776,142.90765195342829,0.0,8546.071908451686,8546.071908451686,0.8743225347292627,4120.50226726553,276.42246323003116,3.2724632300311782,1.0,0.002,0.2203314672204595,0.004698122327319545,0.00034104393474319617,0.001658952642600322,0.17052196737159808,0.17052196737159808,0.0,-3.4226564820175054e-09,0.9852841907456827,0.9852841907456827,0.0,0.09054268491929078,0.0013523092049590659,0.0,0.0,0.0,1601302.8970586106,267.6502385770811,0.0,1.0,1280956.1953556542,2612.5579174392574,,,,,,,,,,,,,,,,,,,5.0,15814.061675646644,1450.0,0.375,6.173730061729009,3.5
58.0,-29.542297138867184,4.055169095716521,34.86812389389703,24.13874353459107,5.895745955174406,-25.998492829466358,-39.51796131497247,2.3519416455187083,-5.494253572680577,-5.49425357266367,39.720900593229494,42962.331596450684,24589.763371078985,24589.763371078985,67552.09496752967,75125.2038003535,74968.75420313599,24589.763371078985,99558.51757421497,99558.51757421497,99558.51757421497,125342.02076498137,122092.25017030016,3249.7705946812107,0.0,89718.69479349618,57558.44400275274,35733.61198971493,25783.5031907664,61517.115180481334,19653.460288407117,1450.0,0.0,0.8854040282627649,2.8325577774505306,0.001494314320929203,1.0,1.0,-5.494253572680577,347875.1193950388,1542534.427627144,4.434161403407175,1542534.427627144,4.434161403407175,0.7622494175052761,0.09188796389471471,4.09693754072132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.09693754072132,1.2807246517635757,1.2810384777658348,3.1989214348921755,6778.130660486595,15804.835152913278,6474.252514907411,0.0002551169757733388,21898.965727873903,2233.073040016102,19351.97402403655,1973.352166543779,0.8836935161464983,0.8836935161464983,36724.13740999615,35405.22815468563,1.0467796182299758,0.8,4432.214328777773,4273.035954225843,1.0467796182299758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.308164880920996,4.055169095716521,-2.9355241156776475,6.990693211394168,3.5,3.5,1.0,0.6,0.0002450250837082924,1.0009197568199197,0.0002447999273056372,198.5448379968543,0.0,4.5746601854102646e-05,129.6458696545269,0.010368407342264399,8.326738410927421e-05,0.0001617576995990182,0.0006627111919879396,0.09188796390261043,0.09188796390261043,0.09188796390261043,0.0905688766618664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499376.0854822976,591.8309096835748,0.0,0.09188796390261043,0.09188796389471471,0.09188796389471471,0.375,0.375,0.5,7.2375317158540025,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,25783.5031907664,19653.460288407117,0.7622494175052761,1.2022946801128407,3.8673940633149666,1.0981024511527024,0.698380141370513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448705188905061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41189.62017674421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34358890818777,261.34358890818777,-11.806411091812208,245.4205235909858,277.26665424679834,131008.76085372923,131635.33460738783,-626.5737536586046,0.0,nan,277.26665424679834,4.116654246798362,270.8974279166825,-2.2525720833174887,264.5282020507403,-8.621797949259701,258.15897589503373,-14.991024104966243,251.7897497488862,-21.36025025111377,245.4205235909858,-27.729476409014183,1.0,1.0,26022.012520719443,26022.012520719443,276.4280519972198,3.2780519972198476,276.4280519972198,276.4280519972198,75114.28647385347,74968.75420313599,145.53227071747824,0.0,8546.071908451686,8546.071908451686,0.8745173700675519,4117.422228424926,276.4280519972198,3.2780519972198476,1.0,0.002,0.22165540360463812,0.004693273171779003,0.0003430971183047394,0.0016569028818767852,0.1715485591523697,0.1715485591523697,0.0,1.8152450029229605e-13,0.985591841107771,0.985591841107771,0.0,0.09056402751063626,0.0013239363840784526,0.0,0.0,0.0,1601309.2741296124,267.6557464273194,0.0,1.0,1280937.2859540936,2612.6350461641414,,,,,,,,,,,,,,,,,,,6.0,15804.835152913278,1450.0,0.375,6.173730061729009,3.5
59.0,-29.550985471094453,4.064750960270179,34.86760706299038,24.156112444493942,5.899020558950205,-26.0059848680757,-39.52523128883911,2.354019954365971,-5.488715542413274,-5.48871554237033,39.7213333267013,42923.16352119878,24600.17624429931,24600.17624429931,67523.3397654981,75128.01426227282,74970.21832932945,24600.17624429931,99570.39457362876,99570.39457362876,99570.39457362876,125355.98535070155,122123.70114910045,3232.2842016011014,0.0,89715.70750502447,57513.42149843632,35780.31778509795,25785.5907770728,61565.90856217075,19655.11907202707,1450.0,0.0,0.8854309836375021,2.833137847478813,0.001494314320929203,1.0,1.0,-5.488715542413274,347950.52969973505,1542552.976971378,4.433253710814951,1542552.976971378,4.433253710814951,0.7622520361062806,0.09188094524141786,4.093929599387045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.093929599387045,1.2807154538731167,1.2810289892452476,3.1965957676283647,6773.202850627002,15795.84094269047,6474.299560761025,0.0002564624068344873,21914.32591279952,2234.6393429764007,19352.11464724131,1973.3665061199604,0.8830805348175598,0.8830805348175599,36702.56575314662,35405.22815468563,1.0460110803525358,0.8,4429.6108583268115,4273.035954225843,1.0460110803525358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.310412696286417,4.064750960270179,-2.928902556232823,6.993653516503002,3.5,3.5,1.0,0.6,0.0002447999273056372,1.000901344466328,0.0002445794769475132,198.55198975250556,0.0,4.4703641489135786e-05,126.69011998021082,0.010413110983753535,8.319918684806697e-05,0.00016160074045757023,0.0006615820546421104,0.09188094525165766,0.09188094525165766,0.09188094525165766,0.09059018181633145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499565.836290184,591.7686676483569,0.0,0.09188094525165766,0.09188094524141786,0.09188094524141786,0.375,0.375,0.5,7.198808809046413,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,25785.5907770728,19655.11907202707,0.7622520361062806,1.1996305840267225,3.8675937801372857,1.0967650984523583,0.6971904504236127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487581142552333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41186.664427069896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3400304783249,261.3400304783249,-11.8099695216751,245.41161290723232,277.26844806693055,130972.46272535041,131567.39790824163,-594.9351828911915,0.0,nan,277.26844806693055,4.1184480669305685,270.8970808721967,-2.2529191278032954,264.52571405726655,-8.624285942733422,258.1543470052748,-14.995652994725162,251.7829799610484,-21.36702003895158,245.41161290723232,-27.738387092767653,1.0,1.0,26022.012520719443,26022.012520719443,276.43376134905236,3.2837613490523836,276.43376134905236,276.43376134905236,75117.51156476256,74970.21832932945,147.2932354331133,0.0,8546.071908451686,8546.071908451686,0.8747085853653331,4114.39924738398,276.43376134905236,3.2837613490523836,1.0,0.002,0.22295089844077776,0.004688541869824358,0.0003451063454543187,0.0016548936532633648,0.17255317272715937,0.17255317272715937,0.0,-1.2823167007403047e-12,0.9859002883044059,0.9859002883044059,0.0,0.0905854504031952,0.0012954948382226602,0.0,0.0,0.0,1601315.6857029488,267.6612844575867,0.0,1.0,1280918.2723433306,2612.712603200675,,,,,,,,,,,,,,,,,,,4.0,15795.84094269047,1450.0,0.375,6.173730061729009,3.5
60.0,-29.559482405891554,4.074247108106163,34.86714240095509,24.173133714962773,5.902008948293966,-26.013333270440942,-39.53236121507359,2.3558598135133706,-5.483213853216796,-5.483213853221148,39.7218049566616,42884.84572038876,24610.461975417824,24610.461975417824,67495.30769580658,75131.51198204634,74971.9383675801,24610.461975417824,99582.40034299792,99582.40034299792,99582.40034299792,125370.07996504521,122154.90065527045,3215.1793097747627,0.0,89713.40276785594,57469.240887215994,35826.84653404438,25787.679622047293,61614.52615609167,19656.781101383625,1450.0,0.0,0.8854576037784948,2.833714203926676,0.001494314320929203,1.0,1.0,-5.483213853216796,348025.4578632917,1542573.1938253196,4.432357343327624,1542573.1938253196,4.432357343327624,0.7622547429423612,0.09187410197428672,4.090977432628201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.090977432628201,1.2807073548832741,1.2810206059255762,3.1943108759620267,6768.361439365514,15787.037891902759,6474.339658183865,0.00025777759907426263,21929.576548707722,2236.1944750457824,19352.2345011215,1973.3787278144423,0.8824718734599505,0.8824718734599506,36681.39100500998,35405.22815468563,1.0452567930435257,0.8,4427.055290552634,4273.035954225843,1.0452567930435257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.312633065627674,4.074247108106163,-2.9223305679188045,6.996577676024968,3.5,3.5,1.0,0.6,0.0002445794769475132,1.0008815417285202,0.0002443640598318209,198.5589843973924,0.0,4.377085724717214e-05,124.04660943848585,0.010456881841000708,8.313235347739455e-05,0.00016144712347011865,0.0006604765386789942,0.0918741071061488,0.0918741071061488,0.0918741071061488,0.09061133504857596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499751.72218207375,591.7076868464974,0.0,0.0918741071061488,0.09187410197428672,0.09187410197428672,0.375,0.375,0.5,7.160925717715945,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25787.679622047293,19656.781101383625,0.7622547429423612,1.1970030820222353,3.867814996126651,1.0954447255638513,0.6960184293513202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488099804380574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41184.02091652817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33661825885986,261.33661825885986,-11.81338174114012,245.40288186261446,277.2703546694325,130932.52438781298,131503.0146030661,-570.4902152531463,0.0,nan,277.2703546694325,4.1203546694325155,270.8968599749083,-2.2531400250916818,264.5233655910875,-8.62663440891248,258.1498710132487,-15.000128986751292,251.77637644186763,-21.37362355813235,245.40288186261446,-27.747118137385513,1.0,1.0,26022.012520719443,26022.012520719443,276.439464304733,3.2894643047330305,276.439464304733,276.439464304733,75120.16056736876,74971.9383675801,148.22219978866633,0.0,8546.071908451686,8546.071908451686,0.874896244531985,4111.432319791343,276.439464304733,3.2894643047330305,1.0,0.002,0.22421827719654885,0.0046839282914351845,0.0003470720711419462,0.001652928957253281,0.1735360355709731,0.1735360355709731,0.0,1.0283952274828256e-09,0.9862052659654845,0.9862052659654845,0.0,0.09060672317289148,0.0012673788013952386,0.0,0.0,0.0,1601322.054765495,267.6667861467832,0.0,1.0,1280899.382909908,2612.789656948715,,,,,,,,,,,,,,,,,,,4.0,15787.037891902759,1450.0,0.375,6.173730061729009,3.5
61.0,-29.567809931298818,4.083659126071894,34.86672782731714,24.19033694257962,5.905371583760145,-26.020491779785765,-39.53930652989072,2.3580534324779436,-5.477722563174211,-5.477722563211808,39.72232105229266,42847.00765727012,24620.55784990553,24620.55784990553,67467.56550717565,75135.01404095298,74974.0855589887,24620.55784990553,99594.64340889423,99594.64340889423,99594.64340889423,125384.42421485383,122185.97112698735,3198.4530878664823,0.0,89711.35005014075,57425.79440301013,35872.83960792292,25789.7808059596,61662.62041388252,19658.455395737223,1450.0,0.0,0.8854840021209194,2.8342895632959597,0.001494314320929203,1.0,1.0,-5.477722563174211,348100.2570315784,1542595.316971316,4.4314684801608095,1542595.316971316,4.4314684801608095,0.762257560219142,0.09186744348514517,4.088072993484429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.088072993484429,1.2806976011890352,1.2810105739471134,3.1920673464906537,6763.607669631834,15778.45806757231,6474.388632921652,0.00025906251955900894,21944.65465590333,2237.7320140826205,19352.380889890133,1973.3936553145197,0.8818722004670121,0.8818722004670122,36660.555606009555,35405.22815468563,1.0445147002808532,0.8,4424.540678624121,4273.035954225843,1.0445147002808532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.314812450829114,4.083659126071894,-2.9157887345977658,6.99944786066966,3.5,3.5,1.0,0.6,0.0002443640598318209,1.0008640176658223,0.0002441531072340053,198.56584000452057,0.0,4.277300371368362e-05,121.21869252457938,0.010499654844714391,8.306729830491011e-05,0.00016129676152691077,0.0006593929347346622,0.0918674436066464,0.0918674436066464,0.0918674436066464,0.090632434803362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499933.8030779845,591.6479484346805,0.0,0.0918674436066464,0.09186744348514517,0.09186744348514517,0.375,0.375,0.5,7.123875463829626,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,25789.7808059596,19658.455395737223,0.762257560219142,1.194413604430882,3.868027132196743,1.094140421771408,0.6948619336914149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488607074708502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41181.192999614264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3333750892992,261.3333750892992,-11.816624910700796,245.39433045932068,277.2724197309987,130896.72275950313,131438.94945902965,-542.2266995265247,0.0,nan,277.2724197309987,4.122419730998729,270.8968017677213,-2.2531982322786916,264.5211840586417,-8.628815941358255,258.14556619082134,-15.004433809178636,251.7699483282913,-21.380051671708685,245.39433045932068,-27.755669540679293,1.0,1.0,26022.012520719443,26022.012520719443,276.44520684367075,3.295206843670769,276.44520684367075,276.44520684367075,75123.87260963931,74974.0855589887,149.78705065060058,0.0,8546.071908451686,8546.071908451686,0.8750808594295053,4108.513358451852,276.44520684367075,3.295206843670769,1.0,0.002,0.22545778665116709,0.004679427216289813,0.00034899469415189535,0.0016510053347157827,0.17449734707594766,0.17449734707594766,0.0,2.886767821314029e-11,0.9865076309434012,0.9865076309434012,0.0,0.09062793403335735,0.0012395094517878103,0.0,0.0,0.0,1601328.4113546025,267.67227743682577,0.0,1.0,1280880.5285926457,2612.8665706654883,,,,,,,,,,,,,,,,,,,6.0,15778.45806757231,1450.0,0.375,6.173730061729009,3.5
62.0,-29.575970902714502,4.09298882668515,34.86636153190961,24.207622871641092,5.908931888413224,-26.0274806236137,-39.546089235786326,2.360441608207046,-5.47222900360623,-5.472229003600136,39.72288504034886,42809.642283081834,24630.435912984605,24630.435912984605,67440.07819606643,75138.68852390298,74976.7747615587,24630.435912984605,99607.21067454331,99607.21067454331,99607.21067454331,125399.11067718138,122217.00816031717,3182.102516864204,0.0,89709.61638103952,57382.9682844043,35918.497885150246,25791.900002638067,61710.39788778831,19660.146610502805,1450.0,0.0,0.885510231485747,2.8348652527752485,0.001494314320929203,1.0,1.0,-5.47222900360623,348175.09974342835,1542619.4933665318,4.43058534198251,1542619.4933665318,4.43058534198251,0.7622605007189044,0.09186095272659095,4.085207958578819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.085207958578819,1.2806869340795801,1.2809996340525638,3.189856825950072,6758.923841861533,15770.058873890872,6474.442890041705,0.0002603224238043427,21959.62048704324,2239.258104148026,19352.54306805286,1973.410192884712,0.8812785758055961,0.8812785758055961,36639.99997801367,35405.22815468563,1.0437826754171833,0.8,4422.059832091955,4273.035954225843,1.0437826754171833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.316944817323926,4.09298882668515,-2.9092672964092663,7.002256123094416,3.5,3.5,1.0,0.6,0.0002441531072340053,1.0008467867372708,0.0002439465365422582,198.5725588995372,0.0,4.1887979786384445e-05,118.71053471461352,0.010541542824500776,8.30038116730686e-05,0.0001611492955609367,0.0006583283847449089,0.09186095277013169,0.09186095277013169,0.09186095277013169,0.09065352891245614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500112.1203765021,591.5894395218357,0.0,0.09186095277013169,0.09186095272659095,0.09186095272659095,0.375,0.375,0.5,7.087652750016488,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,25791.900002638067,19660.146610502805,0.7622605007189044,1.191855027455939,3.8682347724162596,1.092847891188398,0.6937184615293707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489104264077421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.6848418043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33030334449444,261.33030334449444,-11.819696655505538,245.38595660070143,277.2746500978828,130862.43792962379,131376.00406108113,-513.5661314573487,0.0,nan,277.2746500978828,4.124650097882807,270.89691130929003,-2.2530886907099443,264.51917272873806,-8.630827271261921,258.14143401825555,-15.008565981744425,251.76369531209892,-21.38630468790106,245.38595660070143,-27.764043399298544,1.0,1.0,26022.012520719443,26022.012520719443,276.45101507446685,3.301015074466875,276.45101507446685,276.45101507446685,75128.09087949774,74976.7747615587,151.3161179390445,0.0,8546.071908451686,8546.071908451686,0.875262959384301,4105.633998371713,276.45101507446685,3.301015074466875,1.0,0.002,0.22666958894037717,0.004675048684028833,0.00035087447305998256,0.0016491255280364503,0.17543723652999127,0.17543723652999127,0.0,1.096432840352879e-12,0.986808298288246,0.986808298288246,0.0,0.09064915043926423,0.0012118022873267222,0.0,0.0,0.0,1601334.7701361685,267.67777099639375,0.0,1.0,1280861.6658949743,2612.9435217826485,,,,,,,,,,,,,,,,,,,4.0,15770.058873890872,1450.0,0.375,6.173730061729009,3.5
63.0,-29.583960559200573,4.102238333929146,34.86604193340991,24.224861163552873,5.912554839511949,-26.0343090194143,-39.55271823853252,2.3629032976526316,-5.466716663871523,-5.466716663897928,39.72349997324692,42772.85852956659,24640.059119404712,24640.059119404712,67412.9176489713,75142.6466908254,74980.1082852709,24640.059119404712,99620.16740467561,99620.16740467561,99620.16740467561,125414.21149166214,122248.08541628775,3166.126075374384,0.0,89708.27305520495,57340.82926323746,35963.82643551943,25794.04408698652,61757.87052250595,19661.860312671924,1450.0,0.0,0.8855363657968665,2.8354430031151585,0.001494314320929203,1.0,1.0,-5.466716663871523,348250.21100935934,1542645.8539317236,4.42970543926035,1542645.8539317236,4.42970543926035,0.7622635770631883,0.09185463020324287,4.082387173599552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.082387173599552,1.2806759164195176,1.2809883491384826,3.1876816931273217,6754.314996418911,15761.837816706236,6474.498034318477,0.00026155636749027863,21974.464753206325,2240.771798035652,19352.707897986384,1973.4270008602718,0.8806907524408577,0.8806907524408577,36619.75901088892,35405.22815468563,1.0430619565401302,0.8,4419.616961793408,4273.035954225843,1.0430619565401302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.319022168195108,4.102238333929146,-2.9027535976713406,7.004991931600487,3.5,3.5,1.0,0.6,0.0002439465365422582,1.000829058403617,0.00024374445815089312,198.57913713809248,0.0,4.101927085387024e-05,116.24861359986825,0.010582562095354646,8.294180705414335e-05,0.00016100472948811484,0.0006572836425511457,0.0918546302666393,0.0918546302666393,0.0918546302666393,0.09067468028340837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500286.7040929418,591.5321509180388,0.0,0.0918546302666393,0.09185463020324287,0.09185463020324287,0.375,0.375,0.5,7.052254258215964,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,25794.04408698652,19661.860312671924,0.7622635770631883,1.1893300232180595,3.8684397636031016,1.0915680394842067,0.6925895949404408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448959154100324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.22292068956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32739312551774,261.32739312551774,-11.822606874482233,245.37775816615445,277.2770280927415,130828.28430661741,131314.84487405248,-486.56056743506093,0.0,nan,277.2770280927415,4.1270280927415115,270.8971740344464,-2.2528259655535976,264.5173201464589,-8.632679853541049,258.1374661520656,-15.012533847934378,251.75761216123945,-21.392387838760527,245.37775816615445,-27.772241833845527,1.0,1.0,26022.012520719443,26022.012520719443,276.4569174791893,3.3069174791893374,276.4569174791893,276.4569174791893,75132.30931864776,74980.1082852709,152.20103337687033,0.0,8546.071908451686,8546.071908451686,0.8754422366662882,4102.79910946755,276.4569174791893,3.3069174791893374,1.0,0.002,0.22785379488451818,0.0046707924345946936,0.0003527115900184162,0.0016472884139635212,0.1763557950092081,0.1763557950092081,0.0,3.98193717582318e-12,0.9871078253026847,0.9871078253026847,0.0,0.09067042426390537,0.001184205939337501,0.0,0.0,0.0,1601341.150218696,267.68328333612845,0.0,1.0,1280842.738122476,2613.020741605929,,,,,,,,,,,,,,,,,,,6.0,15761.837816706236,1450.0,0.375,6.173730061729009,3.5
