time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
64.0,-29.591770889919996,4.111408224813887,34.86576676856894,24.241684236936294,5.915875017752732,-26.04100629923315,-39.55921676298601,2.3651104282919952,-5.461257058495562,-5.4612570585699,39.72414300806955,42736.935758609805,24649.613104713248,24649.613104713248,67386.54886332306,75147.14132900588,74983.53440727445,24649.613104713248,99633.1475119877,99633.1475119877,99633.1475119877,125429.32735924187,122278.80888666782,3150.518472574048,0.0,89707.47016709847,57299.55308319452,36008.79675989327,25796.179847254178,61804.976607147444,19663.569102698744,1450.0,0.0,0.8855621204784421,2.836015318007507,0.001494314320929203,1.0,1.0,-5.461257058495562,348324.61625526316,1542673.419517146,4.4288383522875305,1542673.419517146,4.4288383522875305,0.7622667084479873,0.09184847734073759,4.079624704364664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.079624704364664,1.2806660729646315,1.2809782444737816,3.1855491376613774,6749.796367286214,15753.808489484865,6474.548638164377,0.00026276068602289974,21989.147695650343,2242.269041482091,19352.859156268187,1973.442424912502,0.880109562413661,0.880109562413661,36599.93378597684,35405.22815468563,1.0423561375076638,0.8,4417.224267175546,4273.035954225843,1.0423561375076638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.321084576381892,4.111408224813887,-2.8962998362275485,7.007708061041435,3.5,3.5,1.0,0.6,0.00024374445815089312,1.0008104952381707,0.00024354706441491437,198.5855680994176,0.0,4.0128552591530815e-05,113.72431804439833,0.010622690647946176,8.288106442907252e-05,0.0001608633937218206,0.000656262275055479,0.09184847731069797,0.09184847731069797,0.09184847731069797,0.09069562003940397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500457.4978101143,591.4761005090348,0.0,0.09184847731069797,0.09184847734073759,0.09184847734073759,0.375,0.375,0.5,7.017668540395559,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,25796.179847254178,19663.569102698744,0.7622667084479873,1.1868470930472845,3.8686640822261826,1.090309430770501,0.6914804940427319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490068619283667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41173.698625134086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32460384161794,261.32460384161794,-11.825396158382034,245.36973148239878,277.2794762072685,130790.77220994231,131257.1136048008,-466.34139485848937,0.0,nan,277.2794762072685,4.12947620726851,270.8975272025832,-2.2524727974167718,264.51557833727435,-8.634421662725629,258.1336293848364,-15.016370615163567,251.7516804353463,-21.39831956465369,245.36973148239878,-27.7802685176012,1.0,1.0,26022.012520719443,26022.012520719443,276.4627779847251,3.3127779847251304,276.4627779847251,276.4627779847251,75135.8818193834,74983.53440727445,152.347412108953,0.0,8546.071908451686,8546.071908451686,0.8756177976820163,4100.022827886488,276.4627779847251,3.3127779847251304,1.0,0.002,0.2290108001071486,0.0046666445034278916,0.0003545066038022425,0.0016454933958612256,0.17725330190112126,0.17725330190112126,0.0,-3.3653201753081063e-13,0.9874031093841492,0.9874031093841492,0.0,0.09069147211844386,0.001157005222293721,0.0,0.0,0.0,1601347.4688339652,267.6887429415044,0.0,1.0,1280823.9908406602,2613.0972282696657,,,,,,,,,,,,,,,,,,,5.0,15753.808489484865,1450.0,0.375,6.173730061729009,3.5
65.0,-29.59943652746193,4.120495176111336,34.86553399388398,24.25851998794826,5.919572648234051,-26.0475359374088,-39.56555285314096,2.367535774543173,-5.4558332206159434,-5.4558332206183,39.72481093178407,42701.52711457012,24659.04562157881,24659.04562157881,67360.57273614893,75151.03633712423,74987.24060176399,24659.04562157881,99646.2862233428,99646.2862233428,99646.2862233428,125444.59826011413,122309.32299510247,3135.275265011654,0.0,89706.90190744896,57259.07714496318,36053.1386249842,25798.31203677133,61851.45066175553,19665.276491362387,1450.0,0.0,0.8855875948072544,2.8365839738303533,0.001494314320929203,1.0,1.0,-5.4558332206159434,348398.54640863504,1542702.0524335892,4.427980737394241,1542702.0524335892,4.427980737394241,0.7622698905003051,0.0918424740434526,4.07691483088819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.07691483088819,1.2806552057189267,1.2809671217726317,3.1834601637366675,6745.3700822097535,15745.991475936622,6474.604087481397,0.00026393517476825556,22003.624217949524,2243.7452359316917,19353.02489798743,1973.45932586433,0.8795380572896778,0.8795380572896778,36580.48341260874,35405.22815468563,1.0416637568465086,0.8,4414.876813167851,4273.035954225843,1.0416637568465086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3231207633109365,4.120495176111336,-2.8898944817646584,7.0103896578759946,3.5,3.5,1.0,0.6,0.00024354706441491437,1.000795524490999,0.00024335347076894807,198.59188027698957,0.0,3.9199547198607655e-05,111.09151676085409,0.010661890195144784,8.282187969322572e-05,0.00016072518472168865,0.0006552628892890963,0.09184247916182664,0.09184247916182664,0.09184247916182664,0.09071641512140008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500624.5248571966,591.4212809671734,0.0,0.09184247916182664,0.0918424740434526,0.0918424740434526,0.375,0.375,0.5,6.983887383034921,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25798.31203677133,19665.276491362387,0.7622698905003051,1.1844052624305696,3.8688609478185967,1.0890702160652772,0.6903884493848041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490535018609159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.06582385054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32196013987294,261.32196013987294,-11.828039860127035,245.36187382370144,277.2820466026719,130757.89797000661,131199.7293239026,-441.8313538959884,0.0,nan,277.2820466026719,4.132046602671949,270.8980119555123,-2.251988044487689,264.51397724098194,-8.636022759018033,258.12994287735495,-15.020057122645028,251.7459083390151,-21.404091660984875,245.36187382370144,-27.788126176298533,1.0,1.0,26022.012520719443,26022.012520719443,276.46863549495674,3.318635494956766,276.46863549495674,276.46863549495674,75140.1343986011,74987.24060176399,152.8937968371174,0.0,8546.071908451686,8546.071908451686,0.8757900063743274,4097.2994050426305,276.46863549495674,3.318635494956766,1.0,0.002,0.23014087518187715,0.0046626262561160585,0.00035625994374296766,0.0016437469407111559,0.17812997187148383,0.17812997187148383,0.0,6.884454123532585e-09,0.9876954862630165,0.9876954862630165,0.0,0.09071239705994638,0.0011300769835062123,0.0,0.0,0.0,1601353.7456288189,267.69416677938403,0.0,1.0,1280805.3658025512,2613.1732193374723,,,,,,,,,,,,,,,,,,,5.0,15745.991475936622,1450.0,0.375,6.173730061729009,3.5
66.0,-29.606918796220246,4.129508877217098,34.86534199638083,24.275393422599905,5.9230893718098585,-26.05391797950969,-39.57174872104076,2.37008855684704,-5.450435153829858,-5.450435153807139,39.725527150244375,42666.6901694311,24668.355879887404,24668.355879887404,67335.04604931851,75156.36444390846,74991.14072269679,24668.355879887404,99659.49660258419,99659.49660258419,99659.49660258419,125459.94927304925,122339.55587047948,3120.393402569769,0.0,89706.61511774278,57219.1271141634,36097.20889286598,25800.452670465067,61897.66156333104,19666.99337593003,1450.0,0.0,0.8856127548395641,2.8371500171218087,0.001494314320929203,1.0,1.0,-5.450435153829858,348472.13751807983,1542732.7561203516,4.427133736166525,1542732.7561203516,4.427133736166525,0.7622731905957494,0.09183666515860688,4.074237974308526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.074237974308526,1.2806437385078726,1.280955403831229,3.1813984262755057,6741.001507931268,15738.31711852432,6474.661826711643,0.0002650893793977643,22018.010652155794,2245.212243952399,19353.197484410543,1973.4769247817087,0.8789712108943712,0.8789712108943712,36561.26748236237,35405.22815468563,1.040979812099813,0.8,4412.557653961254,4273.035954225843,1.040979812099813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.32513055842121,4.129508877217098,-2.883527620263331,7.013036497480428,3.5,3.5,1.0,0.6,0.00024335347076894807,1.0007765355708365,0.00024316464477271228,198.59804180134012,0.0,3.844612616212353e-05,108.95632154345809,0.010700336321306908,8.276404253921668e-05,0.0001605894282297314,0.0006542795467660654,0.09183666512353467,0.09183666512353467,0.09183666512353467,0.0907370954944063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500787.9490457742,591.367640134848,0.0,0.09183666512353467,0.09183666515860688,0.09183666515860688,0.375,0.375,0.5,6.9509002943652085,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,25800.452670465067,19666.99337593003,0.7622731905957494,1.181994161821843,3.8691073214412897,1.0878447480673268,0.6893102112714932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490992805309078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.93062863315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31943743948926,261.31943743948926,-11.830562560510714,245.35418433070387,277.28469066823305,130722.46174687294,131144.23293990278,-421.771193029839,0.0,nan,277.28469066823305,4.134690668233077,270.89858932598065,-2.2514106740193256,264.5124879286048,-8.637512071395179,258.12638681833056,-15.023613181669418,251.74028556508256,-21.40971443491742,245.35418433070387,-27.795815669296104,1.0,1.0,26022.012520719443,26022.012520719443,276.4744899259285,3.3244899259285035,276.4744899259285,276.4744899259285,75144.90480487385,74991.14072269679,153.76408217706194,0.0,8546.071908451686,8546.071908451686,0.8759601072493731,4094.609164180069,276.4744899259285,3.3244899259285035,1.0,0.002,0.23124439184340914,0.004658679252417414,0.00035797219090157744,0.0016420278086331456,0.17898609545078872,0.17898609545078872,0.0,-4.652771223856433e-13,0.987983920585514,0.987983920585514,0.0,0.0907331484968995,0.001103516661707381,0.0,0.0,0.0,1601359.9921788925,267.6995648461701,0.0,1.0,1280786.8286909917,2613.2488547718067,,,,,,,,,,,,,,,,,,,7.0,15738.31711852432,1450.0,0.375,6.173730061729009,3.5
67.0,-29.614243621851482,4.138446734036429,34.86518941450904,24.292193725146376,5.926944983017986,-26.060124761441188,-39.57777349334208,2.37282612359525,-5.445031786958452,-5.445031786973276,39.726280621577736,42632.46876298686,24677.457191599988,24677.457191599988,67309.92595458684,75161.05227278026,74995.65378534561,24677.457191599988,99673.1109769456,99673.1109769456,99673.1109769456,125475.71953780092,122369.85001137364,3105.8695264272806,0.0,89706.52982684196,57180.083695192625,36140.49570183259,25802.60856085533,61943.10426268792,19668.724362490215,1450.0,0.0,0.8856378009239552,2.8377167055192523,0.001494314320929203,1.0,1.0,-5.445031786958452,348545.81310460705,1542765.0573063276,4.426290603133157,1542765.0573063276,4.426290603133157,0.7622765859545411,0.0918310016999355,4.071621626841609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.071621626841609,1.2806314028168917,1.280942823309069,3.179386057444494,6736.737539855993,15730.870454848477,6474.723628339303,0.0002662112554365654,22032.138063975275,2246.6528390403732,19353.382213611385,1973.4957619178197,0.8784159829343153,0.8784159829343153,36542.48347916241,35405.22815468563,1.0403113276097873,0.8,4410.29062377331,4273.035954225843,1.0403113276097873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.327095248462102,4.138446734036429,-2.877177201031087,7.0156239350675165,3.5,3.5,1.0,0.6,0.00024316464477271228,1.0007602354149696,0.00024297992283025012,198.60407399892588,0.0,3.7500473093616606e-05,106.27634074730946,0.010737836794400525,8.27078383312742e-05,0.00016045680644143808,0.0006533194032808974,0.0918310016704118,0.0918310016704118,0.0918310016704118,0.09075778585116384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500947.73264645797,591.3151903066445,0.0,0.0918310016704118,0.0918310016999355,0.0918310016999355,0.375,0.375,0.5,6.918703819505244,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,25802.60856085533,19668.724362490215,0.7622765859545411,1.1796315444789287,3.8693184539428094,1.0866411484503478,0.6882520543722084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491439667938897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.250647837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31705802877946,261.31705802877946,-11.83294197122052,245.34666278119897,277.28745337449783,130691.53390445419,131089.34844608832,-397.81454163411354,0.0,nan,277.28745337449783,4.137453374497852,270.8992951946888,-2.250704805311159,264.51113696977586,-8.638863030224115,258.1229789797652,-15.02702102023477,251.73482087274976,-21.415179127250212,245.34666278119897,-27.803337218801005,1.0,1.0,26022.012520719443,26022.012520719443,276.48042137896346,3.3304213789634787,276.48042137896346,276.48042137896346,75149.86734514892,74995.65378534561,154.21355980330554,0.0,8546.071908451686,8546.071908451686,0.8761263536613896,4091.9797349758173,276.48042137896346,3.3304213789634787,1.0,0.002,0.23232141981209414,0.004654867140381338,0.00035964347465908687,0.0016403565247758351,0.17982173732954343,0.17982173732954343,0.0,-5.65077932362934e-13,0.9882716299716849,0.9882716299716849,0.0,0.09075397373192783,0.0010770279680076729,0.0,0.0,0.0,1601366.2444415842,267.7049682130415,0.0,1.0,1280768.2728098948,2613.324569898348,,,,,,,,,,,,,,,,,,,9.0,15730.870454848477,1450.0,0.375,6.173730061729009,3.5
68.0,-29.621414472074786,4.14730981945373,34.865074579218756,24.30885052252563,5.930819169562023,-26.066191107899186,-39.58366272328419,2.375595805745751,-5.439653191916534,-5.439653191966383,39.72706477054406,42598.867873542564,24686.42975440679,24686.42975440679,67285.29762794936,75165.90002726423,75000.43276589006,24686.42975440679,99686.86252029685,99686.86252029685,99686.86252029685,125491.62937219438,122399.92897526617,3091.700396928204,0.0,89706.71556822411,57141.77309368805,36183.26941615118,25804.76685189752,61988.0362680487,19670.45899748706,1450.0,0.0,0.8856626024619487,2.838280884701321,0.001494314320929203,1.0,1.0,-5.439653191916534,348619.1630692992,1542798.6741806553,4.4254557339809075,1542798.6741806553,4.4254557339809075,0.7622800512162202,0.09182549363188049,4.069053481640846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.069053481640846,1.2806189096545002,1.280930090537896,3.177411680371517,6732.554071757109,15723.600372146433,6474.786705614063,0.0002673075206101352,22046.089089998863,2248.0754477827663,19353.570755806773,1973.5149878711666,0.877868663090292,0.877868663090292,36524.04319507733,35405.22815468563,1.0396551589408498,0.8,4408.065076841161,4273.035954225843,1.0396551589408498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.32903214561984,4.14730981945373,-2.8708649508111708,7.018174770264901,3.5,3.5,1.0,0.6,0.00024297992283025012,1.0007442926648324,0.00024279920915984532,198.60997970505179,0.0,3.668653032998051e-05,103.96962695516477,0.010774523324730506,8.265293267841735e-05,0.00016032699015183278,0.0006523790974783128,0.09182549361857434,0.09182549361857434,0.09182549361857434,0.09077837191389353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501103.88067924505,591.2639299506312,0.0,0.09182549361857434,0.09182549363188049,0.09182549363188049,0.375,0.375,0.5,6.887290168213601,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,25804.76685189752,19670.45899748706,0.7622800512162202,1.1773084235038098,3.8695303993544323,1.085456189271656,0.6872111206965247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491877153059751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.94393404485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31481154148867,261.31481154148867,-11.835188458511311,245.33930540461105,277.2903177586568,130660.7382897823,131036.32931423407,-375.5910244517785,0.0,nan,277.2903177586568,4.140317758656806,270.9001152378086,-2.249884762191357,264.50991268006686,-8.640087319933116,258.1197103145455,-15.030289685454477,251.72950785324312,-21.420492146756857,245.33930540461105,-27.810694595388924,1.0,1.0,26022.012520719443,26022.012520719443,276.48635917597517,3.33635917597519,276.48635917597517,276.48635917597517,75154.86610990387,75000.43276589006,154.43334401381435,0.0,8546.071908451686,8546.071908451686,0.8762895280406757,4089.39874904905,276.48635917597517,3.33635917597519,1.0,0.002,0.23337224457265715,0.004651164102208698,0.00036127421318713556,0.0016387257865431524,0.18063710659356777,0.18063710659356777,0.0,-2.6971220395966e-13,0.988556285199126,0.988556285199126,0.0,0.09077466887130778,0.0010508247605727145,0.0,0.0,0.0,1601372.4676227774,267.71034680808344,0.0,1.0,1280749.8014332508,2613.3999433029144,,,,,,,,,,,,,,,,,,,6.0,15723.600372146433,1450.0,0.375,6.173730061729009,3.5
69.0,-29.628438490689007,4.156099507639892,34.864996119231506,24.32552984626966,5.934895865652171,-26.072105055018348,-39.58940719077361,2.3785624291302527,-5.434283953578131,-5.434283953587674,39.727884850777734,42565.74925120976,24695.23741266098,24695.23741266098,67260.98666387075,75170.71829769532,75005.62003323599,24695.23741266098,99700.85744589697,99700.85744589697,99700.85744589697,125507.79228072114,122429.90900481009,3077.883275911047,0.0,89707.0382213751,57104.11340361728,36225.47201973091,25806.934834824173,62032.40685455508,19672.20331424541,1450.0,0.0,0.8856872196617678,2.8388441707795495,0.001494314320929203,1.0,1.0,-5.434283953578131,348692.39752009127,1542833.8320383057,4.4246271011670375,1542833.8320383057,4.4246271011670375,0.762283604781282,0.09182014021576908,4.066527082639935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.066527082639935,1.2806054931466855,1.2809164393350023,3.1754721531357193,6728.444446281343,15716.502826629307,6474.855761217334,0.00026838023215546583,22059.864940857224,2249.48019362955,19353.77716762615,1973.5360360190434,0.8773298122864248,0.8773298122864248,36505.900393619326,35405.22815468563,1.0390096565490305,0.8,4405.875432910561,4273.035954225843,1.0390096565490305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.330933445015144,4.156099507639892,-2.8645792166418365,7.020678724281728,3.5,3.5,1.0,0.6,0.00024279920915984532,1.0007290891735392,0.00024262231585609563,198.61576478379243,0.0,3.5891538411522254e-05,101.71661985825406,0.010810414863142027,8.259940911629545e-05,0.00016019980004354988,0.0006514568255105978,0.09182014022956711,0.09182014022956711,0.09182014022956711,0.0907989115237937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501256.44718205836,591.2138420081687,0.0,0.09182014022956711,0.09182014021576908,0.09182014021576908,0.375,0.375,0.5,6.856653306960077,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,25806.934834824173,19672.20331424541,0.762283604781282,1.175022625737644,3.869733323602462,1.0842878758771186,0.686185679543468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492305466182873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.690926947944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.312705568035,261.312705568035,-11.83729443196495,245.33210955415456,277.2933016476029,130632.07352465494,130984.17199239941,-352.09846774448647,0.0,nan,277.2933016476029,4.143301647602925,270.90106318797456,-2.24893681202542,264.5088246981365,-8.641175301863484,258.11658636563175,-15.03341363436823,251.72434795470957,-21.425652045290406,245.33210955415456,-27.81789044584542,1.0,1.0,26022.012520719443,26022.012520719443,276.49233539114994,3.342335391149959,276.49233539114994,276.49233539114994,75160.29945273446,75005.62003323599,154.67941949846863,0.0,8546.071908451686,8546.071908451686,0.876450040932882,4086.859718053134,276.49233539114994,3.342335391149959,1.0,0.002,0.23439706540932234,0.004647571959853026,0.0003628647249539007,0.0016371352752346882,0.18143236247695035,0.18143236247695035,0.0,1.885887279673426e-13,0.9888388230035103,0.9888388230035103,0.0,0.09079531937897838,0.0010248208367906974,0.0,0.0,0.0,1601378.6795621382,267.71571604642185,0.0,1.0,1280731.3616271727,2613.475190955745,,,,,,,,,,,,,,,,,,,6.0,15716.502826629307,1450.0,0.375,6.173730061729009,3.5
70.0,-29.63532433813313,4.164808800141366,34.86495144907484,24.341641819942765,5.938671572963161,-26.077925494709266,-39.59505711738018,2.3811359518408266,-5.428994515068837,-5.428994515112582,39.72868883730814,42533.46471043187,24704.043536778914,24704.043536778914,67237.50824721079,75175.47437674007,75010.74545331698,24704.043536778914,99714.7889900959,99714.7889900959,99714.7889900959,125523.85802759223,122459.44586043831,3064.4121671539197,0.0,89707.87999821502,57067.31307366442,36267.296582834,25809.069037496327,62076.365620330325,19673.920033438153,1450.0,0.0,0.8857114804454111,2.839399171395778,0.001494314320929203,1.0,1.0,-5.428994515068837,348764.5553403266,1542868.300528211,4.423810495945239,1542868.300528211,4.423810495945239,0.7622870861732822,0.0918149427881219,4.064059573055348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.064059573055348,1.2805938960874579,1.280904612919593,3.1735740623722246,6724.422619718145,15709.565907880018,6474.914242218901,0.00026942601527678143,22073.465800791128,2250.8670953680544,19353.951971253384,1973.553861028321,0.8767971530125426,0.8767971530125426,36488.17831786204,35405.22815468563,1.038379200576671,0.8,4403.736566114857,4273.035954225843,1.038379200576671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.332834413238157,4.164808800141366,-2.858373442013265,7.023182242154631,3.5,3.5,1.0,0.6,0.00024262231585609563,1.000714782629022,0.0002424490175099561,198.62143635004063,0.0,3.5133798809376404e-05,99.56918582577273,0.010845548661951403,8.254679768372926e-05,0.00016007551817236637,0.0006505564420402009,0.09181489745273456,0.09181489745273456,0.09181489745273456,0.09081915057554406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501405.2396610019,591.1649875567502,0.0,0.09181489745273456,0.0918149427881219,0.0918149427881219,0.375,0.375,0.5,6.826780609835458,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,25809.069037496327,19673.920033438153,0.7622870861732822,1.1727773701931719,3.869938809819544,1.0831418298301627,0.6851796861074925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492725032489338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.54349291546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3106989843186,261.3106989843186,-11.839301015681372,245.32506700464566,277.2963312425702,130600.27994767888,130935.60314181112,-335.32319413222143,0.0,nan,277.2963312425702,4.146331242570227,270.9020780046284,-2.2479219953715983,264.507825230591,-8.642174769408996,258.1135726237618,-15.03642737623818,251.71931979971455,-21.430680200285423,245.32506700464566,-27.824932995354317,1.0,1.0,26022.012520719443,26022.012520719443,276.498224569498,3.3482245694980293,276.498224569498,276.498224569498,75164.73000186018,75010.74545331698,153.98454854320153,0.0,8546.071908451686,8546.071908451686,0.8766068035604281,4084.3798709206253,276.498224569498,3.3482245694980293,1.0,0.002,0.2353963868953846,0.004644099256454965,0.0003644157365838349,0.001635592232428721,0.18220786829191743,0.18220786829191743,0.0,7.96901255574467e-09,0.9891165367870516,0.9891165367870516,0.0,0.0908156782358884,0.0009992645522334885,0.0,0.0,0.0,1601384.7987707846,267.72100548493114,0.0,1.0,1280713.19533142,2613.549325492875,,,,,,,,,,,,,,,,,,,11.0,15709.565907880018,1450.0,0.375,6.173730061729009,3.5
71.0,-29.64204783198941,4.173453556760346,34.86494072585285,24.35820250483232,5.942774472328366,-26.083565601509637,-39.60053563406689,2.3842922411505865,-5.42368399670778,-5.42368399673011,39.729593429127995,42501.42096614539,24712.62920023792,24712.62920023792,67214.05016638331,75181.09028612854,75016.3548518709,24712.62920023792,99728.98405210882,99728.98405210882,99728.98405210882,125540.23117303998,122488.9459864009,3051.285186639085,0.0,89708.61434516986,57030.8968611646,36308.57498222807,25811.247120931166,62119.82210315924,19675.67731083567,1450.0,0.0,0.8857354774444658,2.8399564700442403,0.001494314320929203,1.0,1.0,-5.42368399670778,348837.0125221605,1542907.082860873,4.423002799230937,1542907.082860873,4.423002799230937,0.7622908423855286,0.09180989011976688,4.061614984203284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061614984203284,1.2805795833606284,1.2808900747861183,3.171700561978645,6720.452897198034,15702.774339901674,6474.985750380678,0.00027045446822529984,22086.932093285763,2252.2402750466026,19354.16571393426,1973.5756567160306,0.8762722514919924,0.8762722514919924,36470.61874048746,35405.22815468563,1.0377546009190342,0.8,4401.617311152432,4273.035954225843,1.0377546009190342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3346877908638275,4.173453556760346,-2.8521695278844077,7.025623084644753,3.5,3.5,1.0,0.6,0.0002424490175099561,1.0006979625554528,0.00024227991520120736,198.626974467266,0.0,3.442076642731952e-05,97.54845205502352,0.010879969428378723,8.249581198153475e-05,0.00015995320552842135,0.0006496683363455837,0.09180989013376945,0.09180989013376945,0.09180989013376945,0.09083943705187361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501550.84942433075,591.1171785183054,0.0,0.09180989013376945,0.09180989011976688,0.09180989011976688,0.375,0.375,0.5,6.797667016936814,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,25811.247120931166,19675.67731083567,0.7622908423855286,1.170561526772905,3.87016245353598,1.0820064818402788,0.6841845247973415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449313636788645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.52275914471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3088197726732,261.3088197726732,-11.841180227326788,245.3181808734919,277.2994588997789,130571.96300603381,130886.1490878699,-314.18608183608984,0.0,nan,277.2994588997789,4.149458899778949,270.90320297516377,-2.246797024836212,264.5069474300489,-8.643052569951067,258.1106920217704,-15.039307978229601,251.71443643578522,-21.43556356421476,245.3181808734919,-27.831819126508066,1.0,1.0,26022.012520719443,26022.012520719443,276.5041914594409,3.3541914594409263,276.5041914594409,276.5041914594409,75170.73924785061,75016.3548518709,154.38439597970864,0.0,8546.071908451686,8546.071908451686,0.8767621013478024,4081.9230591243004,276.5041914594409,3.3541914594409263,1.0,0.002,0.23637024408663473,0.004640695146319113,0.0003659273766007497,0.0016340726234127542,0.18296368830037485,0.18296368830037485,0.0,1.3503954898741455e-14,0.9893926766484095,0.9893926766484095,0.0,0.09083603292839251,0.0009738571913743646,0.0,0.0,0.0,1601390.941960426,267.7263160032922,0.0,1.0,1280694.9560891963,2613.623760714362,,,,,,,,,,,,,,,,,,,6.0,15702.774339901674,1450.0,0.375,6.173730061729009,3.5
72.0,-29.648633421193356,4.182022764175449,34.86496121463109,24.3740709143691,5.946632534280428,-26.089107273670944,-39.6059149648994,2.387025065343933,-5.418454749572675,-5.418454749575073,39.73046389562939,42470.34001518026,24721.22959790759,24721.22959790759,67191.56961308785,75186.17681471907,75021.9506864258,24721.22959790759,99743.18028433339,99743.18028433339,99743.18028433339,125556.56464203258,122518.07235151994,3038.4922905126487,0.0,89709.80572310441,56995.54659705947,36349.1768067166,25813.384357699197,62162.56116441579,19677.40032219589,1450.0,0.0,0.8857591766505675,2.8405053243056884,0.001494314320929203,1.0,1.0,-5.418454749572675,348908.37238014233,1542944.4028414262,4.422205154654067,1542944.4028414262,4.422205154654067,0.7622944767537556,0.0918048878360359,4.059243661025989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.059243661025989,1.2805672303905498,1.2808775022627694,3.1698793821141225,6716.594035600705,15696.182295821593,6475.047879648404,0.00027145057643728236,22100.12830331794,2253.58591397857,19354.351422473184,1973.5945937168335,0.875757423524436,0.8757574235244361,36453.58341355196,35405.22815468563,1.037148720857267,0.8,4399.56132766408,4273.035954225843,1.037148720857267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.336544349147175,4.182022764175449,-2.846045351789751,7.028068115965199,3.5,3.5,1.0,0.6,0.00024227991520120736,1.0006836790708105,0.0002421143866623042,198.63239925582428,0.0,3.3588279962192546e-05,95.18918541285367,0.010913557708340916,8.24457776756729e-05,0.00015983413752553445,0.0006488057095660818,0.09180496449965915,0.09180496449965915,0.09180496449965915,0.09085942383586101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501692.68532682327,591.0706028230952,0.0,0.09180496449965915,0.0918048878360359,0.0918048878360359,0.375,0.375,0.5,6.7692991811399335,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,25813.384357699197,19677.40032219589,0.7622944767537556,1.1683989500233358,3.8703722467460144,1.0809009209799234,0.6832141279193609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493538026351807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.16349250254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30703385825757,261.30703385825757,-11.842966141742409,245.3114443363857,277.3026236184697,130541.82541331333,130840.32715204127,-298.5017387279468,0.0,nan,277.3026236184697,4.152623618469704,270.904387480305,-2.245612519694987,264.5061516618652,-8.643848338134774,258.10791592450613,-15.042084075493847,251.70968012801367,-21.440319871986304,245.3114443363857,-27.838555663614272,1.0,1.0,26022.012520719443,26022.012520719443,276.51007549099455,3.360075490994575,276.51007549099455,276.51007549099455,75175.4772910148,75021.9506864258,153.5266045890021,0.0,8546.071908451686,8546.071908451686,0.8769127364134434,4079.5398793311188,276.51007549099455,3.360075490994575,1.0,0.002,0.2373190141415784,0.004637402882484424,0.00036740015005045664,0.0016325978395062423,0.1837000750252283,0.1837000750252283,0.0,-2.010443300986403e-09,0.9896655163546946,0.9896655163546946,0.0,0.09085613172413529,0.000948756111900612,0.0,0.0,0.0,1601396.9907385278,267.7315452504273,0.0,1.0,1280676.9954396691,2613.6970619214276,,,,,,,,,,,,,,,,,,,11.0,15696.182295821593,1450.0,0.375,6.173730061729009,3.5
73.0,-29.655071879262795,4.190525891094853,34.86501273672844,24.39029562463986,5.950870443444079,-26.094477647035898,-39.61113182650877,2.390276209649685,-5.413211878539698,-5.41321187860671,39.731409353368726,42439.50838759322,24729.62475698152,24729.62475698152,67169.13314457473,75191.60379124351,75028.0338740952,24729.62475698152,99757.65863107672,99757.65863107672,99757.65863107672,125573.21219963674,122547.168897658,3026.043301978731,0.0,89710.86284400467,56960.63200987371,36389.14537125662,25815.553568560023,62204.69893981665,19679.152951465254,1450.0,0.0,0.885782667526563,2.841055692610117,0.001494314320929203,1.0,1.0,-5.413211878539698,348979.92965886346,1542984.938736259,4.421414550242374,1542984.938736259,4.421414550242374,0.7622983136581621,0.09180023733281774,4.056898942790172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.056898942790172,1.280552461452536,1.2808625177673394,3.168084920307298,6712.791786361558,15689.741352141324,6475.123661824206,0.0002724287259547476,22113.161828553002,2254.914963678015,19354.577940468,1973.617692124018,0.8752514945862215,0.8752514945862215,36436.737256539294,35405.22815468563,1.036549638436471,0.8,4397.528174981341,4273.035954225843,1.036549638436471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.338356602803036,4.190525891094853,-2.8399289083313075,7.030454799426161,3.5,3.5,1.0,0.6,0.0002421143866623042,1.000668435247647,0.0002419526569781182,198.6377030986836,0.0,3.287933082764391e-05,93.18002356554285,0.01094643703916856,8.239728132485503e-05,0.0001597171053374492,0.0006479561557890041,0.0918002373188468,0.0918002373188468,0.0918002373188468,0.09087943861616499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501831.2865508911,591.0250890898354,0.0,0.0918002373188468,0.09180023733281774,0.09180023733281774,0.375,0.375,0.5,6.741675207438538,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,6.701839083689265e-11,25815.553568560023,19679.152951465254,0.7622983136581621,1.1662683460853056,3.8705824487883946,1.0798080255892115,0.6822556673516522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493931467032575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.154330655234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3053730262394,261.3053730262394,-11.844626973760569,245.3048590455468,277.30588720193134,130515.92492769702,130793.60003906484,-277.67511136783935,0.0,nan,277.30588720193134,4.155887201931364,270.90568134015416,-2.244318659845817,264.50547573995584,-8.644524260044136,258.1052702060525,-15.044729793947454,251.70506462379555,-21.444935376204427,245.3048590455468,-27.84514095445317,1.0,1.0,26022.012520719443,26022.012520719443,276.51603017292524,3.3660301729252637,276.51603017292524,276.51603017292524,75181.53971460131,75028.0338740952,153.5058405061136,0.0,8546.071908451686,8546.071908451686,0.8770616732294763,4077.1834375041226,276.51603017292524,3.3660301729252637,1.0,0.002,0.23824298427485294,0.00463423183688344,0.00036883457194347675,0.0016311654227823928,0.18441728597173837,0.18441728597173837,0.0,-5.274130524673959e-12,0.9899349917990352,0.9899349917990352,0.0,0.09087626719121242,0.0009239701416053243,0.0,0.0,0.0,1601403.054879905,267.7367881214603,0.0,1.0,1280658.9874613995,2613.770559211657,,,,,,,,,,,,,,,,,,,8.0,15689.741352141324,1450.0,0.375,6.173730061729009,3.5
74.0,-29.661369894480647,4.198958930008501,34.86509314560735,24.40595885217192,5.954821747392336,-26.099750730418148,-39.61625351859254,2.3932025818470986,-5.40804507860372,-5.408045078602006,39.73234607853521,42409.5721230725,24738.035322172054,24738.035322172054,67147.60744524456,75197.04560192641,75034.00226123136,24738.035322172054,99772.03758340342,99772.03758340342,99772.03758340342,125589.73060085592,122575.80946422201,3013.921136633911,0.0,89712.31570428626,56926.66398925446,36428.501905590885,25817.693017452504,62246.19492304339,19680.881623444733,1450.0,0.0,0.8858057949397979,2.841598157774423,0.001494314320929203,1.0,1.0,-5.40804507860372,349050.4599535966,1543025.1010210502,4.420636206083736,1543025.1010210502,4.420636206083736,0.7623021007392354,0.09179562606345756,4.05461844531377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.05461844531377,1.2805391943649163,1.280849040355418,3.1663368549407496,6709.087845611937,15683.473967872636,6475.18994422327,0.00027337831683920056,22125.957575113775,2256.2197667005325,19354.77606299442,1973.6378949992527,0.8747542788730533,0.8747542788730532,36420.35063995823,35405.22815468563,1.0359669646090097,0.8,4395.550483960313,4273.035954225843,1.0359669646090097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.340172182160157,4.198958930008501,-2.8338869327269802,7.032845862735481,3.5,3.5,1.0,0.6,0.0002419526569781182,1.0006538838931616,0.00024179455141549338,198.64289148885408,0.0,3.2125612989582394e-05,91.04398721247651,0.010978562652158142,8.234969533020274e-05,0.00015960296164791547,0.0006471291122243444,0.0917956260834237,0.0917956260834237,0.0917956260834237,0.09089916422095437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501966.31193324865,590.9807456397884,0.0,0.0917956260834237,0.09179562606345756,0.09179562606345756,0.375,0.375,0.5,6.7147813506459935,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25817.693017452504,19680.881623444733,0.7623021007392354,1.164186554609968,3.870798248958315,1.0787423637422482,0.6813199132172589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494316137394745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.018294302165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30380082623174,261.30380082623174,-11.846199173768241,245.29841916225098,277.3091826497631,130487.47778818758,130750.33446940199,-262.8566812144016,0.0,nan,277.3091826497631,4.159182649763125,270.9070297636513,-2.2429702363486967,264.50487709160825,-8.645122908391727,258.1027244737536,-15.04727552624638,251.70057181636307,-21.44942818363691,245.29841916225098,-27.851580837748998,1.0,1.0,26022.012520719443,26022.012520719443,276.5218953507578,3.371895350757825,276.5218953507578,276.5218953507578,75186.71088128812,75034.00226123136,152.70862005675735,0.0,8546.071908451686,8546.071908451686,0.8772065228022443,4074.8915375403394,276.5218953507578,3.371895350757825,1.0,0.002,0.23914252980305858,0.004631148178431868,0.0003702311535441979,0.0016297688464079114,0.18511557677209894,0.18511557677209894,0.0,-4.7890511001291713e-14,0.9902005621894708,0.9902005621894708,0.0,0.09089608053457011,0.0008995455288874426,0.0,0.0,0.0,1601409.0306462953,267.74195492139626,0.0,1.0,1280641.2402442105,2613.842995103439,,,,,,,,,,,,,,,,,,,8.0,15683.473967872636,1450.0,0.375,6.173730061729009,3.5
75.0,-29.667531904636267,4.207322455805632,34.86520115137288,24.421517794858687,5.958877172294215,-26.104890996956712,-39.62124480223281,2.396236263547228,-5.402920998692366,-5.4029209986795275,39.73330335683917,42380.16750671626,24746.376895299283,24746.376895299283,67126.54440201554,75202.4294620915,75040.1143704221,24746.376895299283,99786.49126572139,99786.49126572139,99786.49126572139,125606.316265106,122604.1910962617,3002.125168844303,0.0,89713.85593116636,56893.37435792071,36467.20174805072,25819.82499938462,62287.02674743534,19682.6056332445,1450.0,0.0,0.8858286235262103,2.8421362185282364,0.001494314320929203,1.0,1.0,-5.402920998692366,349120.41814342065,1543066.1453432995,4.419867945705195,1543066.1453432995,4.419867945705195,0.7623059270817525,0.09179115691793102,4.052383439449326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.052383439449326,1.2805254214088235,1.2808350615980162,3.1646255292541765,6705.461751835541,15677.369054537947,6475.259269411632,0.00027430492994400533,22138.540755501035,2257.502894005704,19354.983280621676,1973.6590253166655,0.8742664430496534,0.8742664430496534,36404.28911677317,35405.22815468563,1.0353959140224993,0.8,4393.612028268132,4273.035954225843,1.0353959140224993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.341972868277279,4.207322455805632,-2.8278948562908237,7.035217312096456,3.5,3.5,1.0,0.6,0.00024179455141549338,1.0006397914261542,0.00024163995224583018,198.64796806660578,0.0,3.1406546120267285e-05,89.00615170483749,0.011009969198278409,8.230334541170343e-05,0.00015949120600378995,0.0006463195219475593,0.09179115693748806,0.09179115693748806,0.09179115693748806,0.09091871916595287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502097.948854267,590.937512697078,0.0,0.09179115693748806,0.09179115691793102,0.09179115691793102,0.375,0.375,0.5,6.688608215725688,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,25819.82499938462,19682.6056332445,0.7623059270817525,1.1621447622857874,3.871010216365639,1.0776970407369697,0.6804011962003188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494692435732006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.980458794525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30232297308066,261.30232297308066,-11.847677026919314,245.29212268713815,277.3125233895555,130460.81514691628,130707.89795515765,-247.0828082413578,0.0,nan,277.3125233895555,4.162523389555531,270.9084430947668,-2.2415569052331534,264.50436297511,-8.645637024889993,258.1002828997906,-15.049717100209364,251.69620279212293,-21.453797207877045,245.29212268713815,-27.85787731286183,1.0,1.0,26022.012520719443,26022.012520719443,276.5277346258315,3.377734625831522,276.5277346258315,276.5277346258315,75192.15598794719,75040.1143704221,152.04161752508662,0.0,8546.071908451686,8546.071908451686,0.8773484752132477,4072.6453566465725,276.5277346258315,3.377734625831522,1.0,0.002,0.24001795382362096,0.004628161962975999,0.0003715903878519388,0.001628409611735214,0.1857951939259694,0.1857951939259694,0.0,-4.128472737285893e-13,0.9904628718991617,0.9904628718991617,0.0,0.09091573289588056,0.0008754240220504568,0.0,0.0,0.0,1601414.9566238308,267.7470790013076,0.0,1.0,1280623.639249911,2613.9148369902964,,,,,,,,,,,,,,,,,,,8.0,15677.369054537947,1450.0,0.375,6.173730061729009,3.5
76.0,-29.673557084242077,4.215617285839807,34.86533562428431,24.436891392711573,5.962942691558436,-26.109907106649764,-39.626118320133514,2.3992927134237907,-5.397827526735455,-5.397827526735411,39.73428323043706,42351.35820675891,24754.620392381185,24754.620392381185,67105.9785991401,75207.82479998711,75046.44518252328,24754.620392381185,99801.06557490447,99801.06557490447,99801.06557490447,125623.02005692065,122632.36832948719,2990.651727433458,0.0,89715.51709067842,56860.78939446676,36505.25299579073,25821.954482016183,62327.207477806915,19684.328991509046,1450.0,0.0,0.8858512081906482,2.842671144995736,0.001494314320929203,1.0,1.0,-5.397827526735455,349189.9693570965,1543108.1593170203,4.419107920419594,1543108.1593170203,4.419107920419594,0.7623098013443671,0.09178682570977717,4.050194649435443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050194649435443,1.2805115357331858,1.2808209745883963,3.1629505368855675,6701.912644000034,15671.420154461326,6475.3299997946415,0.00027520900585687445,22150.914920393734,2258.7647076620187,19355.19469846977,1973.680583937407,0.8737875960441697,0.8737875960441697,36388.557999442615,35405.22815468563,1.0348366717220383,0.8,4391.713449062261,4273.035954225843,1.0348366717220383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.343752382827532,4.215617285839807,-2.821943593301966,7.037560879141773,3.5,3.5,1.0,0.6,0.00024163995224583018,1.0006256112826053,0.0002414888740815811,198.65293213675795,0.0,3.0710810918378564e-05,87.03443814268485,0.011040680009196788,8.225811235496917e-05,0.000159381839890861,0.0006455274751431416,0.0917868257251775,0.0917868257251775,0.0917868257251775,0.09093814969093458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502226.2448095099,590.8953750884807,0.0,0.0917868257251775,0.09178682570977717,0.09178682570977717,0.375,0.375,0.5,6.663147935994925,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25821.954482016183,19684.328991509046,0.7623098013443671,1.16014421846747,3.8712191697955163,1.0766723123771393,0.6795003325287615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495060625971656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.00874523237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3009356695577,261.3009356695577,-11.849064330442275,245.2859672721301,277.31590417378027,130434.81917710109,130666.76295914638,-231.9437820452775,0.0,nan,277.31590417378027,4.165904173780291,270.90991666720544,-2.2400833327945406,264.503929303915,-8.646070696084962,258.0979419769032,-15.052058023096777,251.69195462341216,-21.45804537658782,245.2859672721301,-27.86403272786987,1.0,1.0,26022.012520719443,26022.012520719443,276.5335688839718,3.3835688839718046,276.5335688839718,276.5335688839718,75197.5223995094,75046.44518252328,151.07721698611567,0.0,8546.071908451686,8546.071908451686,0.8774874848406271,4070.4456226826196,276.5335688839718,3.3835688839718046,1.0,0.002,0.24086951758393776,0.0046252741836523385,0.00037291268711954256,0.0016270873136160933,0.18645634355977128,0.18645634355977128,0.0,7.356359445209737e-13,0.9907223748822329,0.9907223748822329,0.0,0.09093526195009204,0.0008515637596851383,0.0,0.0,0.0,1601420.84682818,267.7521724732645,0.0,1.0,1280606.1428850372,2613.986254584113,,,,,,,,,,,,,,,,,,,8.0,15671.420154461326,1450.0,0.375,6.173730061729009,3.5
