time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
77.0,-29.67944982714239,4.2238428336181375,34.86549478122419,24.451763333659642,5.9666951961131085,-26.114835324713425,-39.63090571397913,2.4020806958688183,-5.392830672797118,-5.392830672813268,39.73526458209089,42323.38066595872,24762.934279060868,24762.934279060868,67086.31494501959,75213.48128279978,75052.4842085577,24762.934279060868,99815.41848761856,99815.41848761856,99815.41848761856,125639.4692919548,122659.97548223568,2979.4938097191143,0.0,89717.46169896008,56829.059906138944,36542.66865869015,25824.050804336235,62366.719463026384,19686.026435256357,1450.0,0.0,0.8858732871573715,2.8431960017123745,0.001494314320929203,1.0,1.0,-5.392830672797118,349258.21182448976,1543150.2375323046,4.418364938281746,1543150.2375323046,4.418364938281746,0.76231365034144,0.09178263302219436,4.048063884922828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048063884922828,1.2804988906944006,1.2808081330284125,3.161317760086155,6698.452985889922,15665.631875546218,6475.394842203544,0.0002760875360312026,22163.05479592757,2260.0026304525572,19355.38851676923,1973.7003479036402,0.8733177215410648,0.8733177215410648,36373.2422855714,35405.22815468563,1.0342922551081937,0.8,4389.865004653136,4273.035954225843,1.0342922551081937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.345547092302003,4.2238428336181375,-2.8160816238263164,7.039924457444454,3.5,3.5,1.0,0.6,0.0002414888740815811,1.000611885635821,0.00024134120086743855,198.65778730476293,0.0,3.001212030991701e-05,85.05434895830481,0.011070692129506706,8.221370102461137e-05,0.00015927517305696975,0.0006447560758167527,0.09178263298833327,0.09178263298833327,0.09178263298833327,0.09095720702243162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502351.17098615173,590.8543415616998,0.0,0.09178263298833327,0.09178263302219436,0.09178263302219436,0.375,0.375,0.5,6.63838515716705,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,25824.050804336235,19686.026435256357,0.76231365034144,1.1581907457624574,3.8714458982195445,1.0756749035804454,0.6786212427134283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495420657606801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.028656047994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2996060359093,261.2996060359093,-11.8503939640907,245.2799472997648,277.3192648594398,130406.27453356849,130628.57646683157,-222.30193326304038,0.0,nan,277.3192648594398,4.1692648594398065,270.91140124419564,-2.2385987558043325,264.50353774619083,-8.646462253809148,258.09567427791444,-15.054325722085537,251.6878107879499,-21.462189212050077,245.2799472997648,-27.870052700235163,1.0,1.0,26022.012520719443,26022.012520719443,276.5392723813787,3.389272381378703,276.5392723813787,276.5392723813787,75202.28722686095,75052.4842085577,149.80301830325334,0.0,8546.071908451686,8546.071908451686,0.8776228020974897,4068.3042043474425,276.5392723813787,3.389272381378703,1.0,0.002,0.24169774630139168,0.004622471462671581,0.00037419881199871985,0.0016258011874863555,0.18709940599935992,0.18709940599935992,0.0,-5.149249082680996e-13,0.9909761935381275,0.9909761935381275,0.0,0.09095440430524102,0.0008282287169533505,0.0,0.0,0.0,1601426.6249377711,267.75716932720286,0.0,1.0,1280588.9779167399,2614.0563221516654,,,,,,,,,,,,,,,,,,,5.0,15665.631875546218,1450.0,0.375,6.173730061729009,3.5
78.0,-29.685205971667763,4.2320002307215585,34.865677801832675,24.46674312176185,5.97079221992433,-26.119606152641435,-39.635540277790255,2.405192402034741,-5.387849229252083,-5.387849229255941,39.736271629480065,42295.777443504856,24771.112359442057,24771.112359442057,67066.88980294691,75218.85814850908,75058.86076226427,24771.112359442057,99829.97312170634,99829.97312170634,99829.97312170634,125656.12418397554,122687.47550916366,2968.6486748118714,0.0,89719.34792071798,56797.9248754994,36579.35893913176,25826.151062269193,62405.51000140095,19687.72845745639,1450.0,0.0,0.8858951892531343,2.8437193159395604,0.001494314320929203,1.0,1.0,-5.387849229252083,349326.25425232534,1543193.4184240156,4.417627932738592,1543193.4184240156,4.417627932738592,0.762317559824826,0.09177857243610855,4.045972378601037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045972378601037,1.2804847345819947,1.2807937843941442,3.1597193385689333,6695.066122500255,15659.997777383527,6475.4651133895495,0.0002769450704573043,22174.977860758398,2261.2184447041955,19355.59856204675,1973.7217665611347,0.8728576273484847,0.8728576273484847,36358.20718737001,35405.22815468563,1.033757869077826,0.8,4388.050427582508,4273.035954225843,1.033757869077826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.347312485421801,4.2320002307215585,-2.8102491962697873,7.042249426991345,3.5,3.5,1.0,0.6,0.00024134120086743855,1.0005977258974825,0.000241197031155521,198.66253012747993,0.0,2.933643396574436e-05,83.13945385891952,0.01110002856347245,8.217072857142425e-05,0.0001591704722960143,0.0006439993343985553,0.09177857241333456,0.09177857241333456,0.09177857241333456,0.09097619767999954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502472.87355974904,590.8143655758415,0.0,0.09177857241333456,0.09177857243610855,0.09177857243610855,0.375,0.375,0.5,6.614313917768335,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,25826.151062269193,19687.72845745639,0.762317559824826,1.1562744309949566,3.8716559144591947,1.0746950037174814,0.6777570993740032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495772792047665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.11376094861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.298367324666,261.298367324666,-11.851632675333974,245.27406487032502,277.3226698504938,130382.49946985547,130589.60005081013,-207.1005809546744,0.0,nan,277.3226698504938,4.172669850493833,270.9129487699735,-2.2370512300264522,264.50322778526413,-8.646772214735847,258.0935068249935,-15.056493175006494,251.6837858469463,-21.46621415305367,245.27406487032502,-27.875935129674957,1.0,1.0,26022.012520719443,26022.012520719443,276.54499996348653,3.394999963486555,276.54499996348653,276.54499996348653,75207.82996870507,75058.86076226427,148.96920644080092,0.0,8546.071908451686,8546.071908451686,0.8777556192354519,4066.2022404940417,276.54499996348653,3.394999963486555,1.0,0.002,0.24250282567326922,0.004619766771099812,0.00037544911114303925,0.0016245508895303326,0.18772455557151962,0.18772455557151962,0.0,6.733719484786072e-13,0.9912280246991102,0.9912280246991102,0.0,0.09097349306554808,0.0008050793705604697,0.0,0.0,0.0,1601432.3848691527,267.7621507707479,0.0,1.0,1280571.8654006724,2614.1261782567026,,,,,,,,,,,,,,,,,,,9.0,15659.997777383527,1450.0,0.375,6.173730061729009,3.5
79.0,-29.69084385783641,4.2400900429753206,34.86588359637278,24.48163783354687,5.975056068697812,-26.12425386518678,-39.640057215560205,2.4084660754716896,-5.382908995451942,-5.3829089954624285,39.73729495673937,42268.686121605635,24779.2225239772,24779.2225239772,67047.90864558284,75224.0218866658,75065.35657634155,24779.2225239772,99844.57910031875,99844.57910031875,99844.57910031875,125672.82195241524,122714.70971754259,2958.1122348726435,0.0,89721.20171265543,56767.48784042296,36615.23763581385,25828.242852096493,62443.48048791035,19689.424784004303,1450.0,0.0,0.8859168164769924,2.844238376098431,0.001494314320929203,1.0,1.0,-5.382908995451942,349393.7440666249,1543237.2983138505,4.416900200764828,1543237.2983138505,4.416900200764828,0.7623214980885198,0.0917746421033083,4.0439268982489756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0439268982489756,1.2804698189464312,1.2807786805440602,3.1581586995750617,6691.759315743786,15654.529466034246,6475.54109158855,0.00027777998795100505,22186.652719045145,2262.4089489321173,19355.825665968026,1973.7449247161903,0.8724085562196084,0.8724085562196086,36343.5014499925,35405.22815468563,1.0332352428183955,0.8,4386.2756008740635,4273.035954225843,1.0332352428183955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.34906321762342,4.2400900429753206,-2.804465045575412,7.044555088550732,3.5,3.5,1.0,0.6,0.000241197031155521,1.0005854694862595,0.0002410559002814234,198.66717570311826,0.0,2.8641119737290608e-05,81.16893333548158,0.011128669683209741,8.212886674629175e-05,0.00015906816440922923,0.0006432600287095725,0.091774642115621,0.091774642115621,0.091774642115621,0.09099502483310518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502591.3489823719,590.7754481283106,0.0,0.091774642115621,0.0917746421033083,0.0917746421033083,0.375,0.375,0.5,6.590925398345099,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25828.242852096493,19689.424784004303,0.7623214980885198,1.1544015238142842,3.871856284738537,1.0737375322723075,0.6769111169225946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449611677948874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.14324042517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2972289211802,261.2972289211802,-11.852771078819785,245.26831691908345,277.32614098176987,130361.1341236415,130551.46421862932,-190.33009498782474,0.0,nan,277.32614098176987,4.1761409817698905,270.9145761001083,-2.235423899891657,264.503011296848,-8.646988703151976,258.0914465135422,-15.058553486457754,251.67988171572912,-21.470118284270853,245.26831691908345,-27.88168308091653,1.0,1.0,26022.012520719443,26022.012520719443,276.5507002908233,3.400700290823295,276.5507002908233,276.5507002908233,75213.7355568481,75065.35657634155,148.3789805065462,0.0,8546.071908451686,8546.071908451686,0.8778855068264011,4064.14653274022,276.5507002908233,3.400700290823295,1.0,0.002,0.24328505524458977,0.004617154498011065,0.00037666402699864857,0.0016233359728251803,0.18833201349932427,0.18833201349932427,0.0,-1.7617114364543163e-13,0.9914766262861038,0.9914766262861038,0.0,0.09099241253120273,0.0007822295721055713,0.0,0.0,0.0,1601438.0967971815,267.76709100454804,0.0,1.0,1280554.893972335,2614.1954610296666,,,,,,,,,,,,,,,,,,,6.0,15654.529466034246,1450.0,0.375,6.173730061729009,3.5
80.0,-29.696362107089808,4.248112618090172,34.86611102972117,24.496169434301578,5.979114091867221,-26.128814487244423,-39.64448837852103,2.4115664711999925,-5.378019801696951,-5.378019801706157,39.738331075629645,42242.24963625781,24787.290980975547,24787.290980975547,67029.54061723336,75229.36762003462,75071.89807322105,24787.290980975547,99859.1890541966,99859.1890541966,99859.1890541966,125689.51054277274,122741.63055230473,2947.8799904680054,0.0,89723.26777807345,56737.735638999846,36650.59126563734,25830.321488576134,62480.912754213474,19691.111543338015,1450.0,0.0,0.885938131236602,2.8447521472533532,0.001494314320929203,1.0,1.0,-5.378019801696951,349460.5466876883,1543281.7276639363,4.416183006327069,1543281.7276639363,4.416183006327069,0.7623254535196831,0.09177084073903194,4.0419278492515005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0419278492515005,1.2804557025828858,1.2807643800542718,3.1566323154313576,6688.525090904354,15649.190928520546,6475.612237970402,0.0002785942493232819,22198.13691001158,2263.580010504258,19356.038327264498,1973.7666101333787,0.8719667963906796,0.8719667963906796,36329.128087836136,35405.22815468563,1.032724479906928,0.8,4384.540888333618,4273.035954225843,1.032724479906928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.350804946465438,4.248112618090172,-2.7987362748666285,7.046848892956801,3.5,3.5,1.0,0.6,0.0002410559002814234,1.000573068320401,0.00024091783790070297,198.6717228837008,0.0,2.803807216148416e-05,79.45989650564611,0.011156707755371226,8.20878190165246e-05,0.00015896808126489878,0.00064253751480667,0.09177084075388865,0.09177084075388865,0.09177084075388865,0.09101365148316903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502706.6277019374,590.7375793223631,0.0,0.09177084075388865,0.09177084073903194,0.09177084073903194,0.375,0.375,0.5,6.568209720129893,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25830.321488576134,19691.111543338015,0.7623254535196831,1.1525666620244424,3.872064025422375,1.0728002787173294,0.6760824670156431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496453714896789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.43420359533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2961647522838,261.2961647522838,-11.853835247716177,245.26269778884705,277.32963176357697,130337.86096926723,130515.77974876024,-177.91877949299982,0.0,nan,277.32963176357697,4.179631763576992,270.91624491208876,-2.23375508791122,264.50285812473373,-8.647141875266243,258.0894713536735,-15.060528646326475,251.67608457078273,-21.473915429217243,245.26269778884705,-27.887302211152928,1.0,1.0,26022.012520719443,26022.012520719443,276.55635492359636,3.406354923596382,276.55635492359636,276.55635492359636,75219.08524867015,75071.89807322105,147.18717544910032,0.0,8546.071908451686,8546.071908451686,0.8780124395109582,4062.137488497758,276.55635492359636,3.406354923596382,1.0,0.002,0.24404476739521028,0.0046146316063134,0.0003778440650979743,0.00162215593509008,0.18892203254898712,0.18892203254898712,0.0,1.8805399945587276e-13,0.9917216389801424,0.9917216389801424,0.0,0.09101112858829838,0.0007597121507335593,0.0,0.0,0.0,1601443.7493658403,267.771980198303,0.0,1.0,1280538.0974155343,2614.2640324816493,,,,,,,,,,,,,,,,,,,6.0,15649.190928520546,1450.0,0.375,6.173730061729009,3.5
81.0,-29.70174528351091,4.256074405696158,34.8663596568432,24.510671628545992,5.983240461927529,-26.133245367958775,-39.648797375243134,2.4148354603829914,-5.373141686671033,-5.373141686676382,39.73940345618877,42216.290237155314,24795.23143785929,24795.23143785929,67011.5216750146,75234.97470237347,75078.75151721813,24795.23143785929,99873.98295507742,99873.98295507742,99873.98295507742,125706.39240436893,122768.4429558015,2937.9494485674377,0.0,89725.31917949914,56708.5656093962,36685.28174455882,25832.409449291525,62517.69119385035,19692.80778471218,1450.0,0.0,0.8859592531538241,2.845264827266516,0.001494314320929203,1.0,1.0,-5.373141686671033,349527.2079292281,1543327.7129521996,4.415472323587156,1543327.7129521996,4.415472323587156,0.7623295002105299,0.09176716403601719,4.039966389250124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.039966389250124,1.280440796834665,1.2807492939228373,3.155137199031139,6685.357118661341,15643.987572430698,6475.686857949361,0.00027938971256498413,22209.422191790425,2264.730788984049,19356.261371375174,1973.7893543029654,0.8715337663548085,0.8715337663548085,36315.0236123559,35405.22815468563,1.032223321094765,0.8,4382.838627566388,4273.035954225843,1.032223321094765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.352519044065025,4.256074405696158,-2.793031902152964,7.049106307849122,3.5,3.5,1.0,0.6,0.00024091783790070297,1.0005590620672302,0.00024078322513310568,198.67615893700403,0.0,2.7429091043149776e-05,77.73404401628646,0.011184136846414375,8.204792115175928e-05,0.0001588699167489437,0.0006418291239286979,0.09176718255428662,0.09176718255428662,0.09176718255428662,0.09103222419931638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502818.850402907,590.7007143345085,0.0,0.09176718255428662,0.09176716403601719,0.09176716403601719,0.375,0.375,0.5,6.546161322456827,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25832.409449291525,19692.80778471218,0.7623295002105299,1.15076914308875,3.8722754970491597,1.0718809411440053,0.6752695026157329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449678351494153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.708351105975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2951810349118,261.2951810349118,-11.854818965088157,245.25720795307643,277.3331544100462,130315.91753265724,130480.63517684895,-164.71764419171234,0.0,nan,277.3331544100462,4.1831544100462,270.91796498312056,-2.232035016879422,264.5027754131085,-8.647224586891468,258.0875862949375,-15.062413705062454,251.67239715518178,-21.477602844818193,245.25720795307643,-27.892792046923546,1.0,1.0,26022.012520719443,26022.012520719443,276.56203497945586,3.412034979455882,276.56203497945586,276.56203497945586,75224.70144478239,75078.75151721813,145.94992756425927,0.0,8546.071908451686,8546.071908451686,0.878136979089143,4060.166221196375,276.56203497945586,3.412034979455882,1.0,0.002,0.24478210217602625,0.004612195577297069,0.0003789894721650618,0.0016210074740058294,0.1894947360825309,0.1894947360825309,0.0,-3.053829108860817e-09,0.9919647060822566,0.9919647060822566,0.0,0.09102978790099002,0.0007373761350271679,0.0,0.0,0.0,1601449.3887823762,267.77685831332894,0.0,1.0,1280521.3384542486,2614.3324529894435,,,,,,,,,,,,,,,,,,,9.0,15643.987572430698,1450.0,0.375,6.173730061729009,3.5
82.0,-29.707017377550386,4.26396386032648,34.86662737830954,24.52446425976234,5.9870997860759685,-26.13760566118556,-39.65303037604315,2.417688070469257,-5.368372236911,-5.368372236897901,39.74044598570031,42191.20575626265,24803.265450352777,24803.265450352777,66994.47120661543,75239.99784052266,75085.2654684011,24803.265450352777,99888.53091875388,99888.53091875388,99888.53091875388,125722.97957206125,122794.66630564017,2928.313266421073,0.0,89727.6306437249,56680.35066635048,36719.199974860465,25834.448653307358,62553.64862816782,19694.463949850116,1450.0,0.0,0.8859799227028883,2.8457661573291353,0.001494314320929203,1.0,1.0,-5.368372236911,349592.39387113124,1543372.419175506,4.414776883688244,1543372.419175506,4.414776883688244,0.7623334337088246,0.09176361588021133,4.038072153819679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.038072153819679,1.2804278190475051,1.2807361406380284,3.1536898009788263,6682.290255871497,15638.954637735522,6475.754217060312,0.0002801576873776606,22220.412916309593,2265.851530982506,19356.46271226548,1973.8098853599831,0.8711117468954863,0.8711117468954863,36301.40123559169,35405.22815468563,1.031739338358633,0.8,4381.194551006814,4273.035954225843,1.031739338358633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.354253337410076,4.26396386032648,-2.7874264596032368,7.051390319929716,3.5,3.5,1.0,0.6,0.00024078322513310568,1.0005475464785427,0.0002406514572751185,198.68050362063235,0.0,2.6744347610109706e-05,75.79348112705091,0.011210881194024485,8.200874440306908e-05,0.0001587744807300366,0.00064114280937314,0.09176361587271926,0.09176361587271926,0.09176361587271926,0.09105038806635089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502927.77118200465,590.664931020984,0.0,0.09176361587271926,0.09176361588021133,0.09176361588021133,0.375,0.375,0.5,6.524764490661407,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25834.448653307358,19694.463949850116,0.7623334337088246,1.1490230120794722,3.8724752609755337,1.0709922230890927,0.6744803329867478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497105256101572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.76778821674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2942465202711,261.2942465202711,-11.85575347972889,245.25184077626847,277.33665250424,130292.36698525988,130448.60883241291,-156.2418471529973,0.0,nan,277.33665250424,4.186652504240044,270.9196900477562,-2.230309952243772,264.50272747418757,-8.647272525812411,258.08576527035575,-15.064234729644227,251.66880304881855,-21.48119695118143,245.25184077626847,-27.89815922373151,1.0,1.0,26022.012520719443,26022.012520719443,276.56756664505144,3.4175666450514655,276.56756664505144,276.56756664505144,75229.17182325332,75085.2654684011,143.90635485220992,0.0,8546.071908451686,8546.071908451686,0.8782572443399175,4058.262514588778,276.56756664505144,3.4175666450514655,1.0,0.002,0.24549767205295694,0.004609853443960795,0.00038010111863651114,0.0016198988821796308,0.19005055931825557,0.19005055931825557,0.0,8.161418589558433e-13,0.9922020305206649,0.9922020305206649,0.0,0.09104804600426401,0.0007155698759473165,0.0,0.0,0.0,1601454.9022429779,267.781627763089,0.0,1.0,1280504.9523679228,2614.3993536411085,,,,,,,,,,,,,,,,,,,5.0,15638.954637735522,1450.0,0.375,6.173730061729009,3.5
83.0,-29.71218513985597,4.271787538264116,34.86691384141231,24.538618779648118,5.991439541023853,-26.141822671714326,-39.657131711114175,2.421077070706994,-5.363613873114502,-5.363613873122959,39.74152235011623,42166.2739053161,24811.158634321713,24811.158634321713,66977.43253963781,75244.93411999987,75092.08799787256,24811.158634321713,99903.24663219426,99903.24663219426,99903.24663219426,125739.74293775637,122820.77381333268,2918.969124423689,0.0,89729.70755776942,56652.5280887525,36752.42163224102,25836.496305562105,62588.917937803126,19696.128767122726,1450.0,0.0,0.8860004084877005,2.8462663916339603,0.001494314320929203,1.0,1.0,-5.363613873114502,349657.4378071602,1543418.5773504477,4.41408764827036,1543418.5773504477,4.41408764827036,0.7623374521909352,0.09176018608711368,4.036201070761156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036201070761156,1.2804123433886294,1.2807204925267042,3.1522666050526293,6679.2746744827145,15634.044099755462,6475.8321503747975,0.00028091104995760837,22231.22832204392,2266.954395440229,19356.695660157773,1973.8336394342384,0.870698432842065,0.870698432842065,36287.94410414301,35405.22815468563,1.031261271121774,0.8,4379.570417806211,4273.035954225843,1.031261271121774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.355957230258098,4.271787538264116,-2.7818467572075867,7.053634295471703,3.5,3.5,1.0,0.6,0.0002406514572751185,1.0005367308649864,0.00024052236149998206,198.68476248751404,0.0,2.6179704385905806e-05,74.19328222965706,0.01123706089841039,8.197080272475809e-05,0.0001586806545503604,0.0006404670278052458,0.09176018612950808,0.09176018612950808,0.09176018612950808,0.09106849873377007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503033.7254517428,590.6301224857416,0.0,0.09176018612950808,0.09176018608711368,0.09176018608711368,0.375,0.375,0.5,6.504013869804723,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,25836.496305562105,19696.128767122726,0.7623374521909352,1.1473060014180338,3.872664914428874,1.0701164798246825,0.673701915524698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497420371301517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.167589319346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2934066439539,261.2934066439539,-11.856593356046062,245.2465962886073,277.34021719564606,130274.57927474105,130414.99849940093,-140.41922465989632,0.0,nan,277.34021719564606,4.190217195646085,270.9214929234956,-2.2285070765043997,264.50276855557274,-8.647231444427234,258.08404449015285,-15.065955509847129,251.66532041024905,-21.484679589750925,245.2465962886073,-27.903403711392684,1.0,1.0,26022.012520719443,26022.012520719443,276.5731233322602,3.423123332260218,276.5731233322602,276.5731233322602,75235.1183951988,75092.08799787256,143.03039732624893,0.0,8546.071908451686,8546.071908451686,0.8783760337817043,4056.382076114962,276.5731233322602,3.423123332260218,1.0,0.002,0.24619161783256396,0.004607594988646665,0.00038117929769595756,0.0016188207033059274,0.19058964884797877,0.19058964884797877,0.0,1.001884773060846e-12,0.992437397861568,0.992437397861568,0.0,0.09106624030758836,0.0006939457795253208,0.0,0.0,0.0,1601460.4025612613,267.7863861268855,0.0,1.0,1280488.6039265448,2614.466103012538,,,,,,,,,,,,,,,,,,,6.0,15634.044099755462,1450.0,0.375,6.173730061729009,3.5
84.0,-29.717221032465208,4.27955276842821,34.86721856856954,24.552426358591788,5.995461624750229,-26.145950193531707,-39.661143289972074,2.4242903749842606,-5.35888390901664,-5.358883909060147,39.74262869872802,42141.97037586737,24818.974444532516,24818.974444532516,66960.94482039989,75250.47146195367,75099.07587899074,24818.974444532516,99918.05032352326,99918.05032352326,99918.05032352326,125756.59531149437,122846.68153906107,2909.913772433292,0.0,89731.95183433316,56625.29620438977,36785.17292215932,25838.544987971112,62623.717910130435,19697.79621273975,1450.0,0.0,0.886020635826128,2.846763709177154,0.001494314320929203,1.0,1.0,-5.35888390901664,349722.10295194923,1543466.0224376204,4.413407129287702,1543466.0224376204,4.413407129287702,0.762341541364263,0.09175687530099474,4.034370528495295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.034370528495295,1.2803976789452358,1.280705659251571,3.1508730411154153,6676.3218797228465,15629.243980328512,6475.906060676954,0.0002816468567974888,22241.871737001962,2268.0397217196455,19356.916582996997,1973.8561672943358,0.8702917097932228,0.8702917097932229,36274.77734114805,35405.22815468563,1.0307935621769422,0.8,4377.9813290018,4273.035954225843,1.0307935621769422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.357644420518975,4.27955276842821,-2.7763035057814602,7.05585627420967,3.5,3.5,1.0,0.6,0.00024052236149998206,1.0005230529535654,0.00024039662133716453,198.68891283204496,0.0,2.5649363421124396e-05,72.69029593546654,0.011262710261831513,8.193370708432291e-05,0.00015858865441565915,0.0006398053935282605,0.09175689568061682,0.09175689568061682,0.09175689568061682,0.09108649024579511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503136.7291024039,590.5962835494801,0.0,0.09175689568061682,0.09175687530099474,0.09175687530099474,0.375,0.375,0.5,6.483902236889216,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,25838.544987971112,19697.79621273975,0.762341541364263,1.1456238214522876,3.8728746511489933,1.0692585342265002,0.6729394514127083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497729263230428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.66460302515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2926294901942,261.2926294901942,-11.857370509805776,245.24147199912807,277.3437873853281,130253.53757011327,130383.91610993394,-130.37853982067543,0.0,nan,277.3437873853281,4.193787385328108,270.92332408473203,-2.226675915267947,264.50286078906515,-8.647139210934824,258.08239781505665,-15.067602184943325,251.66193486785502,-21.488065132144953,245.24147199912807,-27.90852800087191,1.0,1.0,26022.012520719443,26022.012520719443,276.5786709680198,3.428670968019844,276.5786709680198,276.5786709680198,75240.36705654513,75099.07587899074,141.29117755439074,0.0,8546.071908451686,8546.071908451686,0.8784922437182793,4054.542381137771,276.5786709680198,3.428670968019844,1.0,0.002,0.246864129792342,0.004605416357103022,0.00038222428920478904,0.0016177726010498212,0.1911121446023945,0.1911121446023945,0.0,-3.10974539001474e-09,0.9926701508906006,0.9926701508906006,0.0,0.09108431125028847,0.0006725640507062661,0.0,0.0,0.0,1601465.8697278667,267.79111609098334,0.0,1.0,1280472.352620853,2614.5324581779355,,,,,,,,,,,,,,,,,,,7.0,15629.243980328512,1450.0,0.375,6.173730061729009,3.5
85.0,-29.722172798851467,4.2872361670948615,34.86753829448831,24.565213999617868,5.9990772943712285,-26.15004900807009,-39.665122877899535,2.4268093815064216,-5.354352786684899,-5.354352786634528,39.7436567276618,42118.73370857891,24827.091555853174,24827.091555853174,66945.82526443209,75254.96860971948,75105.08349396642,24827.091555853174,99932.17504981959,99932.17504981959,99932.17504981959,125772.67091122593,122871.53561146007,2901.135299765852,0.0,89734.60506191224,56599.202221624524,36817.11426698635,25840.495861406336,62657.610128392684,19699.382237457437,1450.0,0.0,0.8860401255476743,2.847240184472093,0.001494314320929203,1.0,1.0,-5.354352786684899,349784.05845944997,1543510.1098209138,4.412751446189338,1543510.1098209138,4.412751446189338,0.7623453645438414,0.09175369129981938,4.032619404371701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.032619404371701,1.280386233779769,1.2806940503287874,3.14953355322104,6673.483665608807,15624.614855729826,6475.963944053303,0.00028235220153024235,22252.18798596077,2269.091686351687,19357.08960028246,1973.8738101474469,0.8698960125851504,0.8698960125851503,36262.180700383266,35405.22815468563,1.0303461448015614,0.8,4376.461047910679,4273.035954225843,1.0303461448015614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.359396652315459,4.2872361670948615,-2.7709277435954514,7.058163910690313,3.5,3.5,1.0,0.6,0.00024039662133716453,1.0005143339560079,0.0002402730407535917,198.69299399232094,0.0,2.4983176249538867e-05,70.80232149119315,0.011287693438081052,8.189692260195873e-05,0.0001584996987352058,0.0006391689607066597,0.09175366550390852,0.09175366550390852,0.09175366550390852,0.09110373974735224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503236.3791283525,590.5635416405197,0.0,0.09175366550390852,0.09175369129981938,0.09175369129981938,0.375,0.375,0.5,6.464403946493799,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,25840.495861406336,19699.382237457437,0.7623453645438414,1.1439987773932214,3.8730704202564716,1.06843885566737,0.6722045992860685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498030285007502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.77662858088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29186845234335,261.29186845234335,-11.858131547656626,245.2364571067033,277.34728030905205,130229.94974334384,130356.87340694477,-126.92366360093621,0.0,nan,277.34728030905205,4.197280309052076,270.9251154102965,-2.2248845897034926,264.5029505496472,-8.647049450352768,258.080785845122,-15.069214154877955,251.65862149323908,-21.491378506760896,245.2364571067033,-27.913542893296665,1.0,1.0,26022.012520719443,26022.012520719443,276.5839050584335,3.433905058433538,276.5839050584335,276.5839050584335,75244.12211687812,75105.08349396642,139.03862291169935,0.0,8546.071908451686,8546.071908451686,0.8786034065649302,4052.7825013935594,276.5839050584335,3.433905058433538,1.0,0.002,0.2475162325280257,0.004603322901124914,0.00038323754332367845,0.0016167666147410549,0.19161877166183922,0.19161877166183922,0.0,4.158064733240235e-09,0.9928935311378305,0.9928935311378305,0.0,0.0911016465496081,0.0006520447502112771,0.0,0.0,0.0,1601471.1067589384,267.7956472133151,0.0,1.0,1280456.7840901888,2614.5960277631602,,,,,,,,,,,,,,,,,,,6.0,15624.614855729826,1450.0,0.375,6.173730061729009,3.5
86.0,-29.726980025384787,4.294874268977457,34.86787529626743,24.579230637196474,6.003455965688986,-26.15393360981465,-39.66890402426941,2.43061143094778,-5.349701905524,-5.349701905526498,39.74481492766549,42095.100088666164,24834.783649347683,24834.783649347683,66929.88373801384,75260.95733154338,75112.23347145514,24834.783649347683,99947.01712080282,99947.01712080282,99947.01712080282,125789.55303416331,122896.91499410421,2892.6380400591047,0.0,89736.56897362813,56572.9033176806,36848.51739549726,25842.5359133605,62691.053308857765,19701.046104341796,1450.0,0.0,0.8860597517562947,2.8477293186438684,0.001494314320929203,1.0,1.0,-5.349701905524,349847.66042912845,1543559.7807760544,4.412091191013541,1543559.7807760544,4.412091191013541,0.7623495685714197,0.09175060926030047,4.030848761148503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.030848761148503,1.2803688232351778,1.2806764773615784,3.1481934642578517,6670.644177902078,15620.058274498439,6476.0519005361875,0.0002830566895865701,22262.4499928049,2270.138119827352,19357.352508095846,1973.90061928343,0.8695068383916431,0.8695068383916431,36249.44253735997,35405.22815468563,1.0298937402386952,0.8,4374.923686582247,4273.035954225843,1.0298937402386952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.361057135986331,4.294874268977457,-2.765476448676468,7.060350717653925,3.5,3.5,1.0,0.6,0.0002402730407535917,1.0004993369685085,0.00024015312342096486,198.69695616632353,0.0,2.4554596149401998e-05,69.58772548740527,0.011312248034230454,8.186198651570113e-05,0.00015841105423789058,0.0006385310017270296,0.09175064777294736,0.09175064777294736,0.09175064777294736,0.09112140901343933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503333.64855282276,590.5315872340022,0.0,0.09175064777294736,0.09175060926030047,0.09175060926030047,0.375,0.375,0.5,6.445527489299013,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25842.5359133605,19701.046104341796,0.7623495685714197,1.1423824637734274,3.873294065120827,1.0676145989806995,0.6714690193715162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449832628974273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.562032577094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29121089306113,261.29121089306113,-11.858789106938843,245.23156329347432,277.3508595461713,130214.4660933584,130324.92032933918,-110.45423598076958,0.0,nan,277.3508595461713,4.20085954617133,270.92699891665376,-2.223001083346219,264.5031403806465,-8.64685961935345,258.07928108785234,-15.07071891214764,251.65542213356863,-21.494577866431342,245.23156329347432,-27.918436706525654,1.0,1.0,26022.012520719443,26022.012520719443,276.58939257859225,3.439392578592276,276.58939257859225,276.58939257859225,75251.06633230278,75112.23347145514,138.83286084764404,0.0,8546.071908451686,8546.071908451686,0.8787158031657651,4051.0030049542456,276.58939257859225,3.439392578592276,1.0,0.002,0.2481473810576132,0.004601290207725452,0.0003842184672652928,0.001615775119809154,0.1921092336326464,0.1921092336326464,0.0,-6.412925553436755e-09,0.9931201185438666,0.9931201185438666,0.0,0.09111937594506159,0.0006312333152388813,0.0,0.0,0.0,1601476.4818981418,267.800298094476,0.0,1.0,1280440.8036621541,2614.6612814873665,,,,,,,,,,,,,,,,,,,5.0,15620.058274498439,1450.0,0.375,6.173730061729009,3.5
87.0,-29.731717542542423,4.302426320787002,34.868225200062994,24.5913612068631,6.006941602923053,-26.157853471503703,-39.67271150378508,2.432959043340159,-5.345298357372087,-5.345298357385065,39.7458424657805,42073.09805129871,24842.89104629307,24842.89104629307,66915.98909759178,75265.0636041106,75118.12697674584,24842.89104629307,99961.01802303891,99961.01802303891,99961.01802303891,125805.46018993887,122921.05244057764,2884.407749361221,0.0,89739.33993017804,56548.24707210614,36878.99206452434,25844.442166899957,62723.4342314243,19702.597113674343,1450.0,0.0,0.8860785829090554,2.8481925019125875,0.001494314320929203,1.0,1.0,-5.345298357372087,349907.88842491276,1543603.849133679,4.4114577012885015,1543603.849133679,4.4114577012885015,0.762353351890422,0.09174765546404566,4.029194444487629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.029194444487629,1.2803581629102114,1.280665660929961,3.1469276029212048,6667.961969628921,15615.704089009634,6476.105855306987,0.0002837201651378345,22272.278284546705,2271.1403266708517,19357.51378251642,1973.9170646975697,0.8691303842026502,0.8691303842026502,36237.54022658276,35405.22815468563,1.0294710574553994,0.8,4373.487203764874,4273.035954225843,1.0294710574553994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.362807270751428,4.302426320787002,-2.7602292716204095,7.0626555924074115,3.5,3.5,1.0,0.6,0.00024015312342096486,1.0004921135436626,0.00024003499894702997,198.7008610209154,0.0,2.3827208984540706e-05,67.52631026218836,0.011336075243214994,8.182682104398168e-05,0.00015832630237698318,0.0006379274579536092,0.09174763327827092,0.09174763327827092,0.09174763327827092,0.09113816680365082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503427.4130787183,590.5007774771725,0.0,0.09174763327827092,0.09174765546404566,0.09174765546404566,0.375,0.375,0.5,6.427242891352351,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,25844.442166899957,19702.597113674343,0.762353351890422,1.1408418640532973,3.8734809598102315,1.0668419214850169,0.6707715954465417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449861366525968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.50061735188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29055408460204,261.29055408460204,-11.859445915397941,245.22677282786742,277.35433586183285,130191.54354212384,130300.8509080409,-109.30736591703521,0.0,nan,277.35433586183285,4.204335861832874,270.9288222967061,-2.221177703293904,264.50331034983907,-8.646689650160909,258.0777978884251,-15.072202111574882,251.6522852829419,-21.497714717058074,245.22677282786742,-27.923227172132556,1.0,1.0,26022.012520719443,26022.012520719443,276.59448574242543,3.4444857424254565,276.59448574242543,276.59448574242543,75254.21476815762,75118.12697674584,136.08779141177365,0.0,8546.071908451686,8546.071908451686,0.8788208107186528,4049.3404167100675,276.59448574242543,3.4444857424254565,1.0,0.002,0.24875885687182775,0.004599359646767583,0.000385168752596653,0.0016148345369846003,0.1925843762983265,0.1925843762983265,0.0,3.2895812532296453e-09,0.9933358628708142,0.9933358628708142,0.0,0.09113623650675197,0.000611418957293692,0.0,0.0,0.0,1601481.5709007843,267.8047016426279,0.0,1.0,1280425.6726812113,2614.723068743951,,,,,,,,,,,,,,,,,,,6.0,15615.704089009634,1450.0,0.375,6.173730061729009,3.5
88.0,-29.736343120309996,4.3099161436212805,34.86858867923891,24.60422704406085,6.010834476715193,-26.16162686783768,-39.676379738934315,2.436062694075495,-5.340889262023666,-5.340889262064617,39.74693777188037,42050.88803858313,24850.82391964118,24850.82391964118,66901.7119582243,75270.25630119572,75124.34431417189,24850.82391964118,99975.16823381308,99975.16823381308,99975.16823381308,125821.543329203,122945.10011801886,2876.4432111841497,0.0,89741.74057624224,56523.46698135056,36909.19288321298,25846.375095389933,62755.56797860291,19704.17322570072,1450.0,0.0,0.8860971926361526,2.8486563282683193,0.001494314320929203,1.0,1.0,-5.340889262023666,349968.20044535474,1543650.8249259226,4.410831678311166,1543650.8249259226,4.410831678311166,0.7623573190816704,0.09174480189465073,4.027528726529929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.027528726529929,1.280343986592973,1.2806513299602251,3.1456614540341477,6665.279152070947,15611.396686082735,6476.1776857935065,0.0002843826381700805,22282.08578255447,2272.1404131435784,19357.728488647525,1973.938958629861,0.8687574708021033,0.8687574708021032,36225.55489935939,35405.22815468563,1.0290454616071567,0.8,4372.040701741927,4273.035954225843,1.0290454616071567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.364519731301607,4.3099161436212805,-2.754994707733711,7.064910851354991,3.5,3.5,1.0,0.6,0.00024003499894702997,1.000480501362189,0.00023991971719610126,198.70467374067744,0.0,2.3471434678505422e-05,66.51804587888437,0.0113595466778935,8.179295482580385e-05,0.0001582420441212261,0.0006373243784430545,0.09174479183588721,0.09174479183588721,0.09174479183588721,0.0911549230235664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503518.6555539889,590.4707990582214,0.0,0.09174479183588721,0.09174480189465073,0.09174480189465073,0.375,0.375,0.5,6.40954655081056,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,25846.375095389933,19704.17322570072,0.7623573190816704,1.139306626715988,3.873699110661554,1.0660681452366914,0.6700742164093036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498896884187469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.49235296857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2899516219084,261.2899516219084,-11.860048378091562,245.22208974381414,277.357814009022,130173.11620539728,130273.65125247728,-100.53504708001029,0.0,nan,277.357814009022,4.207814009022002,270.93066832712344,-2.2193316728765353,264.5035239895606,-8.646476010439358,258.076379253293,-15.073620746706979,251.64923440863708,-21.500765591362892,245.22208974381414,-27.92791025618584,1.0,1.0,26022.012520719443,26022.012520719443,276.59962234594997,3.44962234594999,276.59962234594997,276.59962234594997,75259.65100029857,75124.34431417189,135.30668612668524,0.0,8546.071908451686,8546.071908451686,0.8789265371546782,4047.6663701625785,276.59962234594997,3.44962234594999,1.0,0.002,0.24935063798063917,0.0045974833414870655,0.00038608856490963554,0.0016139129417531526,0.19304428245481778,0.19304428245481778,0.0,1.506662788020724e-09,0.9935499884082257,0.9935499884082257,0.0,0.0911530468589452,0.0005917550357055315,0.0,0.0,0.0,1601486.6660337667,267.8091107379763,0.0,1.0,1280410.5222603695,2614.7849374536518,,,,,,,,,,,,,,,,,,,6.0,15611.396686082735,1450.0,0.375,6.173730061729009,3.5
89.0,-29.740869024886518,4.317344157653612,34.868965393917904,24.61694850297647,6.014841328514741,-26.165297989540324,-39.67994871838016,2.4392702919964826,-5.3364959622858805,-5.336495962240242,39.748049840864,42029.15084170461,24858.638308726673,24858.638308726673,66887.78915043129,75275.1769237722,75130.8645154637,24858.638308726673,99989.50282419038,99989.50282419038,99989.50282419038,125837.81145359355,122969.06945007885,2868.74200351469,0.0,89744.06156136285,56499.32542420275,36938.59570795567,25848.308629403164,62786.904337358836,19705.75079491123,1450.0,0.0,0.8861156574342132,2.8491185522962805,0.001494314320929203,1.0,1.0,-5.3364959622858805,350028.30451451096,1543698.5207542086,4.410210548244998,1543698.5207542086,4.410210548244998,0.7623613241949376,0.09174205608293785,4.025905966591976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.025905966591976,1.2803293218286174,1.2806365140693392,3.144430029019422,6662.669910231695,15607.227063549604,6476.25217711045,0.00028502564710131015,22291.643745800975,2273.1150541521292,19357.95114817883,1973.9616635832654,0.8683949631047393,0.8683949631047392,36213.87771423523,35405.22815468563,1.0286308416595873,0.8,4370.631389205889,4273.035954225843,1.0286308416595873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.366206614785742,4.317344157653612,-2.7497882684236226,7.067132426077235,3.5,3.5,1.0,0.6,0.00023991971719610126,1.0004701625624097,0.0002398069689371021,198.70840442743508,0.0,2.2907022706542907e-05,64.91850235034259,0.011382453700600042,8.176001740109556e-05,0.0001581596997950057,0.0006367360790791092,0.09174205613406773,0.09174205613406773,0.09174205613406773,0.09117161368089764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503607.15254449064,590.4417231479571,0.0,0.09174205613406773,0.09174205608293785,0.09174205608293785,0.375,0.375,0.5,6.392433288069357,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,25848.308629403164,19705.75079491123,0.7623613241949376,1.1378112793998978,3.8739020284907113,1.0653143335597195,0.6693935827107954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499173421321008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.89280944003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2894124455359,261.2894124455359,-11.860587554464075,245.217512789087,277.36131251846024,130156.9134130666,130247.05850848366,-90.14509541703242,0.0,nan,277.36131251846024,4.211312518460261,270.9325518944243,-2.21744810557567,264.50379237030523,-8.646207629694743,258.07503251997224,-15.074967480027738,251.64627258096647,-21.50372741903351,245.217512789087,-27.932487210912967,1.0,1.0,26022.012520719443,26022.012520719443,276.60477859293434,3.4547785929343604,276.60477859293434,276.60477859293434,75265.04950924772,75130.8645154637,134.18499378401611,0.0,8546.071908451686,8546.071908451686,0.879029532277514,4046.035496424936,276.60477859293434,3.4547785929343604,1.0,0.002,0.24992287278190542,0.00459569061574573,0.0003869781160969582,0.0016130218889502607,0.1934890580484791,0.1934890580484791,0.0,5.047218719356206e-12,0.9937625684638781,0.9937625684638781,0.0,0.09116982128913748,0.0005722347938003792,0.0,0.0,0.0,1601491.7426343905,267.8135040377141,0.0,1.0,1280395.425738536,2614.8465881203665,,,,,,,,,,,,,,,,,,,5.0,15607.227063549604,1450.0,0.375,6.173730061729009,3.5
