time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
90.0,-29.745320344200433,4.324688941005692,34.869350946204264,24.628898791875713,6.018453500503534,-26.1689468223309,-39.683494542818494,2.4419307139204403,-5.332237557507199,-5.3322375574939835,39.74899307674958,42008.2417584906,24866.58573363666,24866.58573363666,66874.82749212725,75279.61642878602,75137.00655297664,24866.58573363666,100003.5922866133,100003.5922866133,100003.5922866133,125853.72574442864,122992.4394582486,2861.286286180035,0.0,89746.72130235875,56476.010507704545,36967.456438504676,25850.13345781534,62817.589896320016,19707.232530830788,1450.0,0.0,0.8861340430894297,2.84956664040524,0.001494314320929203,1.0,1.0,-5.332237557507199,350086.57083984505,1543738.976327176,4.40959209781684,1543738.976327176,4.40959209781684,0.7623648273611774,0.0917390957762744,4.024340390575718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.024340390575718,1.280317194202373,1.2806242391722369,3.1432370109524683,6660.142048106065,15603.171567574645,6476.312269344405,0.0002856470854421052,22300.97670478607,2274.0667511113447,19358.13076788749,1973.9799796961747,0.8680395941462508,0.8680395941462506,36202.611125503056,35405.22815468563,1.0282308323725724,0.8,4369.271631304493,4273.035954225843,1.0282308323725724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3679222165654075,4.324688941005692,-2.744702880923707,7.069391821929399,3.5,3.5,1.0,0.6,0.0002398069689371021,1.0004624296501454,0.00023969612634125686,198.71207375396435,0.0,2.2404026647696176e-05,63.49301151957096,0.011404857727247739,8.17273058115032e-05,0.0001580796631255989,0.0006361663732449506,0.09173920347972335,0.09173920347972335,0.09173920347972335,0.09118784445250663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503692.07196290285,590.413814547397,0.0,0.09173920347972335,0.0917390957762744,0.0917390957762744,0.375,0.375,0.5,6.375888344970756,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25850.13345781534,19707.232530830788,0.7623648273611774,1.1363573749893034,3.874107742068357,1.0645876036075832,0.6687337388751288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499444009296687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.467318609255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28889376066377,261.28889376066377,-11.861106239336209,245.21303169624562,277.364756052935,130137.47345280166,130223.93622840599,-86.46277560437736,0.0,nan,277.364756052935,4.214756052935002,270.93441069215976,-2.2155893078402187,264.50406620732207,-8.645933792677909,258.07372140818876,-15.076278591811217,251.6433765071314,-21.506623492868584,245.21303169624562,-27.936968303754355,1.0,1.0,26022.012520719443,26022.012520719443,276.60975569482923,3.459755694829255,276.60975569482923,276.60975569482923,75269.07895982907,75137.00655297664,132.07240685242868,0.0,8546.071908451686,8546.071908451686,0.8791288935734247,4044.4620925285967,276.60975569482923,3.459755694829255,1.0,0.002,0.25047605407971485,0.004593974622720298,0.00038783807276045326,0.0016121660504136346,0.19391903638022662,0.19391903638022662,0.0,4.123174087745929e-09,0.9939723960585631,0.9939723960585631,0.0,0.09118612884098948,0.0005529669352849257,0.0,0.0,0.0,1601496.6630936742,267.8177624424928,0.0,1.0,1280380.792391266,2614.9063492536116,,,,,,,,,,,,,,,,,,,8.0,15603.171567574645,1450.0,0.375,6.173730061729009,3.5
91.0,-29.74964082964756,4.33198582745885,34.86975078125154,24.641165462695085,6.022163115218891,-26.17246043512873,-39.68691023821009,2.4449827218604794,-5.327965097554113,-5.327965097520098,39.75024169932898,41987.42080839463,24874.373631820792,24874.373631820792,66861.79444021542,75285.01853228114,75143.19095592268,24874.373631820792,100017.56458774347,100017.56458774347,100017.56458774347,125869.63950656004,123015.53463571102,2854.104870849006,0.0,89749.17119306537,56452.802876567956,36995.96479610824,25852.07491881656,62848.0397149248,19708.825064333065,1450.0,0.0,0.8861513857718426,2.8500162633930612,0.001494314320929203,1.0,1.0,-5.327965097554113,350145.03712897067,1543792.5312286504,4.409008746452738,1543792.5312286504,4.409008746452738,0.76236917640943,0.09173687888834967,4.0227803344571305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0227803344571305,1.280303243735533,1.2806101434402806,3.1420527551893787,6657.632752250875,15599.179102859936,6476.383513998662,0.00028626293094542103,22310.234149331674,2275.0107477407346,19358.34372292676,1974.0016950667923,0.8676889535696181,0.8676889535696181,36191.38338843198,35405.22815468563,1.0278322334356833,0.8,4367.916562386997,4273.035954225843,1.0278322334356833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.369603381488115,4.33198582745885,-2.7396200380196967,7.071605865478547,3.5,3.5,1.0,0.6,0.00023969612634125686,1.000448850907601,0.00023958858678662685,198.71563534502604,0.0,2.2025762080677348e-05,62.421009736639604,0.011426883489328415,8.169580615282555e-05,0.00015800032018843132,0.0006356005808919515,0.09173687886694078,0.09173687886694078,0.09173687886694078,0.09120401759288899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503775.7665413637,590.3863227054508,0.0,0.09173687886694078,0.09173687888834967,0.09173687888834967,0.375,0.375,0.5,6.359902505861864,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,25852.07491881656,19708.825064333065,0.76236917640943,1.1349189307481302,3.874327011608667,1.063864437832855,0.6680784476150287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499710147477198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.395316826325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2884151028764,261.2884151028764,-11.861584897123578,245.20865309103957,277.3681773011409,130119.44450056486,130199.47147180901,-80.02697124412904,0.0,nan,277.3681773011409,4.2181773011409405,270.9362720586662,-2.2137279413337865,264.50436753287755,-8.645632467122425,258.0724627499353,-15.077537250064665,251.6405578835989,-21.50944211640109,245.20865309103957,-27.941346908960412,1.0,1.0,26022.012520719443,26022.012520719443,276.6147518092507,3.4647518092507426,276.6147518092507,276.6147518092507,75274.21806407583,75143.19095592268,131.02710815315368,0.0,8546.071908451686,8546.071908451686,0.8792279001960336,4042.894236129416,276.6147518092507,3.4647518092507426,1.0,0.002,0.2510105708865651,0.004592319137280066,0.00038866915549927086,0.0016113308438298055,0.19433457774963542,0.19433457774963542,0.0,-6.709238199731349e-13,0.9941733704700734,0.9941733704700734,0.0,0.0912023620808355,0.000534516807514161,0.0,0.0,0.0,1601501.5995302948,267.82203490244586,0.0,1.0,1280366.1103897705,2614.9663110280735,,,,,,,,,,,,,,,,,,,8.0,15599.179102859936,1450.0,0.375,6.173730061729009,3.5
92.0,-29.753882132378763,4.339218298598485,34.870161579990615,24.653243261296325,6.026221560928647,-26.17587176293536,-39.690230310056336,2.4482111897044256,-5.323734496641805,-5.323734496639015,39.75135781499784,41967.16287513637,24882.10344773656,24882.10344773656,66849.26632287292,75289.32058465353,75149.66577126173,24882.10344773656,100031.76921899829,100031.76921899829,100031.76921899829,125885.72252259786,123038.55949356785,2847.1630290300095,0.0,89751.42699937143,56430.475209706354,37023.27976629452,25853.953303599574,62877.23306989409,19710.35966680867,1450.0,0.0,0.8861689939601632,2.8504615364483166,0.001494314320929203,1.0,1.0,-5.323734496641805,350202.93815248477,1543840.4039402609,4.408416480126859,1543840.4039402609,4.408416480126859,0.7623731440740419,0.09173444223353655,4.021279013796854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.021279013796854,1.2802884670379058,1.2805952255117323,3.1409163773071738,6655.22490388009,15595.370490911671,6476.458596304146,0.0002868528574951731,22319.12451024605,2275.917312257096,19358.568148962357,1974.0245801535038,0.8673533829732171,0.8673533829732171,36180.577548650865,35405.22815468563,1.0274486415815276,0.8,4366.612412002805,4273.035954225843,1.0274486415815276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.371272008256129,4.339218298598485,-2.7345850980572535,7.073803396655739,3.5,3.5,1.0,0.6,0.00023958858678662685,1.0004406383203643,0.00023948306137270786,198.71913177102704,0.0,2.136979092302356e-05,60.56198747584877,0.011448253280251439,8.166519909388531e-05,0.00015792338769274154,0.000635054004716526,0.09173444228344457,0.09173444228344457,0.09173444228344457,0.0912200794210873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503856.12463276193,590.3599209820145,0.0,0.09173444228344457,0.09173444223353655,0.09173444223353655,0.375,0.375,0.5,6.34447162124159,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,25853.953303599574,19710.35966680867,0.7623731440740419,1.133534444815521,3.874510905782579,1.0631712475096278,0.6674460822486548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449996847219519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.536294565536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28800685043274,261.28800685043274,-11.86199314956724,245.20437490216966,277.3716389512164,130106.94215422399,130175.19803468669,-68.25588046269387,0.0,nan,277.3716389512164,4.221638951216448,270.9381858138136,-2.211814186186359,264.5047332626465,-8.645266737353495,258.0712805012208,-15.07871949877915,251.63782767152964,-21.512172328470342,245.20437490216966,-27.945625097830316,1.0,1.0,26022.012520719443,26022.012520719443,276.6197400465534,3.4697400465533974,276.6197400465534,276.6197400465534,75279.47325352154,75149.66577126173,129.8074822598137,0.0,8546.071908451686,8546.071908451686,0.8793231751337832,4041.3854088658386,276.6197400465534,3.4697400465533974,1.0,0.002,0.2515265030625247,0.004590749737474214,0.0003894714422316464,0.0016105285590154001,0.19473572111582318,0.19473572111582318,0.0,1.2470463030267442e-12,0.9943758073547129,0.9943758073547129,0.0,0.09121851005820718,0.0005159321753293733,0.0,0.0,0.0,1601506.4873430366,267.8262655033582,0.0,1.0,1280351.5718826721,2615.0256886836687,,,,,,,,,,,,,,,,,,,4.0,15595.370490911671,1450.0,0.375,6.173730061729009,3.5
93.0,-29.758028418956233,4.346386403929044,34.870582553184235,24.66488900771367,6.029947249242733,-26.179230852210445,-39.693496528174705,2.4511496815564784,-5.319565965954212,-5.319565965958345,39.752473080584885,41947.46756937058,24889.827352460023,24889.827352460023,66837.2949218306,75293.86305660047,75156.0363217782,24889.827352460023,100045.86367423822,100045.86367423822,100045.86367423822,125901.67345966763,123061.20645205856,2840.467007609076,0.0,89753.87574261561,56408.658260613025,37050.241646669536,25855.809785429406,62906.051432098946,19711.87707433259,1450.0,0.0,0.8861862847046165,2.8509003303165774,0.001494314320929203,1.0,1.0,-5.319565965954212,350259.9970194172,1543888.2413109082,4.407834906780178,1543888.2413109082,4.407834906780178,0.7623770919540442,0.09173210422783656,4.019813227280943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.019813227280943,1.2802750335924138,1.2805816537389862,3.1398044340531004,6652.86882955424,15591.638973722762,6476.525985828247,0.0002874288901496316,22327.872134329573,2276.8093216673965,19358.769580759603,1974.04512048045,0.867022592403469,0.867022592403469,36170.02668940403,35405.22815468563,1.0270741288060017,0.8,4365.33903506783,4273.035954225843,1.0270741288060017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.37293935898163,4.346386403929044,-2.7296128433943463,7.07599924732339,3.5,3.5,1.0,0.6,0.00023948306137270786,1.0004307795418412,0.00023937994139122936,198.72254997262326,0.0,2.096991863376128e-05,59.42874940807947,0.0114692231988852,8.163509884494986e-05,0.00015784796252775799,0.0006345193276684281,0.09173210425123786,0.09173210425123786,0.09173210425123786,0.09123590178346029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503933.83604966884,590.3343890573183,0.0,0.09173210425123786,0.09173210422783656,0.09173210422783656,0.375,0.375,0.5,6.329585547337525,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25855.809785429406,19711.87707433259,0.7623770919540442,1.1321779752316745,3.874707125418183,1.0624938841372846,0.6668272227298967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500222071065474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.403056497766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28763458950533,261.28763458950533,-11.862365410494647,245.20019225894185,277.37507704485733,130091.13534923378,130153.37379602653,-62.23844679274252,0.0,nan,277.37507704485733,4.225077044857358,270.94009981969003,-2.209900180309944,264.5051230740557,-8.644876925944288,258.0701461564479,-15.079853843552087,251.63516918303907,-21.51483081696091,245.20019225894185,-27.949807741058123,1.0,1.0,26022.012520719443,26022.012520719443,276.62465401333435,3.474654013334373,276.62465401333435,276.62465401333435,75283.9100048873,75156.0363217782,127.87368310909369,0.0,8546.071908451686,8546.071908451686,0.8794161911141991,4039.9122934173474,276.62465401333435,3.474654013334373,1.0,0.002,0.25202420547799875,0.004589249762869334,0.0003902454651732536,0.0016097545352344895,0.1951227325866268,0.1951227325866268,0.0,4.0774284990052756e-13,0.9945743922556917,0.9945743922556917,0.0,0.09123440181273632,0.0004977024151002496,0.0,0.0,0.0,1601511.303190459,267.83043403404577,0.0,1.0,1280337.2463387684,2615.0841984282965,,,,,,,,,,,,,,,,,,,6.0,15591.638973722762,1450.0,0.375,6.173730061729009,3.5
94.0,-29.76209567048853,4.353480007039891,34.87101169485815,24.675774166267388,6.0332733039671576,-26.182560229158785,-39.69673103475941,2.453561833787951,-5.315543900152647,-5.3155439001412566,39.753540126913684,41928.56815090448,24897.736560991452,24897.736560991452,66826.30471189594,75297.97018501809,75161.72748581124,24897.736560991452,100059.46404680269,100059.46404680269,100059.46404680269,125917.0617498895,123083.05797838609,2834.0037715034105,0.0,89756.59940465302,56387.64107687457,37076.62036419828,25857.597703086805,62934.21806728508,19713.337874908833,1450.0,0.0,0.8862029984015886,2.8513237573544883,0.001494314320929203,1.0,1.0,-5.315543900152647,350315.0579919859,1543934.0114493303,4.407272756983946,1543934.0114493303,4.407272756983946,0.7623808716211681,0.09172976267095186,4.018403234607206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.018403234607206,1.280264040489966,1.280570525976062,3.1387300646742644,6650.592369761279,15588.019784028374,6476.580987577218,0.0002879842250867544,22336.384420471586,2277.6773332862485,19358.933984667994,1974.0618850135363,0.8666995347252925,0.8666995347252924,36159.87671300072,35405.22815468563,1.026713871521615,0.8,4364.114040445104,4273.035954225843,1.026713871521615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.374646711034142,4.353480007039891,-2.724767771493571,7.078247778533462,3.5,3.5,1.0,0.6,0.00023937994139122936,1.0004225806436675,0.0002392788267905882,198.7259031181426,0.0,2.049226567253657e-05,58.075080915968634,0.011489715464557737,8.16053009446071e-05,0.00015777464044662226,0.0006340021255096958,0.0917298341738987,0.0917298341738987,0.0917298341738987,0.09125117348959097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504008.7741332086,590.3097664171444,0.0,0.0917298341738987,0.09172976267095186,0.09172976267095186,0.375,0.375,0.5,6.315222819946614,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25857.597703086805,19713.337874908833,0.7623808716211681,1.1308627307194188,3.8749039217223364,1.0618437276911854,0.6662284753594181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500469996844276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.04938800565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28726051550024,261.28726051550024,-11.862739484499741,245.19609789264248,277.3784226477065,130072.43018476656,130134.53950111182,-62.109316345240146,0.0,nan,277.3784226477065,4.228422647706509,270.9419584641003,-2.2080415358996675,264.5054929286054,-8.644507071394571,258.0690281742294,-15.080971825770575,251.63256298571744,-21.517437014282535,245.19609789264248,-27.953902107357493,1.0,1.0,26022.012520719443,26022.012520719443,276.6293420183214,3.479342018321404,276.6293420183214,276.6293420183214,75287.17159810662,75161.72748581124,125.44411229538673,0.0,8546.071908451686,8546.071908451686,0.8795056628318345,4038.495250780242,276.6293420183214,3.479342018321404,1.0,0.002,0.2525042832200866,0.004587796768238615,0.00039099209198349634,0.0016090058976195821,0.19549604599174816,0.19549604599174816,0.0,-2.0103969214195494e-09,0.9947667831164686,0.9947667831164686,0.0,0.0912497209282199,0.0004800417427319536,0.0,0.0,0.0,1601515.9495912257,267.83445609984733,0.0,1.0,1280323.4238134464,2615.1406554522846,,,,,,,,,,,,,,,,,,,6.0,15588.019784028374,1450.0,0.375,6.173730061729009,3.5
95.0,-29.766065105163612,4.36051829890971,34.87145025506335,24.687472823448502,6.037225426186883,-26.185736052103923,-39.699821337684966,2.4568963715520087,-5.311483629671272,-5.311483629644194,39.7546809303747,41909.44953426467,24905.4049660263,24905.4049660263,66814.85450029097,75302.72665023516,75168.02819926666,24905.4049660263,100073.43316529295,100073.43316529295,100073.43316529295,125932.85904928086,123105.07343566054,2827.785613620314,0.0,89758.75687237941,56366.60584577965,37102.39002955528,25859.4258839879,62961.81591354318,19714.834771920447,1450.0,0.0,0.8862196368571503,2.8517512568057874,0.001494314320929203,1.0,1.0,-5.311483629671272,350370.6488677766,1543982.946477774,4.406713152106655,1543982.946477774,4.406713152106655,0.7623848596007627,0.09172772183726972,4.016988636959453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.016988636959453,1.2802487587753035,1.280555111144492,3.1376625905125946,6648.330520106088,15584.481036310648,6476.659563027816,0.00028853552259695185,22344.78734804682,2278.534193434743,19359.1688519481,1974.0858348108784,0.8663841168146228,0.8663841168146228,36149.69287140998,35405.22815468563,1.0263524376527935,0.8,4362.884958653023,4273.035954225843,1.0263524376527935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.376302081103565,4.36051829890971,-2.7199095521283283,7.0804278510380385,3.5,3.5,1.0,0.6,0.0002392788267905882,1.0004124291040501,0.00023918018192245136,198.72917571691113,0.0,2.0094090330846716e-05,56.94665199761959,0.011509809554888584,8.157684091299571e-05,0.00015770198587759248,0.0006334870852962291,0.09172772186210988,0.09172772186210988,0.09172772186210988,0.09126656829046355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504081.509252353,590.2858715216497,0.0,0.09172772186210988,0.09172772183726972,0.09172772183726972,0.375,0.375,0.5,6.301388212316189,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,25859.4258839879,19714.834771920447,0.7623848596007627,1.1295619905046588,3.8751104554997142,1.061196433597764,0.665632795467862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500713204607167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.92095908731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28695499638667,261.28695499638667,-11.863045003613308,245.19209817057856,277.38181142075484,130060.92653440271,130112.00638101624,-51.07984661351399,0.0,nan,277.38181142075484,4.231811420754866,270.9438693986255,-2.2061306013744684,264.5059262703468,-8.6440737296532,258.0679837811694,-15.082016218830574,251.63004093684538,-21.5199590631546,245.19209817057856,-27.957901829421417,1.0,1.0,26022.012520719443,26022.012520719443,276.6341395530871,3.484139553087118,276.6341395530871,276.6341395530871,75292.85502300612,75168.02819926666,124.82682373946591,0.0,8546.071908451686,8546.071908451686,0.8795954230958106,4037.07358014425,276.6341395530871,3.484139553087118,1.0,0.002,0.2529667949462064,0.004586438602322187,0.0003917115617693237,0.0016082884384645574,0.19585578088466185,0.19585578088466185,0.0,2.3388105688249006e-13,0.99495777593539,0.99495777593539,0.0,0.09126521011083,0.00046251172643973067,0.0,0.0,0.0,1601520.639890243,267.8385163703287,0.0,1.0,1280309.469670704,2615.197651806172,,,,,,,,,,,,,,,,,,,7.0,15584.481036310648,1450.0,0.375,6.173730061729009,3.5
96.0,-29.769946810399563,4.367491710032919,34.87189656774647,24.69809038974347,6.0404690350089405,-26.188905225910773,-39.702902106195666,2.4594274532982654,-5.307533797686176,-5.307533797678212,39.75578181550508,41891.41267516524,24913.190682356162,24913.190682356162,66804.6033575214,75307.28549406119,75173.86115640597,24913.190682356162,100087.05183876213,100087.05183876213,100087.05183876213,125948.25290131063,123126.45836946927,2821.794531841356,0.0,89761.35311866792,56346.58073710316,37127.524868405286,25861.2010625485,62988.72593095379,19716.28772326857,1450.0,0.0,0.8862358528319265,2.852167176935545,0.001494314320929203,1.0,1.0,-5.307533797686176,350424.73432838765,1544030.1703120195,4.406167770295257,1544030.1703120195,4.406167770295257,0.7623887102374828,0.09172566983414028,4.015644850748529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.015644850748529,1.280237204482559,1.2805434277915009,3.1366412698274586,6646.166464129408,15581.064211136123,6476.716716777611,0.0002890616819401073,22352.911289437387,2279.3626049096674,19359.339688330965,1974.1032552738159,0.8660768808883968,0.8660768808883968,36140.01814470123,35405.22815468563,1.026009096314813,0.8,4361.717321633621,4273.035954225843,1.026009096314813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.377982775031818,4.367491710032919,-2.7151495642687613,7.082641274301681,3.5,3.5,1.0,0.6,0.00023918018192245136,1.0004033250288802,0.00023908375346068204,198.7323760788535,0.0,1.9603613333536383e-05,55.55664018724211,0.01152941316822212,8.154847782107211e-05,0.00015763170410137923,0.0006329929408894194,0.09172566976572359,0.09172566976572359,0.09172566976572359,0.09128154950190707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504151.5709115405,590.262853730297,0.0,0.09172566976572359,0.09172566983414028,0.09172566983414028,0.375,0.375,0.5,6.288064599542247,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25861.2010625485,19716.28772326857,0.7623887102374828,1.128311483828913,3.8753217970821145,1.0605803240210072,0.6650620735063804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500950570759599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.53094727693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2866470174308,261.2866470174308,-11.863352982569154,245.1881846817115,277.3851090247099,130043.08384392699,130094.57495100873,-51.4911070817239,0.0,nan,277.3851090247099,4.235109024709914,270.9457246698574,-2.2042753301425932,264.50633940997864,-8.64366059002134,258.06695467292485,-15.083045327075126,251.62756964540284,-21.522430354597134,245.1881846817115,-27.961815318288473,1.0,1.0,26022.012520719443,26022.012520719443,276.6387719158347,3.488771915834718,276.6387719158347,276.6387719158347,75296.2120566041,75173.86115640597,122.35090019812924,0.0,8546.071908451686,8546.071908451686,0.8796806867499268,4035.7230750022723,276.6387719158347,3.488771915834718,1.0,0.002,0.253412222886568,0.004585131136945805,0.0003924045000769925,0.0016075954969985331,0.19620225003849626,0.19620225003849626,0.0,-2.9244744646772514e-12,0.9951439118016978,0.9951439118016978,0.0,0.09128024189137735,0.00044542794276293166,0.0,0.0,0.0,1601525.202385771,267.8424662023138,0.0,1.0,1280295.8947687591,2615.2531008192473,,,,,,,,,,,,,,,,,,,8.0,15581.064211136123,1450.0,0.375,6.173730061729009,3.5
97.0,-29.77373956823801,4.374401221644631,34.87235050361504,24.70899950657042,6.044228373253809,-26.19194277410519,-39.70585693661121,2.4624315793158633,-5.303602121663232,-5.303602121630521,39.756894472093876,41873.4297326691,24920.858608933515,24920.858608933515,66794.28834160262,75311.25844080458,75179.94601458158,24920.858608933515,100100.8046235151,100100.8046235151,100100.8046235151,125963.77885289628,123147.74706552929,2816.0317873670065,0.0,89763.59873945064,56326.84449320661,37151.94916249336,25862.974229381183,63014.923391874545,19717.739801326006,1450.0,0.0,0.8862519307785227,2.8525812328071183,0.001494314320929203,1.0,1.0,-5.303602121663232,350478.57768621115,1544077.9002071372,4.405627044028847,1544077.9002071372,4.405627044028847,0.7623925858815577,0.09172370771983922,4.014319092738977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.014319092738977,1.280223448540779,1.2805295451029963,3.135639405226148,6644.043633259687,15577.749977220983,6476.787699588267,0.00028957728990090635,22360.85290325159,2280.1724241460224,19359.551860702188,1974.124890834504,0.8657787761703414,0.8657787761703414,36130.472579324414,35405.22815468563,1.025670361235425,0.8,4360.565273018645,4273.035954225843,1.025670361235425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.379638041817154,4.374401221644631,-2.710419989139595,7.084821210784226,3.5,3.5,1.0,0.6,0.00023908375346068204,1.000394093587239,0.00023898956920404173,198.73550319361527,0.0,1.916345732904443e-05,54.30923807051191,0.011548576625551166,8.15212827428047e-05,0.00015756247071787736,0.000632506034501901,0.09172370771329605,0.09172370771329605,0.09172370771329605,0.0912964573162986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504219.2342842644,590.2406251574887,0.0,0.09172370771329605,0.09172370771983922,0.09172370771983922,0.375,0.375,0.5,6.275247087669789,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,25862.974229381183,19717.739801326006,0.7623925858815577,1.1270856758961734,3.87550620283537,1.0599757128359122,0.6645002085024905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501182697994115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.2835451602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2863919965205,261.2863919965205,-11.863608003479499,245.18436179936293,277.388421924958,130031.9901823519,130074.62721794171,-42.637035589815866,0.0,nan,277.388421924958,4.238421924958004,270.9476103201795,-2.2023896798204987,264.5067979749392,-8.64320202506076,258.06598605740965,-15.084013942590332,251.6251739022737,-21.524826097726276,245.18436179936293,-27.965638200637045,1.0,1.0,26022.012520719443,26022.012520719443,276.64341559831536,3.49341559831538,276.64341559831536,276.64341559831536,75300.7887125953,75179.94601458158,120.84269801371556,0.0,8546.071908451686,8546.071908451686,0.8797648032208364,4034.3906882026718,276.64341559831536,3.49341559831538,1.0,0.002,0.25384070946615805,0.004583894959814436,0.0003930712013650749,0.0016069287985511404,0.19653560068253745,0.19653560068253745,0.0,-8.378454180446582e-14,0.9953285078612162,0.9953285078612162,0.0,0.09129522114028589,0.00042848657955333344,0.0,0.0,0.0,1601529.743685479,267.84639787833675,0.0,1.0,1280282.3819631739,2615.3082978405114,,,,,,,,,,,,,,,,,,,5.0,15577.749977220983,1450.0,0.375,6.173730061729009,3.5
98.0,-29.777448216479833,4.381251243553429,34.87281195755483,24.719734070263826,6.047965893696519,-26.194905438529503,-39.70873943818731,2.4654795530647653,-5.299693241310024,-5.299693241324338,39.758022625057336,41855.90745227828,24928.432048560247,24928.432048560247,66784.33950083853,75315.30494472245,75186.19517155622,24928.432048560247,100114.62722011647,100114.62722011647,100114.62722011647,125979.37236166655,123168.8774883136,2810.494873352949,0.0,89765.78700846786,56307.66708393433,37175.68880503726,25864.74514155008,63040.433946587335,19719.19106737888,1450.0,0.0,0.8862678334448371,2.8529929350624124,0.001494314320929203,1.0,1.0,-5.299693241310024,350532.11530068103,1544126.2959925784,4.405092225766677,1544126.2959925784,4.405092225766677,0.7623964960590794,0.091721832756985,4.013031078793203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.013031078793203,1.2802094846123826,1.2805154572540216,3.134667511081793,6641.9843061919,15574.542760181273,6476.8574937864205,0.00029007669196426205,22368.575086007604,2280.9598676416113,19359.760480231096,1974.1461641061012,0.8654892144802449,0.8654892144802449,36121.19817042682,35405.22815468563,1.0253412698755906,0.8,4359.44595011807,4273.035954225843,1.0253412698755906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.381272911809505,4.381251243553429,-2.705723041751545,7.086974285304974,3.5,3.5,1.0,0.6,0.00023898956920404173,1.0003853641689526,0.00023889750666492094,198.73856104402668,0.0,1.8717755636329923e-05,53.046119473359,0.011567294381187495,8.149476142858857e-05,0.00015749480777545316,0.0006320315583514549,0.09172184317891667,0.09172184317891667,0.09172184317891667,0.09131127222403505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504284.543840532,590.219171469072,0.0,0.09172184317891667,0.091721832756985,0.091721832756985,0.375,0.375,0.5,6.262930208393268,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,25864.74514155008,19719.19106737888,0.7623964960590794,1.125894604718309,3.875690111952716,1.0593889559425196,0.6639533523475076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45014095129929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.020426563045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28618711830086,261.28618711830086,-11.863812881699118,245.18062733564307,277.39174692179853,130021.36408243686,130055.8528422697,-34.48875983284131,0.0,nan,277.39174692179853,4.241746921798551,270.9495232659961,-2.200476734003871,264.5072988221777,-8.642701177822289,258.06507513557597,-15.08492486442401,251.6228512286136,-21.52714877138638,245.18062733564307,-27.96937266435691,1.0,1.0,26022.012520719443,26022.012520719443,276.64805571012084,3.498055710120866,276.64805571012084,276.64805571012084,75305.24648860932,75186.19517155622,119.05131705310487,0.0,8546.071908451686,8546.071908451686,0.8798465217654724,4033.096234187169,276.64805571012084,3.498055710120866,1.0,0.002,0.2542524148500813,0.004582723783195274,0.0003937119091556334,0.0016062864019996347,0.1968559545778167,0.1968559545778167,0.0,-1.6888447320305422e-09,0.9955110805166678,0.9955110805166678,0.0,0.09131010083487524,0.00041173192210976645,0.0,0.0,0.0,1601534.2584337273,267.85030675868995,0.0,1.0,1280268.9472049,2615.363177687968,,,,,,,,,,,,,,,,,,,7.0,15574.542760181273,1450.0,0.375,6.173730061729009,3.5
99.0,-29.781100317188855,4.388034865226225,34.873280178699886,24.73035411620515,6.051908735538626,-26.197799411916623,-39.71155436066908,2.4686078302717887,-5.295835191905212,-5.295835191891322,39.75913757615057,41838.67565726577,24935.96539707768,24935.96539707768,66774.64105434345,75318.62538585134,75192.45391460527,24935.96539707768,100128.41931168296,100128.41931168296,100128.41931168296,125994.91285936377,123189.73290760664,2805.179951757136,0.0,89767.86315743427,56288.94665243215,37198.79611666903,25866.49354768082,63065.28966434985,19720.62387813502,1450.0,0.0,0.8862835218418277,2.853399329571107,0.001494314320929203,1.0,1.0,-5.295835191905212,350584.9630088213,1544174.1265683202,4.404564626262839,1544174.1265683202,4.404564626262839,0.7624003555713164,0.09172004605235007,4.011774037539256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.011774037539256,1.2801951436331322,1.280500994983097,3.1337207124173543,6639.978153434679,15571.434172233101,6476.930374636822,0.0002905625585441325,22376.101524525577,2281.727350779887,19359.978325970133,1974.1683781893037,0.8652078336680056,0.8652078336680057,36112.14620789364,35405.22815468563,1.0250200921298165,0.8,4358.353474137076,4273.035954225843,1.0250200921298165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.382899127378663,4.388034865226225,-2.7010810969849137,7.089115962211139,3.5,3.5,1.0,0.6,0.00023889750666492094,1.0003794986542667,0.00023880687977541657,198.741572350816,0.0,1.8296376550924284e-05,51.85193114531942,0.01158559075773842,8.146886959368166e-05,0.00015742863707123928,0.0006315681189675878,0.09172004607447411,0.09172004607447411,0.09172004607447411,0.0913258956457743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504347.3997644356,590.1985242180882,0.0,0.09172004607447411,0.09172004605235007,0.09172004605235007,0.375,0.375,0.5,6.2511056995828165,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25866.49354768082,19720.62387813502,0.7624003555713164,1.124731981272845,3.8758477486763105,1.0588176381926688,0.6634184331815847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501631304603737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.82623823501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28604477118637,261.28604477118637,-11.863955228813609,245.17697693560783,277.3951126238161,130013.53504065756,130037.33410633839,-23.79906568081944,0.0,nan,277.3951126238161,4.245112623816112,270.95148570006927,-2.1985142999307072,264.5078581315858,-8.642141868414171,258.0642311826398,-15.08576881736019,251.6206040533995,-21.529395946600488,245.17697693560783,-27.97302306439215,1.0,1.0,26022.012520719443,26022.012520719443,276.65264611274677,3.5026461127467883,276.65264611274677,276.65264611274677,75309.87297453627,75192.45391460527,117.41905993099499,0.0,8546.071908451686,8546.071908451686,0.8799262722267476,4031.8329077269523,276.65264611274677,3.5026461127467883,1.0,0.002,0.25464766291660873,0.004581626004353387,0.0003943271013873202,0.0016056729004856139,0.1971635506936601,0.1971635506936601,0.0,1.8729340994783072e-12,0.9956907123244537,0.9956907123244537,0.0,0.09132479798829614,0.00039524806405392943,0.0,0.0,0.0,1601538.7142560356,267.85416480809477,0.0,1.0,1280255.686859134,2615.417346672156,,,,,,,,,,,,,,,,,,,6.0,15571.434172233101,1450.0,0.375,6.173730061729009,3.5
100.0,-29.78469691122825,4.394726785197214,34.87375087514568,24.73950635120275,6.054589360843999,-26.20077250587326,-39.714440738875396,2.4703895314416506,-5.292226554463241,-5.292226554459364,39.76010074088756,41822.59432713424,24943.904849615683,24943.904849615683,66766.49917674993,75322.20369317409,75197.36250048011,24943.904849615683,100141.26735009579,100141.26735009579,100141.26735009579,126009.36703675977,123209.29375455435,2800.073282205405,0.0,89770.74684858919,56271.04406315584,37221.891983814836,25868.09968666397,63089.991670478805,19721.935957969916,1450.0,0.0,0.8862984841179854,2.8537794932065843,0.001494314320929203,1.0,1.0,-5.292226554463241,350634.39992324926,1544215.4465223427,4.4040614579184405,1544215.4465223427,4.4040614579184405,0.7624037403929348,0.09171836127921025,4.010575740492751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.010575740492751,1.2801870545003677,1.2804927878923476,3.1328044807155164,6638.036768403274,15568.36754556685,6476.970537865025,0.00029103130448312694,22383.506173993785,2282.482414891302,19360.098376546954,1974.1806199412597,0.8649269790914361,0.8649269790914361,36103.51673466033,35405.22815468563,1.0247139237022047,0.8,4357.311988138713,4273.035954225843,1.0247139237022047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.384613008171253,4.394726785197214,-2.696646306377963,7.091373091575177,3.5,3.5,1.0,0.6,0.00023880687977541657,1.0003737408308286,0.0002387176612383719,198.74453796852995,0.0,1.8011330517362507e-05,51.04411068620534,0.011603602088255782,8.144232840084845e-05,0.00015736455137456813,0.0006311224521563681,0.0917182055519309,0.0917182055519309,0.0917182055519309,0.0913396051357241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504407.2717828574,590.1788512223354,0.0,0.0917182055519309,0.09171836127921025,0.09171836127921025,0.375,0.375,0.5,6.239743764017583,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,25868.09968666397,19721.935957969916,0.7624037403929348,1.1236020550841403,3.876052348541123,1.0582740211073993,0.6629037858425325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501849720776692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.01841777589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28584228002364,261.28584228002364,-11.864157719976333,245.1733932239478,277.39829111530304,129992.72189051742,130026.0134010226,-33.29151050519246,0.0,nan,277.39829111530304,4.248291115303061,270.95331186864905,-2.1966881313509248,264.5083320068896,-8.641667993110389,258.06335254297863,-15.086647457021343,251.61837292237377,-21.53162707762621,245.1733932239478,-27.976606776052165,1.0,1.0,26022.012520719443,26022.012520719443,276.65682911766913,3.506829117669156,276.65682911766913,276.65682911766913,75311.50837426349,75197.36250048011,114.14587378337455,0.0,8546.071908451686,8546.071908451686,0.880002292996323,4030.6286191952145,276.65682911766913,3.506829117669156,1.0,0.002,0.25502774343275386,0.0045805996421694785,0.00039491861224757216,0.0016050993520985704,0.19745930612378607,0.19745930612378607,0.0,1.796434614259601e-08,0.9958592626069873,0.9958592626069873,0.0,0.09133857963103557,0.0003797816481746725,0.0,0.0,0.0,1601542.8818275484,267.85777344553674,0.0,1.0,1280243.283493999,2615.4680162960058,,,,,,,,,,,,,,,,,,,6.0,15568.36754556685,1450.0,0.375,6.173730061729009,3.5
101.0,-29.78817705223994,4.401380998169787,34.87422892401232,24.749931203573965,6.058084860985911,-26.203550860944006,-39.71714694108812,2.4734586699327887,-5.28851975761728,-5.288519757619724,39.76129907609831,41805.959443033185,24951.49444615799,24951.49444615799,66757.45388919118,75327.04679114443,75202.98966375997,24951.49444615799,100154.48410991796,100154.48410991796,100154.48410991796,126024.31022881482,123229.13181978138,2795.178409033442,0.0,89772.88054027854,56252.77649791994,37244.560047065104,25869.826118896857,63114.38616596196,19723.357087681023,1450.0,0.0,0.8863130911792565,2.8541700394116436,0.001494314320929203,1.0,1.0,-5.28851975761728,350685.1872804596,1544266.8565028869,4.403570246233022,1544266.8565028869,4.403570246233022,0.7624077949744669,0.09171673052646115,4.009347399597024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.009347399597024,1.2801729828578607,1.2804785986681537,3.1318794048024268,6636.076643549505,15565.341861605202,6477.042293914196,0.0002915046167068043,22390.895972073045,2283.2359645825077,19360.31286017984,1974.2024911850472,0.8646511012478872,0.8646511012478872,36094.67036698176,35405.22815468563,1.024400078982556,0.8,4356.244325278592,4273.035954225843,1.024400078982556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.386251365939006,4.401380998169787,-2.692149761221254,7.093530759391042,3.5,3.5,1.0,0.6,0.0002387176612383719,1.0003616478759056,0.0002386313607136453,198.74740763752234,0.0,1.773169692317324e-05,50.25162908027296,0.011621333785178956,8.141745124558834e-05,0.00015730020999278355,0.0006306711878906325,0.0917167305173781,0.0917167305173781,0.0917167305173781,0.0913536107397014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504466.01581365056,590.159560721834,0.0,0.0917167305173781,0.09171673052646115,0.09171673052646115,0.375,0.375,0.5,6.2288501704873145,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,25869.826118896857,19723.357087681023,0.7624077949744669,1.1224715606844045,3.876274265486965,1.0577216692506464,0.6623839980492346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502064823472716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.22593616996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28568075716174,261.28568075716174,-11.864319242838235,245.16989191838758,277.40146941527996,129981.3432834694,130008.3483461327,-27.00506266329434,0.0,nan,277.40146941527996,4.251469415279985,270.9551541872352,-2.194845812764754,264.5088384558952,-8.641161544104762,258.06252305009514,-15.08747694990484,251.61620751607725,-21.533792483922724,245.16989191838758,-27.9801080816124,1.0,1.0,26022.012520719443,26022.012520719443,276.6611943647699,3.511194364769949,276.6611943647699,276.6611943647699,75316.59758874637,75202.98966375997,113.60792498639785,0.0,8546.071908451686,8546.071908451686,0.8800802169321086,4029.394136595009,276.6611943647699,3.511194364769949,1.0,0.002,0.25539190580582166,0.004579557061689263,0.0003954855623572359,0.0016045144374256747,0.19774278117861796,0.19774278117861796,0.0,-2.1708936731590356e-13,0.9960294880660162,0.9960294880660162,0.0,0.09135256815335986,0.0003641623731012893,0.0,0.0,0.0,1601547.1625664034,267.8614802423827,0.0,1.0,1280230.5424771341,2615.520066723515,,,,,,,,,,,,,,,,,,,5.0,15565.341861605202,1450.0,0.375,6.173730061729009,3.5
102.0,-29.791594280869457,4.4079723882518795,34.87471225474279,24.759919254016154,6.06181577116039,-26.20625327566643,-39.719776588585205,2.4764747659582422,-5.284856034823804,-5.284856034811989,39.76240762814452,41789.95146504064,24959.03318938946,24959.03318938946,66748.9846544301,75330.37127218062,75208.88623609616,24959.03318938946,100167.91942548563,100167.91942548563,100167.91942548563,126039.42409376928,123248.93222450302,2790.491869266267,0.0,89774.88803826607,56235.43316152883,37266.06097415249,25871.504668283662,63137.56564243615,19724.73495833712,1450.0,0.0,0.8863278026172547,2.8545560888342285,0.001494314320929203,1.0,1.0,-5.284856034823804,350735.39014804416,1544314.4158315568,4.403075535604511,1544314.4158315568,4.403075535604511,0.762411588009337,0.09171519816835114,4.008183243614029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.008183243614029,1.2801591518828912,1.280464653907156,3.1310038581677047,6634.221465293246,15562.487500816582,6477.112379326821,0.00029195199925451343,22397.9001412419,2283.9501910684994,19360.522350168292,1974.223853218815,0.8643900646078516,0.8643900646078516,36086.28575123156,35405.22815468563,1.024102633697309,0.8,4355.2323909844135,4273.035954225843,1.024102633697309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.387878746059085,4.4079723882518795,-2.687701581723802,7.095673969975682,3.5,3.5,1.0,0.6,0.0002386313607136453,1.0003551190362399,0.00023854664825781772,198.75022550090034,0.0,1.715200556716498e-05,48.60878377734555,0.01163848579074612,8.139328455992909e-05,0.00015723807615371623,0.0006302390220974321,0.09171519816503881,0.09171519816503881,0.09171519816503881,0.0913674835842355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504522.07950193714,590.1411478101321,0.0,0.09171519816503881,0.09171519816835114,0.09171519816835114,0.375,0.375,0.5,6.218418731676689,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25871.504668283662,19724.73495833712,0.762411588009337,1.1213943833244382,3.876442663364557,1.0571992121528142,0.6618872780383648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502272967218939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.58309086703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2855771186128,261.2855771186128,-11.864422881387156,245.166470882632,277.40468320678434,129974.35164227402,129991.67900884264,-17.327366568625123,0.0,nan,277.40468320678434,4.254683206784364,270.95704096395434,-2.192959036045636,264.5093983093363,-8.640601690663686,258.06175592107104,-15.088244078928938,251.61411342789927,-21.535886572100708,245.166470882632,-27.983529117367965,1.0,1.0,26022.012520719443,26022.012520719443,276.66554806215305,3.515548062153073,276.66554806215305,276.66554806215305,75321.02313562628,75208.88623609616,112.13689953011635,0.0,8546.071908451686,8546.071908451686,0.8801540664176748,4028.2241598320993,276.66554806215305,3.515548062153073,1.0,0.002,0.25574055073106106,0.004578626761383421,0.00039602845627392694,0.0016039715431456442,0.19801422813696345,0.19801422813696345,0.0,-5.804289340827218e-13,0.9961986133931794,0.9961986133931794,0.0,0.09136655324239207,0.00034864492595906827,0.0,0.0,0.0,1601551.3933668814,267.8651439651762,0.0,1.0,1280217.949250823,2615.5715148267154,,,,,,,,,,,,,,,,,,,8.0,15562.487500816582,1450.0,0.375,6.173730061729009,3.5
