time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
103.0,-29.794922776468265,4.414500184952608,34.875199801582944,24.769072362128668,6.064769938904746,-26.208953504935433,-39.72240152126176,2.4788006691598525,-5.281291818127272,-5.281291818139082,39.76349598324657,41774.76103437414,24966.6644079611,24966.6644079611,66741.42544233524,75334.26249136851,75214.30819986889,24966.6644079611,100180.97260782999,100180.97260782999,100180.97260782999,126054.11386298647,123268.10651173047,2786.0073512559998,0.0,89777.26837394596,56218.70623295898,37287.29126776331,25873.14125515649,63160.4325229198,19726.078811790736,1450.0,0.0,0.886342076652415,2.854931692792746,0.001494314320929203,1.0,1.0,-5.281291818127272,350784.23492786207,1544361.1097452983,4.4025955444174745,1544361.1097452983,4.4025955444174745,0.7624153023112085,0.09171374287123729,4.007062456087444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.007062456087444,1.2801485235121077,1.280453914549807,3.130154339508985,6632.421437194863,15559.69339704832,6477.166539582953,0.0002923851387922687,22404.758936950995,2284.649593587106,19360.684238798276,1974.2403612648843,0.8641326734771385,0.8641326734771385,36078.21302849145,35405.22815468563,1.023816269180512,0.8,4354.2580988723485,4273.035954225843,1.023816269180512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3895260887280365,4.414500184952608,-2.683343285683099,7.097843470635707,3.5,3.5,1.0,0.6,0.00023854664825781772,1.0003459058382183,0.00023846416211193737,198.7529702621697,0.0,1.683661969846881e-05,47.71498022546061,0.011655322410444589,8.136916781712733e-05,0.0001571774804406904,0.000629819980816309,0.09171374282739563,0.09171374282739563,0.09171374282739563,0.09138097740340466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504575.8679411627,590.123482648598,0.0,0.09171374282739563,0.09171374287123729,0.09171374287123729,0.375,0.375,0.5,6.208435766684191,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25873.14125515649,19726.078811790736,0.7624153023112085,1.120348505188696,3.8766428053779416,1.0566967763894897,0.661407139971925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450247735378512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.689287315145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2854582936527,261.2854582936527,-11.864541706347268,245.16312378750817,277.4077926788572,129959.5064613363,129979.37285384981,-19.866392513541356,0.0,nan,277.4077926788572,4.257792678857243,270.95885908225415,-2.1911409177458268,264.509925148721,-8.640074851278996,258.06099143300673,-15.089008566993243,251.6120576315691,-21.53794236843089,245.16312378750817,-27.986876212491808,1.0,1.0,26022.012520719443,26022.012520719443,276.66974671811346,3.519746718113481,276.66974671811346,276.66974671811346,75323.60629471806,75214.30819986889,109.29809484917496,0.0,8546.071908451686,8546.071908451686,0.8802251623155812,4027.097768367881,276.66974671811346,3.519746718113481,1.0,0.002,0.2560741972167411,0.004577745810090964,0.00039654805072220854,0.0016034519477549165,0.19827402536110425,0.19827402536110425,0.0,-1.5228751419626985e-12,0.9963620884203885,0.9963620884203885,0.0,0.0913800963840365,0.0003336464872007825,0.0,0.0,0.0,1601555.5090735324,267.8687081818727,0.0,1.0,1280205.6978027886,2615.6215680091805,,,,,,,,,,,,,,,,,,,5.0,15559.69339704832,1450.0,0.375,6.173730061729009,3.5
104.0,-29.79819432167349,4.4209649361095735,34.8756913402923,24.778532282821857,6.06832081969312,-26.211542807536905,-39.7249223786406,2.481669305555634,-5.2777651071106675,-5.277765107044167,39.76458629696549,41759.65028084966,24974.22986112088,24974.22986112088,66733.88014197054,75337.44469704322,75219.79915260144,24974.22986112088,100194.02901372232,100194.02901372232,100194.02901372232,126068.79454637544,123287.07252829269,2781.7220180827517,0.0,89779.24620069891,56202.374478077734,37307.63524735686,25874.765532653128,63182.40078000999,19727.41316452434,1450.0,0.0,0.8863561499752464,2.8553033827488465,0.001494314320929203,1.0,1.0,-5.2777651071106675,350832.57097748877,1544407.888758724,4.402122312804934,1544407.888758724,4.402122312804934,0.7624190116671385,0.0917123648948414,4.005966774685372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.005966774685372,1.2801353700815703,1.2804406523824692,3.1293305913655924,6630.676013726081,15557.015615337254,6477.232140125268,0.00029280491005639653,22411.380635514673,2285.32481892539,19360.880323209243,1974.2603563101818,0.8638861049251294,0.8638861049251294,36070.32070168265,35405.22815468563,1.0235363193525338,0.8,4353.305578638072,4273.035954225843,1.0235363193525338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.391159234690647,4.4209649361095735,-2.679029338551657,7.09999427466123,3.5,3.5,1.0,0.6,0.00023846416211193737,1.000339995584488,0.0002383831129061328,198.75566812570563,0.0,1.6394366499198326e-05,46.46163465872806,0.011671716776943787,8.134601349103251e-05,0.00015711814862090484,0.0006294100830754231,0.09171236489718171,0.09171236489718171,0.09171236489718171,0.09139432563201647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504627.52132877416,590.1065202576214,0.0,0.09171236489718171,0.0917123648948414,0.0917123648948414,0.375,0.375,0.5,6.198894589248051,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,25874.765532653128,19727.41316452434,0.7624190116671385,1.1193325442359203,3.876814822981641,1.0562099464109662,0.6609380106692909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502676438457613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.435941748416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28538646735404,261.28538646735404,-11.864613532645933,245.15985245076013,277.41092038499687,129952.61715547169,129964.62582046475,-12.008664993063817,0.0,nan,277.41092038499687,4.2609203849968935,270.9607069467862,-2.1892930532137598,264.5104932329051,-8.639506767094872,258.06027969723925,-15.089720302760725,251.6100660914365,-21.539933908563484,245.15985245076013,-27.99014754923985,1.0,1.0,26022.012520719443,26022.012520719443,276.67391594108886,3.5239159410888874,276.67391594108886,276.67391594108886,75327.70634711844,75219.79915260144,107.90719451699988,0.0,8546.071908451686,8546.071908451686,0.8802946632869317,4025.9966085587985,276.67391594108886,3.5239159410888874,1.0,0.002,0.25639305863173023,0.004576923642847836,0.0003970447262159055,0.0016029552740105006,0.19852236310795274,0.19852236310795274,0.0,2.26406133424506e-13,0.9965232450933655,0.9965232450933655,0.0,0.0913935034801942,0.0003188614146471899,0.0,0.0,0.0,1601559.5812907065,267.8722348928893,0.0,1.0,1280193.5750304912,2615.6710968209422,,,,,,,,,,,,,,,,,,,5.0,15557.015615337254,1450.0,0.375,6.173730061729009,3.5
105.0,-29.801385332367122,4.427370357023098,34.87618671434144,24.787651583924912,6.07153971270485,-26.214091530368062,-39.72739895163102,2.4843020354310763,-5.2742797355255675,-5.27427973551298,39.765683607556355,41744.9518903449,24981.748988280397,24981.748988280397,66726.7008786253,75341.02355485804,75225.29414386065,24981.748988280397,100207.04313214104,100207.04313214104,100207.04313214104,126083.42115274062,123305.7871622659,2777.633990474714,0.0,89781.31757697268,56186.37130156404,37327.71808378738,25876.378020599575,63204.09610438696,19728.738759897362,1450.0,0.0,0.8863699847263464,2.855670753374547,0.001494314320929203,1.0,1.0,-5.2742797355255675,350880.34557780845,1544454.9690498675,4.401657113357412,1544454.9690498675,4.401657113357412,0.7624227294945134,0.0917110959279789,4.004894703554004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.004894703554004,1.280123309583773,1.2804284852501466,3.1285225990113243,6628.963974883813,15554.3886368616,6477.294407726106,0.00029321606939168853,22417.897154024893,2285.9893188830943,19361.066445235097,1974.2793354749174,0.8636432896543565,0.8636432896543567,36062.598024648316,35405.22815468563,1.0232624020183165,0.8,4352.373533334299,4273.035954225843,1.0232624020183165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.392782380311083,4.427370357023098,-2.674761551514329,7.102131908537427,3.5,3.5,1.0,0.6,0.0002383831129061328,1.000331633413115,0.00023830408330962558,198.758299638935,0.0,1.6108989050747097e-05,45.65287496981727,0.011687825765994534,8.132327185267747e-05,0.00015705984105345532,0.0006290081255760168,0.09171107330862549,0.09171107330862549,0.09171107330862549,0.09140751137755121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504677.09528650757,590.0902426503324,0.0,0.09171107330862549,0.0917110959279789,0.0917110959279789,0.375,0.375,0.5,6.189788768247412,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,25876.378020599575,19728.738759897362,0.7624227294945134,1.1183365614968053,3.8770021238395045,1.0557338051068788,0.6604785838784807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502872121882975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.62718205951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28533142000026,261.28533142000026,-11.864668579999716,245.15665394459006,277.4140089470499,129942.3388033076,129951.78430951583,-9.445506208222113,0.0,nan,277.4140089470499,4.264008947049945,270.96253798680476,-2.1874620131952156,264.51106684646606,-8.638933153533912,258.0595958924337,-15.090404107566258,251.6081249026571,-21.54187509734288,245.15665394459006,-27.993346055409916,1.0,1.0,26022.012520719443,26022.012520719443,276.6780442970599,3.528044297059921,276.6780442970599,276.6780442970599,75331.04947488173,75225.29414386065,105.75533102107875,0.0,8546.071908451686,8546.071908451686,0.8803626643599798,4024.919177071774,276.6780442970599,3.528044297059921,1.0,0.002,0.25669739203464376,0.004576160332378982,0.00039751887706163726,0.0016024817638395823,0.19875943853081862,0.19875943853081862,0.0,6.409012196818831e-10,0.9966814473436943,0.9966814473436943,0.0,0.0914067478269744,0.0003043481010044967,0.0,0.0,0.0,1601563.6055976637,267.8757202644744,0.0,1.0,1280181.594120272,2615.720047343514,,,,,,,,,,,,,,,,,,,7.0,15554.3886368616,1450.0,0.375,6.173730061729009,3.5
106.0,-29.804523599050487,4.433709194246814,34.876684825162734,24.796447937283688,6.07477409056387,-26.216593829978294,-39.72983389450235,2.4868443205546713,-5.270888678936785,-5.270888678991132,39.76674981860086,41730.74314650922,24989.33952358771,24989.33952358771,66720.08267009693,75344.00827386611,75230.43279476496,24989.33952358771,100219.77231835267,100219.77231835267,100219.77231835267,126097.71867243462,123323.98506886873,2773.733603565897,0.0,89783.36942518591,56170.98839272349,37347.090036069356,25877.94635408195,63225.036390151305,19730.02792205544,1450.0,0.0,0.8863834486236833,2.856028218690401,0.001494314320929203,1.0,1.0,-5.270888678936785,350926.83228720655,1544500.7160482751,4.401204393468039,1544500.7160482751,4.401204393468039,0.7624263398684747,0.0917098359654165,4.003864092020478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.003864092020478,1.2801116652042253,1.2804167369226558,3.127745962210034,6627.31837469574,15551.863659650175,6477.352538750254,0.0002936107345251117,22424.180082465868,2286.6299992827185,19361.240202756402,1974.2970538110776,0.8634090580594084,0.8634090580594084,36055.17361252491,35405.22815468563,1.022999077733559,0.8,4351.477485445448,4273.035954225843,1.022999077733559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3944209407289945,4.433709194246814,-2.67058064899063,7.104289843237444,3.5,3.5,1.0,0.6,0.00023830408330962558,1.000326159420867,0.00023822638353033807,198.7608877158501,0.0,1.5707788222923818e-05,44.5158718237661,0.011703533554217459,8.130091822132033e-05,0.00015700316508830524,0.0006286193350306285,0.09170983600015062,0.09170983600015062,0.09170983600015062,0.09142034217562098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504724.4738515346,590.0746861957156,0.0,0.09170983600015062,0.0917098359654165,0.0917098359654165,0.375,0.375,0.5,6.181103954953865,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,25877.94635408195,19730.02792205544,0.7624263398684747,1.1173760286599623,3.877175816991652,1.0552794664818899,0.6600350988965141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503062993089844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.49017891345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2852939337882,261.2852939337882,-11.864706066211795,245.15352437019394,277.417063539639,129933.56607407719,129939.83341036881,-6.267336291640973,0.0,nan,277.417063539639,4.267063539639025,270.96435573865887,-2.1856442613411105,264.5116477903856,-8.638352209614368,258.05893999448455,-15.09106000551543,251.6062321693672,-21.543767830632788,245.15352437019394,-27.996475629806042,1.0,1.0,26022.012520719443,26022.012520719443,276.68203664163076,3.532036641630782,276.68203664163076,276.68203664163076,75334.27537195217,75230.43279476496,103.84257718721346,0.0,8546.071908451686,8546.071908451686,0.8804280335505544,4023.883412480581,276.68203664163076,3.532036641630782,1.0,0.002,0.2569876063187504,0.004575439797255868,0.0003979710922379379,0.0016020289088010894,0.19898554611896893,0.19898554611896893,0.0,1.0390273710858544e-12,0.9968355162777901,0.9968355162777901,0.0,0.0914196216823374,0.0002902142830791004,0.0,0.0,0.0,1601567.52083753,267.8791113210632,0.0,1.0,1280169.9371885727,2615.767675426752,,,,,,,,,,,,,,,,,,,6.0,15551.863659650175,1450.0,0.375,6.173730061729009,3.5
107.0,-29.807595517681467,4.43998489293337,34.87718541968046,24.805115279182814,6.077892533482508,-26.21904671259464,-39.732219523843355,2.4893437271434085,-5.267555358789082,-5.267555358758503,39.76781772941081,41716.77921709871,24996.91614810657,24996.91614810657,66713.69536520528,75347.21922259011,75235.46754766708,24996.91614810657,100232.38369577365,100232.38369577365,100232.38369577365,126111.8789623478,123341.85860808475,2770.0203542630525,0.0,89785.40779894651,56155.83271946081,37366.194532761896,25879.49526657414,63245.68979933603,19731.302055145945,1450.0,0.0,0.8863966095650138,2.856379632210668,0.001494314320929203,1.0,1.0,-5.267555358789082,350972.53222127113,1544546.5370038433,4.4007618693934765,1544546.5370038433,4.4007618693934765,0.7624299412296043,0.0917086827852126,4.002848902913611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.002848902913611,1.2801002174362306,1.2804051869577866,3.126980878833431,6625.6972548282065,15549.38345645602,6477.411575267234,0.0002939991042072392,22430.37645852511,2287.26185379565,19361.416666856378,1974.315048141453,0.8631784090943194,0.8631784090943194,36047.85992817927,35405.22815468563,1.0227396939242732,0.8,4350.59480122632,4273.035954225843,1.0227396939242732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.396056498240468,4.43998489293337,-2.666458930266792,7.106443823200162,3.5,3.5,1.0,0.6,0.00023822638353033807,1.000319270895518,0.00023815034905512732,198.7634211340546,0.0,1.544367710651202e-05,43.767380919855064,0.01171897723132397,8.127902281414011e-05,0.00015694736071619796,0.0006282365706580198,0.0917086828103841,0.0917086828103841,0.0917086828103841,0.09143294835245694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504769.8565811211,590.0597868723856,0.0,0.0917086828103841,0.0917086827852126,0.0917086827852126,0.375,0.375,0.5,6.172831920764168,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,25879.49526657414,19731.302055145945,0.7624299412296043,1.1164310344882007,3.8773606029442464,1.0548338642028006,0.6595987702791513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503250714073994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.74168800954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2852674927399,261.2852674927399,-11.8647325072601,245.1504615546791,277.4200734653856,129923.95632114548,129928.37701415773,-4.420693012247668,0.0,nan,277.4200734653856,4.270073465385622,270.96615111017576,-2.183848889824219,264.51222863440796,-8.637771365592016,258.0583062833586,-15.091693716641373,251.60438390843234,-21.545616091567638,245.1504615546791,-27.999538445320866,1.0,1.0,26022.012520719443,26022.012520719443,276.6859590925138,3.535959092513849,276.6859590925138,276.6859590925138,75337.48914734086,75235.46754766708,102.02159967378248,0.0,8546.071908451686,8546.071908451686,0.8804924224969031,4022.8631474281788,276.6859590925138,3.535959092513849,1.0,0.002,0.2572640082749343,0.004574772286820646,0.000398401876269916,0.001601598123958631,0.19920093813495798,0.19920093813495798,0.0,2.285467821938614e-13,0.996986087377121,0.996986087377121,0.0,0.09143228082853865,0.0002764019566739563,0.0,0.0,0.0,1601571.3692543071,267.8824446412109,0.0,1.0,1280158.478509884,2615.8144946793172,,,,,,,,,,,,,,,,,,,6.0,15549.38345645602,1450.0,0.375,6.173730061729009,3.5
108.0,-29.810604178783198,4.44619758478282,34.877688106691025,24.813582992088072,6.080967366379152,-26.221447024315697,-39.734555245935894,2.4918102106019524,-5.264278907762048,-5.264278907836294,39.76887931598009,41703.188527461614,25004.476968494215,25004.476968494215,66707.66549595582,75350.34259619734,75240.3985594848,25004.476968494215,100244.87552797902,100244.87552797902,100244.87552797902,126125.89764487988,123359.40841681094,2766.489228068932,0.0,89787.41998096729,56141.1125722881,37384.78600964354,25881.02211690086,63265.8081265444,19732.558575583196,1450.0,0.0,0.8864095012544955,2.8567250836133495,0.001494314320929203,1.0,1.0,-5.264278907762048,351017.4570303886,1544592.0876231624,4.400328407283295,1544592.0876231624,4.400328407283295,0.7624335115689815,0.09170759993765734,4.001862982293866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.001862982293866,1.2800889193456582,1.2803937888396144,3.126238280649671,6624.12377838616,15546.977977872551,6477.468173588106,0.00029437559609905384,22436.40533877079,2287.876628488912,19361.585843025026,1974.332299309655,0.8629540049166262,0.8629540049166262,36040.75674647559,35405.22815468563,1.0224877882997223,0.8,4349.737522446005,4273.035954225843,1.0224877882997223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3976886441317085,4.44619758478282,-2.662395725379004,7.108593310161824,3.5,3.5,1.0,0.6,0.00023815034905512732,1.000312703163265,0.0002380759019674849,198.7659024387167,0.0,1.511287241702094e-05,42.829880429837345,0.011734090103740992,8.125759073898395e-05,0.0001568927583161434,0.0006278633216953523,0.09170759996668174,0.09170759996668174,0.09170759996668174,0.09144533623558589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504813.24632569595,590.04554340688,0.0,0.09170759996668174,0.09170759993765734,0.09170759993765734,0.375,0.375,0.5,6.1649640090873685,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,25881.02211690086,19732.558575583196,0.7624335115689815,1.1155122973474858,3.877544677772124,1.0544031202846096,0.6591742010794648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503434470822232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.80418751953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2852518747326,261.2852518747326,-11.864748125267397,245.14746388989693,277.42303988786176,129914.87998225224,129917.49115892082,-2.6111766685923925,0.0,nan,277.42303988786176,4.273039887861785,270.9679247103058,-2.1820752896941826,264.51280943411194,-8.637190565888034,258.057694259955,-15.092305740044992,251.602579066264,-21.547420933735964,245.14746388989693,-28.00253611010305,1.0,1.0,26022.012520719443,26022.012520719443,276.6898125350493,3.53981253504935,276.6898125350493,276.6898125350493,75340.62349633589,75240.3985594848,100.22493685108202,0.0,8546.071908451686,8546.071908451686,0.8805549531288541,4021.872297205335,276.6898125350493,3.53981253504935,1.0,0.002,0.2575268893932585,0.004574154863476952,0.00039881168068175624,0.0016011883198562395,0.1994058403408781,0.1994058403408781,0.0,5.379958631368531e-13,0.997133486009818,0.997133486009818,0.0,0.09144471881943003,0.0002628811182273093,0.0,0.0,0.0,1601575.1518576124,267.88572109223793,0.0,1.0,1280147.2151138824,2615.860517176676,,,,,,,,,,,,,,,,,,,6.0,15546.977977872551,1450.0,0.375,6.173730061729009,3.5
109.0,-29.813551057635475,4.452347408474681,34.87819251634785,24.82186312498527,6.083994559081671,-26.223796495966237,-39.73684130525214,2.4942399961144375,-5.261058862372977,-5.26105886236133,39.76993441230666,41689.924392666246,25012.021147402727,25012.021147402727,66701.94554006898,75353.36926542361,75245.22770803918,25012.021147402727,100257.24885544191,100257.24885544191,100257.24885544191,126139.77586205983,123376.63950099947,2763.136361060358,0.0,89789.38157222186,56126.765538293126,37402.906704365254,25882.527006617922,63285.433710983176,19733.79755475259,1450.0,0.0,0.8864221267519463,2.8570646200567658,0.001494314320929203,1.0,1.0,-5.261058862372977,351061.6128357985,1544637.3607640634,4.3999039037245415,1544637.3607640634,4.3999039037245415,0.7624370506676894,0.09170658589780277,4.000902359692076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.000902359692076,1.280077788614796,1.2803825601548022,3.1255150235998954,6622.591283486151,15544.642065708846,6477.525105386774,0.00029474191173194873,22442.282640242283,2288.4759464488166,19361.75601598112,1974.3496521218888,0.862735592736127,0.862735592736127,36033.835490686746,35405.22815468563,1.0222423463933301,0.8,4348.902200196282,4273.035954225843,1.0222423463933301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.399317197645347,4.452347408474681,-2.658390657595746,7.110738066070427,3.5,3.5,1.0,0.6,0.0002380759019674849,1.0003062883494365,0.00023800300442010017,198.76833284313471,0.0,1.4797542559177186e-05,41.936235612708145,0.01174888764630017,8.123661941735937e-05,0.00015683928255012553,0.0006274986556472095,0.09170658592410953,0.09170658592410953,0.09170658592410953,0.09145750763188892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504854.683740551,590.0319424608707,0.0,0.09170658592410953,0.09170658589780277,0.09170658589780277,0.375,0.375,0.5,6.157491660040746,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,25882.527006617922,19733.79755475259,0.7624370506676894,1.1146172334194726,3.8777276417856665,1.053985753573067,0.6587601909004689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503614447923183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.9105427024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.285246397637,261.285246397637,-11.864753602362953,245.144529768679,277.4259630497448,129906.16119741202,129907.07691441316,-0.9157170011364855,0.0,nan,277.4259630497448,4.275963049744803,270.9696764115468,-2.1803235884531773,264.51338969265646,-8.636610307343517,258.0571030572952,-15.092896942704783,251.60081640589982,-21.549183594100157,245.144529768679,-28.00547023132097,1.0,1.0,26022.012520719443,26022.012520719443,276.69359765282957,3.5435976528295896,276.69359765282957,276.69359765282957,75343.6661816527,75245.22770803918,98.43847361352528,0.0,8546.071908451686,8546.071908451686,0.8806158774189186,4020.9068714905366,276.69359765282957,3.5435976528295896,1.0,0.002,0.25777653617088214,0.004573586359963533,0.0003992009489621069,0.0016007990513427519,0.19960047448105345,0.19960047448105345,0.0,3.048585689446881e-13,0.9972777660921406,0.9972777660921406,0.0,0.09145693912009775,0.00024964677770502095,0.0,0.0,0.0,1601578.8691905627,267.888941137627,0.0,1.0,1280136.14541813,2615.9057493253854,,,,,,,,,,,,,,,,,,,6.0,15544.642065708846,1450.0,0.375,6.173730061729009,3.5
110.0,-29.816461697740735,4.45841550132871,34.87869526472436,24.829494673199974,6.086660414294937,-26.226153908516025,-39.739131660293765,2.496191764814329,-5.25797818459057,-5.257978184590893,39.77084214950541,41677.26282126542,25019.713741242977,25019.713741242977,66696.9765625084,75356.0033087567,75249.5370901606,25019.713741242977,100269.25083140357,100269.25083140357,100269.25083140357,126153.18025967455,123393.22545454322,2759.9548051313286,0.0,89791.56645121271,56112.997455350756,37420.63221762439,25883.929428270996,63304.56164589539,19734.947060027884,1450.0,0.0,0.886434574155065,2.8573894907687776,0.001494314320929203,1.0,1.0,-5.25797818459057,351103.86160356575,1544676.3116743595,4.399485396200131,1544676.3116743595,4.399485396200131,0.762440150932916,0.09170565562208381,3.999982724151005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.999982724151005,1.2800688747428755,1.2803735508418537,3.12481836178891,6621.115140705799,15542.373921359887,6477.569925372218,0.00029509408978513183,22447.988564818348,2289.057788828841,19361.889985916965,1974.3633132534521,0.8625222669732612,0.8625222669732612,36027.20923398977,35405.22815468563,1.0220073768017692,0.8,4348.102481211718,4273.035954225843,1.0220073768017692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.400977789325299,4.45841550132871,-2.6545095139500328,7.112925015278742,3.5,3.5,1.0,0.6,0.00023800300442010017,1.0003025285032479,0.00023793102350368336,198.77073341140502,0.0,1.4489723962019114e-05,41.06387770836217,0.011763377370262187,8.121561370601212e-05,0.00015678739071408807,0.0006271468542210659,0.09170546739091245,0.09170546739091245,0.09170546739091245,0.09146919148917754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504893.55372718914,590.0191796910497,0.0,0.09170546739091245,0.09170565562208381,0.09170565562208381,0.375,0.375,0.5,6.150400245812306,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25883.929428270996,19734.947060027884,0.762440150932916,1.1137509002757104,3.8779165013626993,1.05358879089297,0.6583611312940469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503790733362067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.038184798046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2852182655865,261.2852182655865,-11.864781734413498,245.14165029676792,277.4287861244968,129894.7258727105,129899.1436852186,-4.417812508087792,0.0,nan,277.4287861244968,4.278786124496833,270.9713590565959,-2.1786409434041047,264.51393187586376,-8.636068124136216,258.05650472038025,-15.09349527961973,251.59907751941432,-21.550922480585655,245.14165029676792,-28.008349703232057,1.0,1.0,26022.012520719443,26022.012520719443,276.6971825835676,3.5471825835676327,276.6971825835676,276.6971825835676,75345.66298644655,75249.5370901606,96.12589628595742,0.0,8546.071908451686,8546.071908451686,0.8806742005225092,4019.98263777176,276.6971825835676,3.5471825835676327,1.0,0.002,0.2580137314194876,0.0045731034850545,0.00039957082426174623,0.0016004480569693311,0.1997854121308731,0.1997854121308731,0.0,1.8881231077325783e-08,0.997416228929862,0.997416228929862,0.0,0.09146870920211944,0.00023694641996437505,0.0,0.0,0.0,1601582.425492499,267.8920218154094,0.0,1.0,1280125.5546430484,2615.949025579544,,,,,,,,,,,,,,,,,,,8.0,15542.373921359887,1450.0,0.375,6.173730061729009,3.5
111.0,-29.819273123698398,4.4644389271258405,34.87920137020052,24.837608320545428,6.089502497768478,-26.228395561570913,-39.74131402848286,2.4986249380860905,-5.2548577411176325,-5.254857741065894,39.77199767761569,41664.4681699441,25027.18892059371,25027.18892059371,66691.6570905378,75359.64775357772,75254.0328754998,25027.18892059371,100281.22179609351,100281.22179609351,100281.22179609351,126166.65841819176,123409.71484031959,2756.94357787216,0.0,89793.4935232459,56099.10389245346,37438.21070088048,25885.436622098245,63323.64732297872,19736.194452504395,1450.0,0.0,0.8864463228097688,2.8577185846852244,0.001494314320929203,1.0,1.0,-5.2548577411176325,351146.65979120927,1544725.8963404545,4.399090389351685,1544725.8963404545,4.399090389351685,0.7624439464025003,0.09170475321777394,3.9990519433794876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9990519433794876,1.2800577235598027,1.2803623048601027,3.1241184438606737,6619.632098603715,15540.120687480681,6477.625747498917,0.00029544782731940456,22453.695224414594,2289.639706160064,19362.056841989284,1974.38032783767,0.8623104860235354,0.8623104860235354,36020.50236222518,35405.22815468563,1.0217695595709766,0.8,4347.293032842533,4273.035954225843,1.0217695595709766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.402591447981114,4.4644389271258405,-2.650611227982536,7.115050155108376,3.5,3.5,1.0,0.6,0.00023793102350368336,1.0002922216389774,0.00023786151522185557,198.773052200647,0.0,1.4307699547794665e-05,40.54802051845008,0.011777685069809982,8.11956030544016e-05,0.00015673542044928175,0.0006267930877441012,0.09170475316698236,0.09170475316698236,0.09170475316698236,0.09148093872075914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504931.7998206462,590.0066346167565,0.0,0.09170475316698236,0.09170475321777394,0.09170475321777394,0.375,0.375,0.5,6.143685811735431,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,-5.1727511163335294e-11,25885.436622098245,19736.194452504395,0.7624439464025003,1.1128862034254277,3.8781202781981197,1.0531872358896313,0.6579606502676134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503964854974087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.52232760814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2851994331501,261.2851994331501,-11.864800566849851,245.13883490780168,277.4315638685662,129885.58350151105,129888.73210901872,-3.148607507660188,0.0,nan,277.4315638685662,4.281563868566195,270.9730181562927,-2.176981843707267,264.5144723517596,-8.635527648240384,258.05592656781783,-15.094073432182142,251.59738074666268,-21.552619253337298,245.13883490780168,-28.011165092198297,1.0,1.0,26022.012520719443,26022.012520719443,276.700829091627,3.5508290916270084,276.700829091627,276.700829091627,75348.9916632612,75254.0328754998,94.9587877613958,0.0,8546.071908451686,8546.071908451686,0.8807332287354173,4019.047203096385,276.700829091627,3.5508290916270084,1.0,0.002,0.258238073421629,0.004572575998964361,0.0003999208320122246,0.0016000791669701672,0.19996041600611228,0.19996041600611228,0.0,-1.0176083066470998e-12,0.9975536491314245,0.9975536491314245,0.0,0.09148041121508714,0.00022434200268680088,0.0,0.0,0.0,1601586.0275597777,267.89514225888234,0.0,1.0,1280114.8269721353,2615.992862251889,,,,,,,,,,,,,,,,,,,5.0,15540.120687480681,1450.0,0.375,6.173730061729009,3.5
112.0,-29.822031281245252,4.470399808973995,34.879708257643415,24.845255095884227,6.092390697104985,-26.230589083369637,-39.74344680374486,2.5009485014125366,-5.251811528208179,-5.2518115282121665,39.77303245908155,41652.31173962535,25034.694193254363,25034.694193254363,66687.00593287972,75362.32834441276,75258.5623179835,25034.694193254363,100293.25651123785,100293.25651123785,100293.25651123785,126180.13023840896,123426.03135134517,2754.0988870637902,0.0,89795.29389873194,56086.05190322559,37454.71332834038,25886.87372717111,63341.587055511496,19737.37929644279,1450.0,0.0,0.8864581297381633,2.858039878836747,0.001494314320929203,1.0,1.0,-5.251811528208179,351188.44382566493,1544770.3006895992,4.3986934304035525,1544770.3006895992,4.3986934304035525,0.7624473895326436,0.09170393944785132,3.9981799036536723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9981799036536723,1.280047076484749,1.2803515662731426,3.123463173427519,6618.243659186158,15538.01664151078,6477.679373437952,0.00029577869216666845,22459.042880155033,2290.1850152860593,19362.21713350971,1974.3966730238878,0.8621123009038955,0.8621123009038956,36014.21847405004,35405.22815468563,1.0215467508505123,0.8,4346.534634111491,4273.035954225843,1.0215467508505123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.404211602846283,4.470399808973995,-2.6467840412760015,7.1171838502499964,3.5,3.5,1.0,0.6,0.00023786151522185557,1.0002866906239003,0.0002377933421002495,198.77532710178932,0.0,1.3816373332132384e-05,39.15560202326318,0.011791501443142114,8.117605153569373e-05,0.00015668546368616184,0.0006264566721046695,0.09170393940083782,0.09170393940083782,0.09170393940083782,0.09149244255766036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504967.6633085245,589.9948682658837,0.0,0.09170393940083782,0.09170393944785132,0.09170393944785132,0.375,0.375,0.5,6.137340905606697,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,25886.87372717111,19737.37929644279,0.7624473895326436,1.112071299931932,3.8782984610570974,1.0528155203063725,0.6575823826946737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504133045140442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.12990911295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2851958467379,261.2851958467379,-11.864804153262071,245.1360812550391,277.434310364853,129878.95381967345,129879.55343149281,-0.5996118193725977,0.0,nan,277.434310364853,4.284310364853013,270.974664608275,-2.175335391724957,264.5150187761284,-8.634981223871591,258.05537296090233,-15.094627039097645,251.5957271152296,-21.55427288477037,245.1360812550391,-28.013918744960876,1.0,1.0,26022.012520719443,26022.012520719443,276.7044053073326,3.5544053073326154,276.7044053073326,276.7044053073326,75351.69744248578,75258.5623179835,93.13512450228154,0.0,8546.071908451686,8546.071908451686,0.8807885301359413,4018.1708031719404,276.7044053073326,3.5544053073326154,1.0,0.002,0.2584500014674351,0.0045721448674606435,0.00040025155780798347,0.0015997484411511774,0.20012577890399172,0.20012577890399172,0.0,-1.0408392897565122e-12,0.9976889973583825,0.9976889973583825,0.0,0.0914920114015406,0.00021192804631071964,0.0,0.0,0.0,1601589.5438037296,267.8981884717918,0.0,1.0,1280104.354312497,2616.0356578684687,,,,,,,,,,,,,,,,,,,5.0,15538.01664151078,1450.0,0.375,6.173730061729009,3.5
113.0,-29.824733884990927,4.47629838331491,34.88021553109538,24.852738773357146,6.095224143026047,-26.23273808223944,-39.74553850768132,2.503228342406473,-5.24881660457163,-5.248816604651889,39.77405737561753,41640.438526968755,25042.171094014506,25042.171094014506,66682.60962098326,75364.94929655422,75262.95353041825,25042.171094014506,100305.12462443276,100305.12462443276,100305.12462443276,126193.41403808695,123441.99694451688,2751.4170935700645,0.0,89797.06286374699,56073.310741660214,37470.83569120753,25888.28941365419,63359.12510486173,19738.546807082672,1450.0,0.0,0.8864697092131318,2.858355791151362,0.001494314320929203,1.0,1.0,-5.24881660457163,351229.5281445165,1544814.2826675475,4.398304125591399,1544814.2826675475,4.398304125591399,0.7624507935496125,0.09170318251169778,3.997328222448677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.997328222448677,1.280036629873455,1.2803410299082365,3.1228233076766365,6616.887860441822,15535.966457258659,6477.732685435503,0.00029610148426718967,22464.270599410334,2290.7180942942123,19362.37648663803,1974.4129225207416,0.8619187701178366,0.8619187701178366,36008.081024077954,35405.22815468563,1.0213291437921284,0.8,4345.793908920189,4273.035954225843,1.0213291437921284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.405825633100832,4.47629838331491,-2.643011096149057,7.1193094794639675,3.5,3.5,1.0,0.6,0.0002377933421002495,1.0002809216740556,0.00023772655955717125,198.77755622715623,0.0,1.355113454679606e-05,38.40391530562003,0.01180505257768891,8.115688075209827e-05,0.00015663646134815123,0.0006261273476114562,0.09170318246664722,0.09170318246664722,0.09170318246664722,0.09150375090290672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505001.72087965114,589.9836962401039,0.0,0.09170318246664722,0.09170318251169778,0.09170318251169778,0.375,0.375,0.5,6.1313579582306,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,25888.28941365419,19738.546807082672,0.7624507935496125,1.1112759499180216,3.8784764333487116,1.0524547097299883,0.6572129658995807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450429805220515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.37822239531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2852048071538,261.2852048071538,-11.864795192846202,245.13338721164757,277.43702234245865,129872.35220344427,129870.85410854217,1.4980949020783214,0.0,nan,277.43702234245865,4.28702234245867,270.97629536976996,-2.17370463023002,264.5155683353217,-8.634431664678289,258.0548413146514,-15.095158685348565,251.59411426907343,-21.555885730926548,245.13338721164757,-28.016612788352404,1.0,1.0,26022.012520719443,26022.012520719443,276.70791405905646,3.557914059056486,276.70791405905646,276.70791405905646,75354.33148045407,75262.95353041825,91.37795003582141,0.0,8546.071908451686,8546.071908451686,0.8808425390006128,4017.31486356092,276.70791405905646,3.557914059056486,1.0,0.002,0.2586498193238021,0.004571758633321645,0.0004005634905818949,0.001599436508545566,0.20028174529094747,0.20028174529094747,0.0,-8.725390202024563e-13,0.9978210368367666,0.9978210368367666,0.0,0.09150336465505352,0.00019981785664425925,0.0,0.0,0.0,1601593.000713791,267.90118339542835,0.0,1.0,1280094.0578048693,2616.077734619584,,,,,,,,,,,,,,,,,,,5.0,15535.966457258659,1450.0,0.375,6.173730061729009,3.5
114.0,-29.827385859770715,4.482134895135779,34.88072293225543,24.860110761970304,6.09807894491631,-26.234839379314234,-39.747584879491455,2.5055324650526805,-5.245872322637467,-5.245872322621754,39.77507560802452,41628.82632685898,25049.618585725646,25049.618585725646,66678.44491258463,75367.44206807633,75267.26833575679,25049.618585725646,100316.88692148244,100316.88692148244,100316.88692148244,126206.57199675101,123457.67707782342,2748.89491892759,0.0,89798.77026722813,56060.89861031922,37486.52406323212,25889.68507526858,63376.2091385007,19739.69828242854,1450.0,0.0,0.8864810530519158,2.858666388530275,0.001494314320929203,1.0,1.0,-5.245872322637467,351269.92143875407,1544857.9787487413,4.397922749608655,1544857.9787487413,4.397922749608655,0.7624541675589989,0.09170248596108167,3.9964984969846675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9964984969846675,1.2800260678205437,1.2803303798557624,3.1222008656350004,6615.568980446594,15533.97609933268,6477.785365116719,0.00029641520694857895,22469.36170124441,2291.237242202425,19362.533949730507,1974.428979287576,0.8617304847007808,0.8617304847007808,36002.10154172818,35405.22815468563,1.0211171464902857,0.8,4345.072248747386,4273.035954225843,1.0211171464902857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.407433314856668,4.482134895135779,-2.6392918527606373,7.121426747896416,3.5,3.5,1.0,0.6,0.00023772655955717125,1.0002756643714266,0.0002376610448746233,198.77974363619222,0.0,1.3274870711729742e-05,37.62098359704209,0.01181832744840064,8.113812949449004e-05,0.0001565884300626812,0.0006258054253906941,0.0917024859452098,0.0917024859452098,0.0917024859452098,0.09151486503894142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505034.0250556757,589.973101437823,0.0,0.0917024859452098,0.09170248596108167,0.09170248596108167,0.375,0.375,0.5,6.125729330164734,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,25889.68507526858,19739.69828242854,0.7624541675589989,1.1105011031868315,3.878651299228299,1.052105290281205,0.6568525775324371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504459739232707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.59529068673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2852305772247,261.2852305772247,-11.864769422775282,245.13075087870402,277.43971022649686,129866.7060375967,129862.39752899506,4.308508601643894,0.0,nan,277.43971022649686,4.289710226496879,270.97791840065935,-2.172081599340629,264.5161265243551,-8.633873475644862,258.05433465929474,-15.095665340705239,251.59254277383806,-21.557457226161915,245.13075087870402,-28.019249121295957,1.0,1.0,26022.012520719443,26022.012520719443,276.71136322864015,3.5613632286401753,276.71136322864015,276.71136322864015,75357.06968869669,75267.26833575679,89.80135293990315,0.0,8546.071908451686,8546.071908451686,0.8808951541460744,4016.480989469591,276.71136322864015,3.5613632286401753,1.0,0.002,0.2588377826105396,0.004571416294290017,0.00040085702629459873,0.0015991429731332515,0.20042851314729937,0.20042851314729937,0.0,-5.721499662936225e-13,0.9979502923454404,0.9979502923454404,0.0,0.0915145226736651,0.000187963287416572,0.0,0.0,0.0,1601596.3990440334,267.9041276773625,0.0,1.0,1280083.9352318589,2616.1191015178406,,,,,,,,,,,,,,,,,,,8.0,15533.97609933268,1450.0,0.375,6.173730061729009,3.5
115.0,-29.829992251593023,4.487909439825166,34.881230136828336,24.867206706572347,6.100751194365275,-26.23691790702801,-39.74960470860822,2.507676851743585,-5.242985570405438,-5.242985570373352,39.776084736442165,41617.53319867692,25057.05465126118,25057.05465126118,66674.5878499381,75369.97037193872,75271.45061835958,25057.05465126118,100328.50526962076,100328.50526962076,100328.50526962076,126219.56270371022,123473.03412286258,2746.5285808476406,0.0,89800.50078330544,56048.794578624635,37501.895782978674,25891.057434089475,63392.95321706815,19740.83101914218,1450.0,0.0,0.886492134925052,2.858970942880424,0.001494314320929203,1.0,1.0,-5.242985570405438,351309.5290097324,1544901.2850648318,4.397550187208367,1544901.2850648318,4.397550187208367,0.7624575036920047,0.09170184877441138,3.995690950513393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.995690950513393,1.2800162450692385,1.280320470904983,3.121593937502925,6614.282972564105,15532.036293752422,6477.836154361033,0.00029672080666380714,22474.335952275607,2291.7444746448186,19362.685762180576,1974.4444598492428,0.8615465125776067,0.8615465125776067,35996.28165562646,35405.22815468563,1.0209108159864637,0.8,4344.369850150955,4273.035954225843,1.0209108159864637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.40903853005668,4.487909439825166,-2.6356313281239974,7.123540767949163,3.5,3.5,1.0,0.6,0.0002376610448746233,1.0002709313569673,0.0002375966724857358,198.78189348865513,0.0,1.3022991801289534e-05,36.907158764854536,0.01183135044020193,8.111962537959646e-05,0.00015654141949502683,0.0006254911332567995,0.09170184873965787,0.09170184873965787,0.09170184873965787,0.09152575892409023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505064.6047054285,589.9630742663055,0.0,0.09170184873965787,0.09170184877441138,0.09170184877441138,0.375,0.375,0.5,6.120446637328733,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,25891.057434089475,19740.83101914218,0.7624575036920047,1.1097447830241758,3.8788305683866198,1.0517665523742534,0.6565009371967808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504618400655551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.881465854545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2852576489269,261.2852576489269,-11.864742351073062,245.1281679772577,277.4423472802884,129859.65150809345,129855.12538781771,4.526120275725702,0.0,nan,277.4423472802884,4.292347280288425,270.97951145547484,-2.170488544525142,264.516675589382,-8.633324410618002,258.05383973239077,-15.096160267609207,251.59100385876772,-21.558996141232257,245.1281679772577,-28.021832022742274,1.0,1.0,26022.012520719443,26022.012520719443,276.7147393615827,3.564739361582724,276.7147393615827,276.7147393615827,75359.38164333155,75271.45061835958,87.93102497197106,0.0,8546.071908451686,8546.071908451686,0.8809463615213766,4015.66940526596,276.7147393615827,3.564739361582724,1.0,0.002,0.25901417322821807,0.004571115478147721,0.0004011325953748902,0.0015988674047188228,0.20056629768744508,0.20056629768744508,0.0,9.371279793835008e-14,0.9980764769849247,0.9980764769849247,0.0,0.09152545815776886,0.00017639061664253105,0.0,0.0,0.0,1601599.730851126,267.90701442959454,0.0,1.0,1280074.0102840378,2616.1596616984816,,,,,,,,,,,,,,,,,,,5.0,15532.036293752422,1450.0,0.375,6.173730061729009,3.5
