time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
116.0,-29.832574348036808,4.493602825649997,34.88173371681,24.873992066737287,6.103380576807552,-26.238982937273597,-39.751610812358535,2.5096124142864937,-5.2402253953511035,-5.240225395356416,39.77693630289541,41606.52776915791,25064.60766909151,25064.60766909151,66671.13543824942,75371.84910259012,75275.19079918246,25064.60766909151,100339.79846827396,100339.79846827396,100339.79846827396,126232.12646209466,123487.82028114141,2744.3061809532583,0.0,89802.33006858299,56037.0228282719,37517.00804479009,25892.3279938207,63409.336038610796,19741.87413220225,1450.0,0.0,0.8865031415796741,2.859262167215376,0.001494314320929203,1.0,1.0,-5.2402253953511035,351347.403161815,1544937.8303923146,4.397180159833955,1544937.8303923146,4.397180159833955,0.7624603757882922,0.09170109879858832,3.9949063221332803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9949063221332803,1.2800073897813093,1.280311531110964,3.1210025457867197,6613.0298844825265,15530.137406153273,6477.880513130236,0.000297018160436759,22479.207978180708,2292.2412830253666,19362.818353510214,1974.4579804020962,0.8613656838935163,0.8613656838935163,35990.62671200311,35405.22815468563,1.0207103411224896,0.8,4343.687358364259,4273.035954225843,1.0207103411224896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.410668991618546,4.493602825649997,-2.6320852110497928,7.12568803669979,3.5,3.5,1.0,0.6,0.0002375966724857358,1.0002684112424507,0.00023753291598063448,198.78402334171287,0.0,1.2796065351445127e-05,36.26404920599549,0.011844146505553375,8.110125086729031e-05,0.0001564954216184455,0.0006251845492084411,0.09170107882949313,0.09170107882949313,0.09170107882949313,0.09153621854007714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505092.8002005838,589.953824681773,0.0,0.09170107882949313,0.09170109879858832,0.09170109879858832,0.375,0.375,0.5,6.115496806644945,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25892.3279938207,19741.87413220225,0.7624603757882922,1.1090044205946674,3.879004498770877,1.0514403651483193,0.6561577579652172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504774338184308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.23835629568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28528265598663,261.28528265598663,-11.864717344013343,245.1256323082923,277.4449328337091,129852.95737027343,129848.4819295004,4.47544077304164,0.0,nan,277.4449328337091,4.29493283370914,270.98107284648313,-2.1689271535168473,264.51721277051,-8.632787229489963,258.05335266820737,-15.09664733179261,251.58949250871774,-21.560507491282237,245.1256323082923,-28.02436769170768,1.0,1.0,26022.012520719443,26022.012520719443,276.7179371857165,3.5679371857165165,276.7179371857165,276.7179371857165,75361.52808306477,75275.19079918246,86.33728388231248,0.0,8546.071908451686,8546.071908451686,0.8809961143657143,4014.880853743947,276.7179371857165,3.5679371857165165,1.0,0.002,0.2591795753462671,0.004570859770871469,0.00040139104474692694,0.0015986151241200917,0.20069552237346347,0.20069552237346347,0.0,6.168867018770119e-09,0.9981991987411372,0.9981991987411372,0.0,0.09153596334443272,0.00016513545415560338,0.0,0.0,0.0,1601602.9164538637,267.9097746046489,0.0,1.0,1280064.5203690992,2616.198444865678,,,,,,,,,,,,,,,,,,,8.0,15530.137406153273,1450.0,0.375,6.173730061729009,3.5
117.0,-29.835064549919643,4.49925838686555,34.88224003206776,24.88147417260336,6.106262882304614,-26.240930330706217,-39.753508754633344,2.5121936121406567,-5.237369168878615,-5.237369168911291,39.77808420161507,41595.22227293775,25071.815956125363,25071.815956125363,66667.03822906312,75375.04895174246,75279.54355744697,25071.815956125363,100351.35951357233,100351.35951357233,100351.35951357233,126245.10026452615,123502.85330021985,2742.24696430629,0.0,89803.81584617798,56024.947666474414,37532.075755226186,25893.740750953817,63425.81650618,19743.047462707713,1450.0,0.0,0.8865135612155904,2.859563550540636,0.001494314320929203,1.0,1.0,-5.237369168878615,351386.59867195017,1544987.0939755896,4.3968298728944095,1544987.0939755896,4.3968298728944095,0.7624640893950582,0.09170074146481427,3.994097623493495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.994097623493495,1.2799955354341754,1.2802995923348397,3.1203996521274537,6611.752425163798,15528.235261915319,6477.940774324278,0.0002973214665810791,22484.13141380099,2292.743333737922,19362.998478251884,1974.47634801404,0.8611850785735347,0.8611850785735345,35984.79805766002,35405.22815468563,1.020503716236217,0.8,4342.983901533987,4273.035954225843,1.020503716236217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.412225036526636,4.49925838686555,-2.6284789140940417,7.127737300959591,3.5,3.5,1.0,0.6,0.00023753291598063448,1.0002588628585811,0.0002374714434439532,198.78607743321143,0.0,1.2673774598244594e-05,35.91747721142518,0.01185682028015162,8.108387058063854e-05,0.00015644904539999596,0.0006248727604299498,0.09170075266449748,0.09170075266449748,0.09170075266449748,0.09154694300158811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505120.8079597021,589.9446517089863,0.0,0.09170075266449748,0.09170074146481427,0.09170074146481427,0.375,0.375,0.5,6.110882765826025,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,25893.740750953817,19743.047462707713,0.7624640893950582,1.1082579749708033,3.8791948167692913,1.0511025620390289,0.6558090153854756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504928825302312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.891784301115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28534136685977,261.28534136685977,-11.864658633140209,245.1231539869157,277.4475283481077,129848.6317638777,129839.05363851009,9.5781253676046,0.0,nan,277.4475283481077,4.297528348107733,270.9826541099382,-2.1673458900617675,264.5177788061869,-8.632221193813052,258.05290393860156,-15.097096061398418,251.58802901140842,-21.561970988591554,245.1231539869157,-28.02684601308428,1.0,1.0,26022.012520719443,26022.012520719443,276.72130274069417,3.5713027406941933,276.72130274069417,276.72130274069417,75365.21647516712,75279.54355744697,85.67291772014869,0.0,8546.071908451686,8546.071908451686,0.8810473921765878,4014.0681116109627,276.72130274069417,3.5713027406941933,1.0,0.002,0.25933357580158706,0.004570629747941919,0.00040163191909025356,0.001598366198415996,0.20081595954512677,0.20081595954512677,0.0,-1.8824937502923134e-09,0.9983203116838852,0.9983203116838852,0.0,0.09154671280079676,0.00015402866401750866,0.0,0.0,0.0,1601606.2127966105,267.91263083112136,0.0,1.0,1280054.7000575417,2616.238579145415,,,,,,,,,,,,,,,,,,,7.0,15528.235261915319,1450.0,0.375,6.173730061729009,3.5
118.0,-29.837559291107187,4.504822546134628,34.88274236527083,24.887352086976193,6.108457420216003,-26.24296183650464,-39.75548230865968,2.513566352352526,-5.234756396026569,-5.2347563960172545,39.77893633452427,41585.17551627989,25079.415776041093,25079.415776041093,66664.59129232098,75376.31324828324,75282.77848557176,25079.415776041093,100362.19426161285,100362.19426161285,100362.19426161285,126257.15463918023,123516.8328203632,2740.3218188170354,0.0,89805.79059178673,56014.17306440129,37546.241697094934,25894.960377567382,63441.20207466232,19744.051018288163,1450.0,0.0,0.8865238108855615,2.859839267097451,0.001494314320929203,1.0,1.0,-5.234756396026569,351422.4563152782,1545023.6651457944,4.396485305309227,1545023.6651457944,4.396485305309227,0.7624669329632299,0.09170028406976434,3.9933816387482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9933816387482,1.2799892878199985,1.2802932645482867,3.1198555150016056,6610.599463888791,15526.473690536694,6477.972993387659,0.0002975943151156766,22488.657162238578,2293.2048316436885,19363.09478318843,1974.4861683845586,0.8610160510473529,0.8610160510473529,35979.63743700602,35405.22815468563,1.02032078002328,0.8,4342.361069292818,4273.035954225843,1.02032078002328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.413865601202645,4.504822546134628,-2.625075329072506,7.129897875207134,3.5,3.5,1.0,0.6,0.0002374714434439532,1.0002593400838005,0.00023740987354745234,198.78813530651277,0.0,1.2219884436743067e-05,34.63115249372985,0.011869040164588363,8.106580153577342e-05,0.00015640564190817977,0.0006245874185927511,0.091700141670924,0.091700141670924,0.091700141670924,0.09155682842302668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505145.86069021095,589.9364375823533,0.0,0.091700141670924,0.09170028406976434,0.09170028406976434,0.375,0.375,0.5,6.106580511594365,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25894.960377567382,19744.051018288163,0.7624669329632299,1.1075722532169567,3.87935442107679,1.0508090816732183,0.6554916072892087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450507781733298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.605459583414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28535832851816,261.28535832851816,-11.86464167148182,245.12071517767959,277.4500009170479,129839.19011983102,129835.81896630027,3.3711535307641327,0.0,nan,277.4500009170479,4.300000917047896,270.9841444372093,-2.165855562790682,264.5182870022779,-8.631712997722104,258.0524298509307,-15.09757014906927,251.5865725859633,-21.56342741403668,245.12071517767959,-28.029284822320392,1.0,1.0,26022.012520719443,26022.012520719443,276.72429404166047,3.574294041660494,276.72429404166047,276.72429404166047,75365.79656359431,75282.77848557176,83.01807802254916,0.0,8546.071908451686,8546.071908451686,0.8810927900844159,4013.348546941941,276.72429404166047,3.574294041660494,1.0,0.002,0.25947742286762704,0.004570489735947632,0.0004018568691046482,0.001598163142242522,0.2009284345523241,0.2009284345523241,0.0,2.0011347170046517e-08,0.9984340847785872,0.9984340847785872,0.0,0.09155668919913162,0.00014359487063272223,0.0,0.0,0.0,1601609.228068717,267.9152436039734,0.0,1.0,1280045.7166514269,2616.2752938680037,,,,,,,,,,,,,,,,,,,6.0,15526.473690536694,1450.0,0.375,6.173730061729009,3.5
119.0,-29.839962152748853,4.5103507217167325,34.88324577430558,24.89467008216309,6.111284111303086,-26.244837526384124,-39.75730841103939,2.516159484279029,-5.232025559469662,-5.232025559431402,39.78001404660485,41574.25479959771,25086.61892395644,25086.61892395644,66660.87372355415,75379.61342568898,75286.75810551572,25086.61892395644,100373.37702947216,100373.37702947216,100373.37702947216,126269.68089063562,123531.13974494029,2738.5411456953266,0.0,89807.20943304013,56002.52351572139,37560.76213035415,25896.30386116346,63457.06599151761,19745.165809381557,1450.0,0.0,0.8865338431689234,2.86012746493393,0.001494314320929203,1.0,1.0,-5.232025559469662,351459.9373323538,1545069.9184849893,4.396148050933933,1545069.9184849893,4.396148050933933,0.7624704249394166,0.09169985268932108,3.9926020324527984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9926020324527984,1.2799773739015983,1.2802812689883465,3.1192754761614565,6609.370431189268,15524.650170670116,6478.032274185698,0.0002978856649730813,22493.403725957716,2293.6888464417225,19363.27197746084,1974.504237171801,0.8608422368338743,0.8608422368338742,35974.018039305236,35405.22815468563,1.0201215883167534,0.8,4341.682867522401,4273.035954225843,1.0201215883167534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.415420536734936,4.5103507217167325,-2.6215949567357035,7.1319456784524355,3.5,3.5,1.0,0.6,0.00023740987354745234,1.0002497925875486,0.00023735058513063635,198.79011742526083,0.0,1.2239364916419332e-05,34.686360173132385,0.011881279529504782,8.104908581273776e-05,0.00015636078773471456,0.000624286398905542,0.09169985270608053,0.09169985270608053,0.09169985270608053,0.09156709118419223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505170.4605756432,589.9283839271169,0.0,0.09169985270608053,0.09169985268932108,0.09169985268932108,0.375,0.375,0.5,6.10259766558972,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,25896.30386116346,19745.165809381557,0.7624704249394166,1.1068533342139006,3.8795587543407715,1.0504878011924599,0.6551556418501132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505227083884882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.66066726282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2854133559293,261.2854133559293,-11.864586644070698,245.11833062907965,277.45249562271346,129835.64262421508,129826.44257142916,9.200052785953545,0.0,nan,277.45249562271346,4.302495622713479,270.98566317054997,-2.164336829450008,264.5188299369758,-8.631170063024172,258.0519969353914,-15.098003064608577,251.58516384086542,-21.564836159134558,245.11833062907965,-28.031669370920326,1.0,1.0,26022.012520719443,26022.012520719443,276.7274905448106,3.5774905448106438,276.7274905448106,276.7274905448106,75369.88273707504,75286.75810551572,83.12463155931619,0.0,8546.071908451686,8546.071908451686,0.8811422207981574,4012.5650426150623,276.7274905448106,3.5774905448106438,1.0,0.002,0.25961037645129037,0.004570297667961009,0.0004020650488103071,0.0015979349513127392,0.20103252440515354,0.20103252440515354,0.0,1.230461045553799e-13,0.9985501221659925,0.9985501221659925,0.0,0.09156689910552508,0.00013295358379600134,0.0,0.0,0.0,1601612.3794868945,267.9179744405303,0.0,1.0,1280036.3271683585,2616.313668984349,,,,,,,,,,,,,,,,,,,7.0,15524.650170670116,1450.0,0.375,6.173730061729009,3.5
120.0,-29.842310334148483,4.515818347223741,34.88374811200306,24.90087345885115,6.113610826809056,-26.24671821805222,-39.75913811065254,2.518018712005829,-5.229379691164752,-5.229379691123217,39.78098994234145,41564.38941960711,25093.884948743413,25093.884948743413,66658.27436835053,75381.8999058857,75290.64321573362,25093.884948743413,100384.52816447703,100384.52816447703,100384.52816447703,126282.10862398977,123545.2086090456,2736.9000149441727,0.0,89808.83212398493,55991.97878087576,37574.28149234352,25897.580459512745,63471.86195185626,19746.221823707965,1450.0,0.0,0.886543810469601,2.860406717554747,0.001494314320929203,1.0,1.0,-5.229379691164752,351496.2551441592,1545111.802963381,4.39581298620005,1545111.802963381,4.39581298620005,0.7624736161966339,0.09169949148195711,3.991899695661716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.991899695661716,1.279968863134475,1.2802726803092996,3.1187475028775933,6608.251719155819,15522.969027353533,6478.075304570456,0.00029815031260436975,22497.767722367033,2294.133850230918,19363.400598160475,1974.5173528330752,0.8606809723130706,0.8606809723130707,35968.95541184196,35405.22815468563,1.019942139196348,0.8,4341.07186202121,4273.035954225843,1.019942139196348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4169890454276,4.515818347223741,-2.618193009917244,7.134011357140984,3.5,3.5,1.0,0.6,0.00023735058513063635,1.0002441122859131,0.0002372926590771986,198.7920544719355,0.0,1.178595134080862e-05,33.40138609985163,0.01189306548084559,8.103234035714399e-05,0.00015631824477349234,0.0006240067537376777,0.09169949145645592,0.09169949145645592,0.09169949145645592,0.0915770610570181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505193.0589664826,589.9209846873674,0.0,0.09169949145645592,0.09169949148195711,0.09169949148195711,0.375,0.375,0.5,6.098924754217134,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,25897.580459512745,19746.221823707965,0.7624736161966339,1.1061925276755233,3.879736371963743,1.0502019685338864,0.6548474889728919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450537085582723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.37569318954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28545642690153,261.28545642690153,-11.864543573098445,245.11599519177412,277.45491728561166,129828.68413077501,129821.48307727554,7.201053499486434,0.0,nan,277.45491728561166,4.30491728561168,270.98713331405685,-2.162866685943129,264.51934870309003,-8.630651296909946,258.0515642820041,-15.09843571799587,251.58377978487246,-21.566220215127515,245.11599519177412,-28.03400480822586,1.0,1.0,26022.012520719443,26022.012520719443,276.7305910208333,3.5805910208333103,276.7305910208333,276.7305910208333,75371.40212801687,75290.64321573362,80.75891228324326,0.0,8546.071908451686,8546.071908451686,0.8811867511883039,4011.8591941400246,276.7305910208333,3.5805910208333103,1.0,0.002,0.25973290975221663,0.0045701947736593845,0.0004022570219094511,0.0015977429779752408,0.20112851095472553,0.20112851095472553,0.0,-1.1530793680991636e-13,0.9986637515851221,0.9986637515851221,0.0,0.09157695818181923,0.00012253330013787414,0.0,0.0,0.0,1601615.4327479163,267.9206203088352,0.0,1.0,1280027.2296940614,2616.3508514099476,,,,,,,,,,,,,,,,,,,5.0,15522.969027353533,1450.0,0.375,6.173730061729009,3.5
121.0,-29.844613423854877,4.521225652665069,34.88424904291608,24.907064821478002,6.116085874406254,-26.24854349403686,-39.76091378191484,2.5200159462833107,-5.226783419419348,-5.226783419394416,39.78195401246163,41554.70265671016,25101.12336055317,25101.12336055317,66655.82601726333,75383.91181596136,75294.37348322327,25101.12336055317,100395.49684377645,100395.49684377645,100395.49684377645,126294.33235587947,123558.93723629028,2735.395119589181,0.0,89810.29264504497,55981.72775810591,37587.29431882118,25898.835512103014,63486.1298309242,19747.260294816675,1450.0,0.0,0.8865535665837576,2.860680756542172,0.001494314320929203,1.0,1.0,-5.226783419419348,351531.89504531946,1545153.1807426687,4.395485025742736,1545153.1807426687,4.395485025742736,0.762476764084177,0.09169917594221971,3.9912171680531436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9912171680531436,1.2799597089028425,1.2802634497579173,3.1182365665825063,6607.169106457204,15521.353323847146,6478.121550868952,0.00029840636049009424,22501.98094052925,2294.5634789178007,19363.53883144148,1974.5314487048568,0.860525963585944,0.860525963585944,35964.03540347132,35405.22815468563,1.0197677513804657,0.8,4340.478069133588,4273.035954225843,1.0197677513804657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.418551593337574,4.521225652665069,-2.61484353299326,7.136069185658329,3.5,3.5,1.0,0.6,0.0002372926590771986,1.0002394286402088,0.00023723585801830452,198.79395435414156,0.0,1.1515239170339315e-05,32.634187808741615,0.01190458072001593,8.101609242835528e-05,0.00015627656664884333,0.0006237337157732649,0.0916991758921493,0.0916991758921493,0.0916991758921493,0.0915868423954844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505214.1282881339,589.914088718876,0.0,0.0916991758921493,0.09169917594221971,0.09169917594221971,0.375,0.375,0.5,6.095554746553844,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,25898.835512103014,19747.260294816675,0.762476764084177,1.105551846968202,3.8799055320288813,1.0499273809063594,0.654547737708667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505511358679546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.60849489843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28550729934983,261.28550729934983,-11.864492700650146,245.11370907349055,277.45730521723704,129824.3883847031,129815.88300497641,8.50537972671178,0.0,nan,277.45730521723704,4.307305217237058,270.988586354369,-2.1614136456310007,264.51986696840237,-8.630133031597609,258.05114773773005,-15.09885226226993,251.58242844486972,-21.567571555130257,245.11370907349055,-28.036290926509423,1.0,1.0,26022.012520719443,26022.012520719443,276.7336237816918,3.583623781691813,276.7336237816918,276.7336237816918,75373.38090149395,75294.37348322327,79.00741827067395,0.0,8546.071908451686,8546.071908451686,0.881230024635863,4011.1732538934093,276.7336237816918,3.583623781691813,1.0,0.002,0.259845309707194,0.0045701284463977076,0.0004024332618847434,0.0015975667363138557,0.2012166309423717,0.2012166309423717,0.0,-1.8014010422229276e-12,0.9987742533641278,0.9987742533641278,0.0,0.09158677598579629,0.00011239995642342515,0.0,0.0,0.0,1601618.428677512,267.92321658058063,0.0,1.0,1280018.3026180621,2616.387338123669,,,,,,,,,,,,,,,,,,,5.0,15521.353323847146,1450.0,0.375,6.173730061729009,3.5
122.0,-29.846872824776003,4.52657751218546,34.88474896354854,24.913440795522206,6.118800913043949,-26.250303267659568,-39.76262655397875,2.52229379911168,-5.2241914996602645,-5.224191499661401,39.78293002472239,41545.028089755404,25108.230205505664,25108.230205505664,66653.25829526107,75385.84675863973,75298.33112744144,25108.230205505664,100406.56133294711,100406.56133294711,100406.56133294711,126306.65478479245,123572.6290712897,2734.0257135027496,0.0,89811.54131047822,55971.60490230372,37599.92934241611,25900.093451845343,63500.02279426145,19748.301777674304,1450.0,0.0,0.8865632562568571,2.8609543568557783,0.001494314320929203,1.0,1.0,-5.2241914996602645,351567.4780346542,1545195.0719288662,4.395159303604742,1545195.0719288662,4.395159303604742,0.7624799429543088,0.09169890784305948,3.990542578271476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.990542578271476,1.279949249573445,1.280252915240211,3.117735003634997,6606.106354757336,15519.783880140052,6478.174164395802,0.0002986577440221544,22506.097742072096,2294.983275845686,19363.696096794134,1974.5474853078406,0.8603755443839707,0.8603755443839708,35959.17244967004,35405.22815468563,1.0195953917027558,0.8,4339.891162128052,4273.035954225843,1.0195953917027558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.420085740056339,4.52657751218546,-2.6115120984771316,7.1380896106625915,3.5,3.5,1.0,0.6,0.00023723585801830452,1.0002348906182452,0.00023718014662702782,198.79581822732942,0.0,1.1291707109058829e-05,32.00069794707272,0.011915872427124989,8.100042289979173e-05,0.0001562354351185128,0.000623464156075196,0.09169891821039965,0.09169891821039965,0.09169891821039965,0.09159660301796577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505233.7945849706,589.9076556987759,0.0,0.09169891821039965,0.09169890784305948,0.09169890784305948,0.375,0.375,0.5,6.092485518629404,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25900.093451845343,19748.301777674304,0.7624799429543088,1.104923036195413,3.880066191691109,1.0496572341590493,0.6542521760088228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505649166004602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.97500503676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28559136922337,261.28559136922337,-11.864408630776609,245.11147298796277,277.45970940563996,129823.07172476522,129809.22557948121,13.846145283998673,0.0,nan,277.45970940563996,4.309709405639978,270.99006247185616,-2.1599375281438142,264.5204150871372,-8.629584912862754,258.0507678042924,-15.0992321957076,251.58112045845172,-21.568879541548256,245.11147298796277,-28.038527012037207,1.0,1.0,26022.012520719443,26022.012520719443,276.7366787965474,3.586678796547403,276.7366787965474,276.7366787965474,75376.03632117088,75298.33112744144,77.7051937294309,0.0,8546.071908451686,8546.071908451686,0.881272793861881,4010.4952911628334,276.7366787965474,3.586678796547403,1.0,0.002,0.25994761592727306,0.004570101031789627,0.00040259386747464336,0.0015974043746295587,0.2012969337373217,0.2012969337373217,0.0,-1.7578957981108367e-09,0.9988840389650273,0.9988840389650273,0.0,0.09159657543495707,0.00010233240810240598,0.0,0.0,0.0,1601621.4194880447,267.9258085003397,0.0,1.0,1280009.390374571,2616.4237649309134,,,,,,,,,,,,,,,,,,,7.0,15519.783880140052,1450.0,0.375,6.173730061729009,3.5
123.0,-29.84908053807725,4.531875699661574,34.88524808963019,24.9196468963288,6.121424008569002,-26.252027059007535,-39.76430712556464,2.5245077906171827,-5.221609260617072,-5.221609260572351,39.7839109315538,41535.63306969738,25115.223772602356,25115.223772602356,66650.85684229973,75387.80745157534,75302.47610820916,25115.223772602356,100417.69988081152,100417.69988081152,100417.69988081152,126319.04972148318,123586.25913874779,2732.7905827354016,0.0,89812.76819171902,55961.761389909625,37612.22977978821,25901.349840671664,63513.579620459874,19749.342355620734,1450.0,0.0,0.8865728778912989,2.861226955833944,0.001494314320929203,1.0,1.0,-5.221609260617072,351602.9309342841,1545237.1740589694,4.394835873389747,1545237.1740589694,4.394835873389747,0.7624831322346481,0.09169868712480961,3.9898861461892765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9898861461892765,1.2799390846792411,1.2802426766235044,3.1172469017845184,6605.072125506788,15518.258669361003,6478.225716960637,0.0002989022144510863,22510.108033408127,2295.392211755098,19363.850190860325,1974.5631985296025,0.8602291096125207,0.8602291096125207,35954.44023247423,35405.22815468563,1.0194276713707837,0.8,4339.3200336457685,4273.035954225843,1.0194276713707837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.421595433610312,4.531875699661574,-2.6082021319240276,7.140077831585602,3.5,3.5,1.0,0.6,0.00023718014662702782,1.0002295206781262,0.00023712572137065768,198.7976394909854,0.0,1.107519161343362e-05,31.387093032470876,0.011926947618738424,8.098505068481085e-05,0.00015619509594221698,0.0006232006494025564,0.0916987101322418,0.0916987101322418,0.0916987101322418,0.09160632474253139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505252.0362378457,589.9016924189744,0.0,0.0916987101322418,0.09169868712480961,0.09169868712480961,0.375,0.375,0.5,6.089714447027377,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,25901.349840671664,19749.342355620734,0.7624831322346481,1.1043119036781355,3.88022368881959,1.0493953771868534,0.653964605961484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505784361602174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.36140012216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28569972870497,261.28569972870497,-11.864300271295008,245.10928590905502,277.46211358466786,129820.99629306197,129803.45963858141,17.536654480568238,0.0,nan,277.46211358466786,4.312113584667884,270.99154814009665,-2.158451859903323,264.5209824358959,-8.62901756410406,258.0504169124808,-15.099583087519193,251.57985139003355,-21.570148609966424,245.10928590905502,-28.04071409094496,1.0,1.0,26022.012520719443,26022.012520719443,276.73974605153757,3.5897460515375883,276.73974605153757,276.73974605153757,75378.28860426373,75302.47610820916,75.81249605456833,0.0,8546.071908451686,8546.071908451686,0.8813144109747648,4009.835576920223,276.73974605153757,3.5897460515375883,1.0,0.002,0.2600399069414247,0.0045701152160753334,0.0004027389556037237,0.0015972571418090946,0.20136947780186185,0.20136947780186185,0.0,-3.902587181799783e-09,0.9989929113918812,0.9989929113918812,0.0,0.09160633842162676,9.234870318284789e-05,0.0,0.0,0.0,1601624.3990314861,267.9283907393829,0.0,1.0,1280000.5112873442,2616.460056931648,,,,,,,,,,,,,,,,,,,5.0,15518.258669361003,1450.0,0.375,6.173730061729009,3.5
124.0,-29.8512484974519,4.537114466685632,34.885745755951106,24.925448081363015,6.123867011462813,-26.253734203572083,-39.76596964113412,2.5264764956451216,-5.219099410420824,-5.219099410414551,39.78486625543886,41526.65370954833,25122.25073353297,25122.25073353297,66648.9044430813,75389.44015313512,75306.35787412149,25122.25073353297,100428.60860765446,100428.60860765446,100428.60860765446,126331.18032859986,123599.49495566814,2731.685372931716,0.0,89814.03860408001,55952.354256501974,37624.09371953115,25902.571720945405,63526.66544047656,19750.354413769823,1450.0,0.0,0.8865822220501189,2.8614919326045336,0.001494314320929203,1.0,1.0,-5.219099410420824,351637.39265918883,1545278.1789607161,4.394521775044607,1545278.1789607161,4.394521775044607,0.7624862359824773,0.09169851651087026,3.989260306996676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.989260306996676,1.2799300561347686,1.280233576273381,3.1167799270561325,6604.08266209277,15516.795568069383,6478.272579262205,0.0002991358630093404,22513.957900054087,2295.7847888987667,19363.990265415734,1974.57748215912,0.8600882328810437,0.8600882328810437,35949.92841434274,35405.22815468563,1.019267767612283,0.8,4338.775504995634,4273.035954225843,1.019267767612283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4231123358540865,4.537114466685632,-2.604961079450251,7.142075546135883,3.5,3.5,1.0,0.6,0.00023712572137065768,1.0002253913087749,0.00023707228733754044,198.79942798803998,0.0,1.0819612495075516e-05,30.662781811044013,0.0119377672312335,8.096984628204094e-05,0.00015615587508861675,0.0006229464341953498,0.09169853698460788,0.09169853698460788,0.09169853698460788,0.09161577394467614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505268.75107970816,589.8962310389389,0.0,0.09169853698460788,0.09169851651087026,0.09169851651087026,0.375,0.375,0.5,6.087231998141283,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,25902.571720945405,19750.354413769823,0.7624862359824773,1.1037250230958071,3.880374966991871,1.0491484793189754,0.6536885482909239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505916466694608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.63708890073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2858126366486,261.2858126366486,-11.864187363351391,245.1071442358696,277.46448082484875,129817.72932781621,129799.27818603908,18.45114177713915,0.0,nan,277.46448082484875,4.314480824848772,270.99301368313616,-2.156986316863822,264.52154628292425,-8.628453717075729,258.0500791713568,-15.099920828643178,251.5786116217561,-21.57138837824388,245.1071442358696,-28.042855764130366,1.0,1.0,26022.012520719443,26022.012520719443,276.74271011808315,3.5927101180831755,276.74271011808315,276.74271011808315,75379.88307551556,75306.35787412149,73.52520139407716,0.0,8546.071908451686,8546.071908451686,0.8813540876932399,4009.206608531659,276.74271011808315,3.5927101180831755,1.0,0.002,0.26012254600584517,0.004570167442646204,0.0004028690363249171,0.0015971274858542668,0.20143451816245855,0.20143451816245855,0.0,-3.4778208160557433e-09,0.9990982329137329,0.9990982329137329,0.0,0.09161582580682123,8.269070404902325e-05,0.0,0.0,0.0,1601627.2949559605,267.93090058957915,0.0,1.0,1279991.880985872,2616.495332737543,,,,,,,,,,,,,,,,,,,5.0,15516.795568069383,1450.0,0.375,6.173730061729009,3.5
125.0,-29.853381548943222,4.5422848390026775,34.88624019133917,24.930487491097324,6.1257151260172416,-26.25547188144025,-39.76765513708813,2.527805461368769,-5.216765778486206,-5.216765778483611,39.78576181384235,41518.2993005026,25129.55534002719,25129.55534002719,66647.85464052978,75391.08974818565,75309.2027004905,25129.55534002719,100438.75804051769,100438.75804051769,100438.75804051769,126342.46854719329,123611.76813113748,2730.700416055821,0.0,89815.63714365831,55943.44252091833,37635.77180304442,25903.7105066756,63539.48230972003,19751.297970682703,1450.0,0.0,0.8865908829096352,2.861738322565885,0.001494314320929203,1.0,1.0,-5.216765778486206,351669.4371818773,1545316.619324992,4.394230649408925,1545316.619324992,4.394230649408925,0.7624891409125588,0.09169839871819455,3.988670966038701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.988670966038701,1.2799239958713542,1.2802274461777856,3.1163342346146656,6603.138293290929,15515.370361363519,6478.303078991727,0.00029935826556528423,22517.685190979188,2296.1648667974478,19364.081431148315,1974.5867784766783,0.8599499134531716,0.8599499134531716,35945.67959092488,35405.22815468563,1.0191171892603155,0.8,4338.26271702126,4273.035954225843,1.0191171892603155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.424689173137001,4.5422848390026775,-2.601867354324171,7.144152193326848,3.5,3.5,1.0,0.6,0.00023707228733754044,1.000221765622153,0.00023701972451087175,198.80118771486033,0.0,1.0622655218802947e-05,30.10460489008755,0.011948389886452302,8.095443440775956e-05,0.0001561178529297809,0.000622702747261317,0.09169839865195703,0.09169839865195703,0.09169839865195703,0.09162455761405945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505283.8765945388,589.8912904609383,0.0,0.09169839865195703,0.09169839871819455,0.09169839871819455,0.375,0.375,0.5,6.085016763455784,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,25903.7105066756,19751.297970682703,0.7624891409125588,1.1031605653731835,3.880550049472945,1.0489203282402924,0.65342520573466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506046195227118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.07891197978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28587702785313,261.28587702785313,-11.864122972146845,245.10504042656984,277.46671345521105,129809.07276419678,129798.30716551466,10.765598682121094,0.0,nan,277.46671345521105,4.316713455211072,270.99437899356667,-2.1556210064333072,264.52204432041157,-8.62795567958841,258.04970988335515,-15.100290116644828,251.57737508800463,-21.572624911995348,245.10504042656984,-28.044959573430134,1.0,1.0,26022.012520719443,26022.012520719443,276.74537663117866,3.595376631178681,276.74537663117866,276.74537663117866,75380.32588947155,75309.2027004905,71.12318898105877,0.0,8546.071908451686,8546.071908451686,0.881391449761418,4008.6143208688945,276.74537663117866,3.595376631178681,1.0,0.002,0.26019631628414913,0.004570238372508222,0.0004029852356849767,0.0015970147619495574,0.20149261784248834,0.20149261784248834,0.0,-2.365465896075891e-12,0.9991955117922928,0.9991955117922928,0.0,0.09162462843776013,7.377028043441841e-05,0.0,0.0,0.0,1601629.987473972,267.93323422151377,0.0,1.0,1279983.8565131393,2616.528132859767,,,,,,,,,,,,,,,,,,,5.0,15515.370361363519,1450.0,0.375,6.173730061729009,3.5
126.0,-29.855488233891766,4.547395838518683,34.886732157347396,24.936266044992976,6.1282799466244855,-26.257111415781935,-39.76925408989189,2.5299031272672923,-5.214421655395029,-5.214421655403613,39.78667940709367,41509.54428167794,25136.68004684991,25136.68004684991,66646.22432852785,75392.53708805541,75312.38856609353,25136.68004684991,100449.06861294345,100449.06861294345,100449.06861294345,126353.92965452117,123624.09397289045,2729.8356816307214,0.0,89816.76924084473,55934.36466961803,37647.116190251894,25904.861041577715,63551.97723182961,19752.252100802336,1450.0,0.0,0.8865995166390912,2.8619858370749576,0.001494314320929203,1.0,1.0,-5.214421655395029,351701.62807263125,1545356.0062477402,4.393940439560896,1545356.0062477402,4.393940439560896,0.7624921079136328,0.09169832156976226,3.988066370313296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.988066370313296,1.2799143649773348,1.28021774572101,3.115885311892658,6602.187079912244,15513.973610322411,6478.351695252065,0.000299582694547819,22521.382770715743,2296.541914998062,19364.226748403868,1974.6015967128294,0.8598151785592364,0.8598151785592364,35941.320658568424,35405.22815468563,1.0189627132703027,0.8,4337.736640064495,4273.035954225843,1.0189627132703027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.426227175677835,4.547395838518683,-2.598781857813914,7.146177696332597,3.5,3.5,1.0,0.6,0.00023701972451087175,1.0002190278894898,0.00023696782194895327,198.80292571670765,0.0,1.044955237138505e-05,29.61403142050523,0.011958839438823688,8.093981637513196e-05,0.00015607990813573978,0.0006224570327177324,0.0916983215963537,0.0916983215963537,0.0916983215963537,0.09163337463868132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505297.81309010653,589.8867428750862,0.0,0.0916983215963537,0.09169832156976226,0.09169832156976226,0.375,0.375,0.5,6.083068353189294,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25904.861041577715,19752.252100802336,0.7624921079136328,1.1025955898429787,3.8807086042096244,1.0486884473383231,0.6531589745863665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506173837067708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.58833851019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2859713603422,261.2859713603422,-11.86402863965776,245.1029785627046,277.4689640156668,129808.75137127776,129792.97989470292,15.771476574841024,0.0,nan,277.4689640156668,4.318964015666836,270.9957670429782,-2.1542329570218044,264.52256989716767,-8.627430102832307,258.0493729446452,-15.100627055354778,251.57617569889095,-21.573824301109028,245.1029785627046,-28.04702143729537,1.0,1.0,26022.012520719443,26022.012520719443,276.7480935413867,3.5980935413867314,276.7480935413867,276.7480935413867,75382.99348582057,75312.38856609353,70.60491972703312,0.0,8546.071908451686,8546.071908451686,0.881429778169421,4008.0067021648624,276.7480935413867,3.5980935413867314,1.0,0.002,0.2602611609958561,0.0045703406372801444,0.0004030876211852503,0.001596912378649909,0.20154381059262516,0.20154381059262516,0.0,-1.648407972620891e-13,0.9992928473297576,0.9992928473297576,0.0,0.09163347685680746,6.48447129547991e-05,0.0,0.0,0.0,1601632.6920173303,267.93557834460495,0.0,1.0,1279975.7958581115,2616.5610814621405,,,,,,,,,,,,,,,,,,,4.0,15513.973610322411,1450.0,0.375,6.173730061729009,3.5
127.0,-29.857542555677963,4.5524474792339955,34.88722137823546,24.94143621241676,6.1302145547481235,-26.258766844675378,-39.770862681884296,2.5314388447880893,-5.2121362580229516,-5.212136258015523,39.787584105300844,41501.28325026125,25143.803123417507,25143.803123417507,66645.08637367876,75394.48429642692,75315.39239908427,25143.803123417507,100459.19552250177,100459.19552250177,100459.19552250177,126365.18199526088,123636.09452904323,2729.0874662176466,0.0,89818.2066814622,55925.57906053303,37658.47513436573,25905.9864727591,63564.46160712483,19753.18586953226,1450.0,0.0,0.8866078967832857,2.862227167048815,0.001494314320929203,1.0,1.0,-5.2121362580229516,351733.01473363105,1545394.8404042718,4.393658757266804,1545394.8404042718,4.393658757266804,0.7624950275606494,0.09169828799065026,3.987483786566958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.987483786566958,1.2799073418263607,1.2802106544713954,3.115447232982528,6601.2588432697075,15512.587939691533,6478.3878511009425,0.00029980120186296583,22525.033702717974,2296.9142064535777,19364.334820655713,1974.6126170155674,0.8596806147428372,0.8596806147428372,35937.12030016127,35405.22815468563,1.0188138614058266,0.8,4337.229701303474,4273.035954225843,1.0188138614058266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.427764826297308,4.5524474792339955,-2.5957552566345212,7.148202735868517,3.5,3.5,1.0,0.6,0.00023696782194895327,1.0002135868512168,0.0002369172195460314,198.80462054504167,0.0,1.031838116158571e-05,29.2422922119339,0.011969157819985273,8.092511268080674e-05,0.00015604270926814653,0.0006222177732187158,0.09169828796576633,0.09169828796576633,0.09169828796576633,0.0916419675917223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505310.42939348804,589.88262977131,0.0,0.09169828796576633,0.09169828799065026,0.09169828799065026,0.375,0.375,0.5,6.081378742218426,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25905.9864727591,19753.18586953226,0.7624950275606494,1.1020436462757546,3.8808901380985183,1.048464577354473,0.6529007278747948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506299903237954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.216599301624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2860376583931,261.2860376583931,-11.86396234160685,245.10095433311358,277.47112086722785,129801.83308042484,129790.74868843063,11.084391994191066,0.0,nan,277.47112086722785,4.321120867227876,270.99708765688996,-2.1529123431100174,264.52305430486047,-8.626945695139511,258.04902111102194,-15.100978888978034,251.57498767724496,-21.575012322755015,245.10095433311358,-28.0490456668864,1.0,1.0,26022.012520719443,26022.012520719443,276.75073042575303,3.6007304257530564,276.75073042575303,276.75073042575303,75384.08810945554,75315.39239908427,68.69571037126298,0.0,8546.071908451686,8546.071908451686,0.8814667103987854,4007.421205499793,276.75073042575303,3.6007304257530564,1.0,0.002,0.26031735055065175,0.004570471474770477,0.00040317655367720265,0.0015968234460396634,0.2015882768386013,0.2015882768386013,0.0,-2.8313419317416155e-13,0.9993872344218451,0.9993872344218451,0.0,0.09164209843619385,5.618955445640789e-05,0.0,0.0,0.0,1601635.3287291527,267.937863741977,0.0,1.0,1279967.9370377485,2616.593205612537,,,,,,,,,,,,,,,,,,,5.0,15512.587939691533,1450.0,0.375,6.173730061729009,3.5
128.0,-29.859559297846378,4.5574400838833595,34.88770774561559,24.946617136616283,6.132333502544936,-26.26037001790291,-39.77242150632662,2.533144223691953,-5.209894849380589,-5.20989484942435,39.78848018388344,41493.19054372136,25150.88745326735,25150.88745326735,66644.07799698871,75396.11567060063,75318.32559454085,25150.88745326735,100469.2130478082,100469.2130478082,100469.2130478082,126376.3065323603,123647.85360287664,2728.4529294836548,0.0,89819.45998246262,55917.09760243895,37669.29153335963,25907.093484552097,63576.38501791173,19754.104750656006,1450.0,0.0,0.8866160830871221,2.8624638675769805,0.001494314320929203,1.0,1.0,-5.209894849380589,351763.79940789944,1545433.3052915505,4.393383594027798,1545433.3052915505,4.393383594027798,0.762497914420041,0.09169829578005873,3.986921466073709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.986921466073709,1.2798995284006733,1.2802027744247177,3.1150269045380887,6600.3682177339715,15511.269019681216,6478.4271002567875,0.0003000108672751504,22528.525015296116,2297.270221257628,19364.452139009085,1974.6245801582688,0.8595525950261399,0.8595525950261399,35933.06592095082,35405.22815468563,1.018670186862245,0.8,4336.740380684988,4273.035954225843,1.018670186862245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.429294112705896,4.5574400838833595,-2.5927766761073583,7.150216759990718,3.5,3.5,1.0,0.6,0.0002369172195460314,1.0002096828011502,0.00023686755249412283,198.8062843947055,0.0,1.0059991511550015e-05,28.510015943732743,0.011979217811496823,8.091086625371299e-05,0.0001560063532923184,0.0006219850787850231,0.09169829574243873,0.09169829574243873,0.09169829574243873,0.09165039242769422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505321.7768652928,589.8789344475153,0.0,0.09169829574243873,0.09169829578005873,0.09169829578005873,0.375,0.375,0.5,6.079941641525522,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,25907.093484552097,19754.104750656006,0.762497914420041,1.101512368688307,3.881060728939826,1.0482520825651334,0.6526509887599184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506422837957025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.48432303342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.286101193649,261.286101193649,-11.86389880635096,245.09896906202502,277.47323323000484,129798.21207667103,129787.58959233067,10.622484340357268,0.0,nan,277.47323323000484,4.32323323000486,270.9983804753531,-2.1516195246468897,264.5235276047857,-8.62647239521425,258.0486748635907,-15.101325136409287,251.5738219261347,-21.576178073865265,245.09896906202502,-28.051030937974957,1.0,1.0,26022.012520719443,26022.012520719443,276.7533150558251,3.603315055825135,276.7533150558251,276.7533150558251,75385.67573239782,75318.32559454085,67.35013785697811,0.0,8546.071908451686,8546.071908451686,0.8815023573840498,4006.8560734040775,276.7533150558251,3.603315055825135,1.0,0.002,0.26036509298669136,0.004570632427413519,0.00040325236744554734,0.0015967476315242386,0.20162618372277366,0.20162618372277366,0.0,-1.0302141084661542e-12,0.999479353064695,0.999479353064695,0.0,0.09165055334338815,4.7742436670575145e-05,0.0,0.0,0.0,1601637.9146169203,267.9401051506194,0.0,1.0,1279960.2293826984,2616.6247123921667,,,,,,,,,,,,,,,,,,,5.0,15511.269019681216,1450.0,0.375,6.173730061729009,3.5
