time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
129.0,-29.861539634293347,4.562374014746386,34.88819116979042,24.951701040286594,6.134437621699845,-26.261941908730478,-39.77394893355665,2.5348398972819615,-5.207695230474258,-5.207695230475556,39.78936796636157,41485.26679713071,25157.928306446494,25157.928306446494,66643.1951035772,75397.67085406833,75321.19899827373,25157.928306446494,100479.12730472023,100479.12730472023,100479.12730472023,126387.31026361471,123659.38089818458,2727.92936543013,0.0,89820.66522688573,55908.81357682723,37679.83516673166,25908.182958894486,63588.01812562614,19755.009451484613,1450.0,0.0,0.8866240856394572,2.8626961699938844,0.001494314320929203,1.0,1.0,-5.207695230474258,351794.01217622496,1545471.4147751124,4.393114610492392,1545471.4147751124,4.393114610492392,0.7625007698466388,0.09169834354769309,3.9863727176767756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9863727176767756,1.279891758205352,1.2801949388166476,3.114617069857858,6599.499827225377,15509.986607531548,6478.466617736229,0.00030021521363173963,22531.92854461247,2297.617284660151,19364.570259399647,1974.6366250860026,0.8594279988532024,0.8594279988532025,35929.10928746314,35405.22815468563,1.0185299800292784,0.8,4336.262856939718,4273.035954225843,1.0185299800292784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.430814013853917,4.562374014746386,-2.5898444092611475,7.152218424007533,3.5,3.5,1.0,0.6,0.00023686755249412283,1.0002059006394086,0.00023681879135355915,198.80791823283693,0.0,9.874122046781355e-06,27.983261880578358,0.011989091933543604,8.089690902128838e-05,0.00015597064347283444,0.0006217571178985985,0.09169834352087007,0.09169834352087007,0.09169834352087007,0.09165865758743494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505331.8861525939,589.8756468284062,0.0,0.09169834352087007,0.09169834354769309,0.09169834354769309,0.375,0.375,0.5,6.078751064016679,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25908.182958894486,19755.009451484613,0.7625007698466388,1.1009938502533299,3.881229313535988,1.0480464255375153,0.6524069788615103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506543525770925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.95756897027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.286164430011,261.286164430011,-11.863835569988964,245.09702181956402,277.4753069625198,129795.04998537156,129784.47747267173,10.57251269984058,0.0,nan,277.4753069625198,4.325306962519846,270.99964999850033,-2.150350001499646,264.5239929396886,-8.626007060311395,258.0483359866777,-15.10166401332225,251.5726788731155,-21.57732112688447,245.09702181956402,-28.052978180435957,1.0,1.0,26022.012520719443,26022.012520719443,276.75585089985645,3.6058508998564776,276.75585089985645,276.75585089985645,75387.27333390327,75321.19899827373,66.07433562954247,0.0,8546.071908451686,8546.071908451686,0.8815371433542024,4006.3045812651594,276.75585089985645,3.6058508998564776,1.0,0.002,0.26040458837040603,0.004570822989436627,0.0004033153739853768,0.0015966846257767396,0.2016576869926884,0.2016576869926884,0.0,-2.3788349762243755e-13,0.9995692901130951,0.9995692901130951,0.0,0.09165884816451429,3.949538317878956e-05,0.0,0.0,0.0,1601640.4522217517,267.9423047695257,0.0,1.0,1279952.6653368012,2616.6556326577997,,,,,,,,,,,,,,,,,,,5.0,15509.986607531548,1450.0,0.375,6.173730061729009,3.5
130.0,-29.86347478416441,4.5672599421192475,34.888672837317735,24.957208963483595,6.136923157825933,-26.263431906765433,-39.77540357792748,2.5370204113887134,-5.205441932065412,-5.2054419320500225,39.790291463752716,41477.205202121084,25164.70732598587,25164.70732598587,66641.91252810696,75399.33354853271,75324.688082325,25164.70732598587,100489.39540831087,100489.39540831087,100489.39540831087,126398.69960627417,123671.18064580235,2727.518960471821,0.0,89821.55172519597,55900.52440458876,37690.03035623023,25909.304197963298,63599.33455419353,19755.9411722671,1450.0,0.0,0.886632231883336,2.8629341569578233,0.001494314320929203,1.0,1.0,-5.205441932065412,351824.9643689694,1545511.058131551,4.392840800548557,1545511.058131551,4.392840800548557,0.7625037330728508,0.09169842566979737,3.985820794717245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.985820794717245,1.2798817353576915,1.2801848511830338,3.1142102309970996,6598.637784498755,15508.739004060424,6478.517485050956,0.00030041832214856314,22535.270989665238,2297.9581192012806,19364.722305207404,1974.6521294435313,0.8593072749863155,0.8593072749863154,35925.12965458816,35405.22815468563,1.0183889620862105,0.8,4335.782557412058,4273.035954225843,1.0183889620862105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.432277393265217,4.5672599421192475,-2.586885708480857,7.154145650600105,3.5,3.5,1.0,0.6,0.00023681879135355915,1.000201205228063,0.00023677115175997052,198.80951481350428,0.0,9.694100846125229e-06,27.473081797918898,0.01199878603438973,8.088361892881676e-05,0.0001559351724247424,0.0006215296528783574,0.09169844876264842,0.09169844876264842,0.09169844876264842,0.09166711974858315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505340.94892289094,589.872705962018,0.0,0.09169844876264842,0.09169842566979737,0.09169842566979737,0.375,0.375,0.5,6.077811680602512,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,25909.304197963298,19755.9411722671,0.7625037330728508,1.1004821383823806,3.881387169109073,1.0478397768662315,0.6521641380819482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450666203682367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.44738888761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2862685209391,261.2862685209391,-11.863731479060903,245.09511685022824,277.4774199176266,129796.19613984771,129779.2665962756,16.929543572087148,0.0,nan,277.4774199176266,4.327419917626628,271.0009594711627,-2.149040528837304,264.5244988951689,-8.625501104831073,258.0480383486188,-15.101961651381203,251.57157764282937,-21.57842235717061,245.09511685022824,-28.05488314977174,1.0,1.0,26022.012520719443,26022.012520719443,276.7585124658567,3.608512465856734,276.7585124658567,276.7585124658567,75389.87885424739,75324.688082325,65.19077192239638,0.0,8546.071908451686,8546.071908451686,0.8815721299214023,4005.749898690831,276.7585124658567,3.608512465856734,1.0,0.002,0.26043561107041385,0.004571048751569463,0.0004033653033542959,0.001596630755171772,0.20168265167714794,0.20168265167714794,0.0,-3.941473931956541e-09,0.9996610561936484,0.9996610561936484,0.0,0.0916673450563644,3.108061343296828e-05,0.0,0.0,0.0,1601643.0516817872,267.94455806793457,0.0,1.0,1279944.9165998157,2616.68730843764,,,,,,,,,,,,,,,,,,,5.0,15508.739004060424,1450.0,0.375,6.173730061729009,3.5
131.0,-29.865378836863833,4.572086505561938,34.889151881837535,24.96203068820762,6.139009827722784,-26.264937658535374,-39.77686761701477,2.5386747058654593,-5.203268428691899,-5.203268428640565,39.79117803533059,41469.71358395557,25171.538955571443,25171.538955571443,66641.25253952702,75400.56454893925,75327.85770426974,25171.538955571443,100499.39665984118,100499.39665984118,100499.39665984118,126409.78084735,123682.56133703394,2727.2195103160643,0.0,89822.6545369393,55892.75919352965,37699.88371489961,25910.384187508826,63610.267902408435,19756.838394720144,1450.0,0.0,0.8866401044038623,2.863163731002442,0.001494314320929203,1.0,1.0,-5.203268428691899,351854.8224910744,1545549.1170828885,4.392576194183312,1545549.1170828885,4.392576194183312,0.7625065785108948,0.09169861136732481,3.9853070536365913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9853070536365913,1.2798741533113844,1.2801772063652035,3.113827280069304,6597.826357435607,15507.545590777265,6478.555908935727,0.00030060909047664,22538.452703406172,2298.282563709949,19364.837156770314,1974.6638410436096,0.8591910638942736,0.8591910638942736,35921.42523258219,35405.22815468563,1.0182576997257449,0.8,4335.335472920694,4273.035954225843,1.0182576997257449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.433752129548702,4.572086505561938,-2.5840013282892182,7.156087833851156,3.5,3.5,1.0,0.6,0.00023677115175997052,1.0001979747228402,0.0002367242863349938,198.81108575972596,0.0,9.471204487268145e-06,26.841393516917922,0.012008257238876998,8.087024504117548e-05,0.00015590090671879504,0.0006213129832147541,0.09169856983575209,0.09169856983575209,0.09169856983575209,0.09167528437547581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505348.6529399052,589.870211117734,0.0,0.09169856983575209,0.09169861136732481,0.09169861136732481,0.375,0.375,0.5,6.077114926745397,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,25910.384187508826,19756.838394720144,0.7625065785108948,1.0999957956784376,3.8815365598861185,1.0476492984083758,0.6519342702278641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450677784552072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.8157006066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28637012195077,261.28637012195077,-11.86362987804921,245.0932483540756,277.4794919662728,129793.66171729172,129777.11457200049,16.547145291230947,0.0,nan,277.4794919662728,4.329491966272826,271.002243229611,-2.1477567703889804,264.52499447100735,-8.62500552899263,258.04774564893137,-15.10225435106861,251.57049706180638,-21.5795029381936,245.0932483540756,-28.05675164592438,1.0,1.0,26022.012520719443,26022.012520719443,276.7610568556779,3.61105685567793,276.7610568556779,276.7610568556779,75390.98760662576,75327.85770426974,63.12990235601319,0.0,8546.071908451686,8546.071908451686,0.88160469554654,4005.2335889047745,276.7610568556779,3.61105685567793,1.0,0.002,0.2604586383800624,0.004571322404697215,0.00040340278317415603,0.0015965983113917935,0.201701391587078,0.201701391587078,0.0,1.09456594959631e-09,0.9997485928729974,0.9997485928729974,0.0,0.09167555768289083,2.3053684433983092e-05,0.0,0.0,0.0,1601645.55901879,267.9467315713081,0.0,1.0,1279937.4421712682,2616.7178633950184,,,,,,,,,,,,,,,,,,,5.0,15507.545590777265,1450.0,0.375,6.173730061729009,3.5
132.0,-29.86726630356509,4.576849774820843,34.88962758453591,24.966723296698206,6.141103118592148,-26.266429361484377,-39.778317930735625,2.5402661737255765,-5.201172622922115,-5.201172622908038,39.79203336632271,41462.369391398024,25178.407674151866,25178.407674151866,66640.77706554989,75401.48912350697,75330.6845407914,25178.407674151866,100509.09221494326,100509.09221494326,100509.09221494326,126420.51796003206,123693.49808389856,2727.0198761334836,0.0,89823.77456776937,55885.18082377443,37709.54860443882,25911.425745088796,63620.97434952762,19757.703690058897,1450.0,0.0,0.8866476933262848,2.8633851120867697,0.001494314320929203,1.0,1.0,-5.201172622922115,351883.6151394937,1545585.835601615,4.392321122962528,1545585.835601615,4.392321122962528,0.762509322506259,0.09169871273949061,3.9848059989379814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9848059989379814,1.279866861430331,1.2801698527729262,3.1134535310061175,6597.034428019373,15506.377445793518,6478.591416898663,0.0003007951073167175,22541.567793189664,2298.60021446566,19364.943292447722,1974.6746638707125,0.8590770380354078,0.8590770380354079,35917.81219600538,35405.22815468563,1.018129678773287,0.8,4334.899417682492,4273.035954225843,1.018129678773287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.435234872192268,4.576849774820843,-2.5811907864163612,7.158040561237204,3.5,3.5,1.0,0.6,0.0002367242863349938,1.0001962530631816,0.00023667783758438068,198.8126430431808,0.0,9.317366024210643e-06,26.405415312612963,0.012017574604901209,8.085699854928984e-05,0.00015586728778570398,0.000621100903406666,0.0916987127661266,0.0916987127661266,0.0916987127661266,0.09168315747593947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505355.08680766856,589.8681333821463,0.0,0.0916987127661266,0.09169871273949061,0.09169871273949061,0.375,0.375,0.5,6.076648263769715,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25911.425745088796,19757.703690058897,0.762509322506259,1.0995191118919267,3.8816813010269247,1.0474655213457085,0.651709122900377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506891794935413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.3797224023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28646981022183,261.28646981022183,-11.863530189778146,245.09141268377016,277.4815269992019,129791.75194650829,129775.08502555688,16.666920951393166,0.0,nan,277.4815269992019,4.3315269992019125,271.0035041245023,-2.146495875497692,264.525481231806,-8.62451876819398,258.04745828722747,-15.102541712772506,251.56943553482296,-21.58056446517702,245.09141268377016,-28.05858731622982,1.0,1.0,26022.012520719443,26022.012520719443,276.76348343753216,3.6134834375321816,276.76348343753216,276.76348343753216,75392.22544650569,75330.6845407914,61.54090571429697,0.0,8546.071908451686,8546.071908451686,0.8816364564515953,4004.7300289326713,276.76348343753216,3.6134834375321816,1.0,0.002,0.26047391621743826,0.004571599957259498,0.00040342819589219494,0.0015965718028706445,0.20171409794609746,0.20171409794609746,0.0,-1.2371605476180214e-12,0.9998333908948045,0.9998333908948045,0.0,0.0916834348990135,1.527784047710602e-05,0.0,0.0,0.0,1601647.9766597617,267.94882737707786,0.0,1.0,1279930.2348483736,2616.747326919678,,,,,,,,,,,,,,,,,,,4.0,15506.377445793518,1450.0,0.375,6.173730061729009,3.5
133.0,-29.86911843617748,4.581556110952784,34.89010013119798,24.97143211020159,6.143072352306435,-26.26789935733689,-39.7797498042695,2.541853270978345,-5.199119481052776,-5.199119481061204,39.79289367667775,41455.067070816825,25185.23964943602,25185.23964943602,66640.30672025285,75402.91056833397,75333.44056743298,25185.23964943602,100518.68021686899,100518.68021686899,100518.68021686899,126431.13456316982,123704.21102412713,2726.923539042694,0.0,89824.8997308495,55877.57221807141,37719.25279197566,25912.454346300823,63631.707138276484,19758.55926062602,1450.0,0.0,0.8866550459853969,2.863601999669265,0.001494314320929203,1.0,1.0,-5.199119481052776,351911.82345497655,1545622.7685449491,4.392073995611845,1545622.7685449491,4.392073995611845,0.7625120722478644,0.09169891375978553,3.9843016488585064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9843016488585064,1.279859589066271,1.2801625192362573,3.113077155413022,6596.236933301437,15505.204456966301,6478.628399553683,0.00030098236906462954,22544.703601090077,2298.9199778813436,19365.05383607846,1974.685936183963,0.8589624498386452,0.8589624498386452,35914.175305128905,35405.22815468563,1.0180008158413043,0.8,4334.460483483031,4273.035954225843,1.0180008158413043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.436709683101319,4.581556110952784,-2.5784267318150955,7.15998284276788,3.5,3.5,1.0,0.6,0.00023667783758438068,1.0001925817262198,0.00023663226653401225,198.8141711945855,0.0,9.234598875450277e-06,26.170853213026085,0.012026809203776658,8.084392244920343e-05,0.00015583391513517724,0.0006208893250211632,0.09169891379816013,0.09169891379816013,0.09169891379816013,0.09169086238591823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505360.4511021712,589.8664084693942,0.0,0.09169891379816013,0.09169891375978553,0.09169891375978553,0.375,0.375,0.5,6.076406720215767,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,25912.454346300823,19758.55926062602,0.7625120722478644,1.0990426374415327,3.8818457284471637,1.0472814531824275,0.6514844396792915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507004753435162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.145160302716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2865620188991,261.2865620188991,-11.863437981100901,245.08960876002345,277.48351532893315,129788.4716672481,129773.05526060447,15.416406643609854,0.0,nan,277.48351532893315,4.333515328933174,271.0047340056729,-2.145265994327076,264.525952667616,-8.624047332383952,258.0471712871777,-15.102828712822259,251.56839006397135,-21.581609936028627,245.08960876002345,-28.060391239976525,1.0,1.0,26022.012520719443,26022.012520719443,276.7658590698367,3.6158590698367448,276.7658590698367,276.7658590698367,75393.6537090856,75333.44056743298,60.21314165262447,0.0,8546.071908451686,8546.071908451686,0.8816684257041635,4004.2231571027987,276.7658590698367,3.6158590698367448,1.0,0.002,0.26048166060414457,0.004571906979873727,0.00040344190517564504,0.0015965580949649225,0.20172095258782252,0.20172095258782252,0.0,1.4056767902448364e-13,0.9999155454780969,0.9999155454780969,0.0,0.09169116937186492,7.744387920615175e-06,0.0,0.0,0.0,1601650.3450237392,267.9508805189472,0.0,1.0,1279923.1741602106,2616.7761914559524,,,,,,,,,,,,,,,,,,,4.0,15505.204456966301,1450.0,0.375,6.173730061729009,3.5
134.0,-29.87095837070622,4.586186445790269,34.890566953735224,24.975327390152984,6.1444869284817365,-26.269416584155785,-39.78122222525997,2.542748608619741,-5.1972361048370885,-5.197236104929107,39.79364646231828,41448.36929426486,25192.313068102394,25192.313068102394,66640.68236236725,75403.99331226671,75335.27988080526,25192.313068102394,100527.59294890765,100527.59294890765,100527.59294890765,126440.97746485169,123714.05807253356,2726.9193923181247,0.0,89826.36880687374,55870.47025980741,37728.776163407034,25913.384515944035,63642.16067935107,19759.33123441897,1450.0,0.0,0.8866619223214094,2.863800965140628,0.001494314320929203,1.0,1.0,-5.1972361048370885,351937.7009044777,1545655.086021978,4.3918428802872045,1545655.086021978,4.3918428802872045,0.7625144921637469,0.09169915836149245,3.9838343096194335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9838343096194335,1.279855526345841,1.2801583972268245,3.1127218874413223,6595.484163100393,15504.066721177787,6478.648472233385,0.0003011585448917751,22547.71705489294,2299.2272646513275,19365.11383466135,1974.692054336736,0.8588503123183838,0.8588503123183839,35910.80521888206,35405.22815468563,1.0178814092881416,0.8,4334.0537497758305,4273.035954225843,1.0178814092881416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.438236614124862,4.586186445790269,-2.575807319128677,7.161993764918947,3.5,3.5,1.0,0.6,0.00023663226653401225,1.0001913161596665,0.00023658700361705323,198.81568930211927,0.0,9.060170609465521e-06,25.676523507225287,0.012035869374386124,8.083047810185835e-05,0.00015580178843215388,0.0006206885102560828,0.09169906566037812,0.09169906566037812,0.09169906566037812,0.09169794428979637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505364.29317913135,589.8651799205996,0.0,0.09169906566037812,0.09169915836149245,0.09169915836149245,0.375,0.375,0.5,6.076370665998996,9.202949513564818e-11,9.202949513564818e-11,9.202949513564818e-11,9.202949513564818e-11,9.202949513564818e-11,9.202949513564818e-11,25913.384515944035,19759.33123441897,0.7625144921637469,1.0985876964242864,3.882021135389475,1.047115334410528,0.651272188936114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507115598941152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.65083059691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28659687383066,261.28659687383066,-11.863403126169317,245.0878277853348,277.4853658512269,129780.37787788654,129774.15820847407,6.219669412459076,0.0,nan,277.4853658512269,4.335365851226925,271.0058583399996,-2.1441416600004004,264.52635069565724,-8.623649304342734,258.04684308168606,-15.103156918313914,251.5673354890792,-21.58266451092078,245.0878277853348,-28.062172214665168,1.0,1.0,26022.012520719443,26022.012520719443,276.76795766921896,3.617957669218981,276.76795766921896,276.76795766921896,75393.68568314899,75335.27988080526,58.405802343724645,0.0,8546.071908451686,8546.071908451686,0.8816980484645895,4003.7534811675305,276.76795766921896,3.617957669218981,1.0,0.002,0.26048269103838,0.004572249603484058,0.00040344507399354924,0.0015965668119374578,0.20172253699677462,0.20172253699677462,0.0,1.1885931006788697e-08,0.9999905037991076,0.9999905037991076,0.0,0.09169828756786298,8.707936294657921e-07,0.0,0.0,0.0,1601652.517504091,267.9527638951629,0.0,1.0,1279916.6972181234,2616.802669996956,,,,,,,,,,,,,,,,,,,6.0,15504.066721177787,1450.0,0.375,6.173730061729009,3.5
135.0,-29.872741636486577,4.590773442122123,34.89103098782703,24.980005504936003,6.146318558219717,-26.27083646416714,-39.782600943557895,2.544351572563414,-5.195273849731791,-5.195311414724712,39.794523415665594,41441.21952013602,25199.1685063806,25199.1685063806,66640.38802651662,75405.97351930958,75337.4259192093,25199.1685063806,100536.5944255899,100536.5944255899,100536.5944255899,126450.96925220016,123723.96128431868,2727.0079678814777,0.0,89827.46348135902,55862.95850973029,37738.338857365256,25914.37482661027,63652.713683975526,19760.158219953086,1450.0,0.0,0.8866685583532609,2.864003781009775,0.001494314320929203,1.0,1.0,-5.163125303766719,351964.147547072,1545692.7347267398,4.391619843950207,1545692.7347267398,4.391619843950207,0.7625172651150471,0.09169940159660576,3.983337143617857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.983337143617857,1.2798481780157456,1.2801509892251088,3.112351302318962,6594.698937695108,15502.915929554527,6478.686146577107,0.0003013427701486842,22550.80608109748,2299.5422576616356,19365.226445795903,1974.7035374767024,0.8587376600266281,0.858737660026628,35907.21995847743,35405.22815468563,1.0177543819092385,0.8,4333.6210468273475,4273.035954225843,1.0177543819092385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.439716489964354,4.590773442122123,-2.5731692746882815,7.163942716810405,3.5,3.5,1.0,0.6,0.00023658700361705323,1.0001854259544145,0.0002365431423791174,198.81716067244318,0.0,8.998978035030963e-06,25.50310375127775,0.012044868352421155,8.081789120660395e-05,0.00015576911241044927,0.0006204808912929279,0.09169941112075877,0.09169941112075877,0.09169941112075877,0.09170512472804342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505367.7368513574,589.8640889667532,0.0,0.09169941112075877,0.09169940159660576,0.09169940159660576,0.375,0.375,0.5,6.076541084430823,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,3.7564992908301065e-05,0.03218611095797996,9.492850949754938e-12,25914.37482661027,19760.158219953086,0.7625172651150471,1.0981198636422782,3.88221374039799,1.0469371087205233,0.6510518895688305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507225716022993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.47741084096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28663065965355,261.28663065965355,-11.863369340346424,245.0860793826946,277.48718204415394,129777.02801509408,129771.16516127791,5.862853816157056,0.0,nan,277.48718204415394,4.337182044153963,271.006961546839,-2.1430384531609548,264.52674072833224,-8.623259271667735,258.0465203347928,-15.103479665207203,251.56629992110857,-21.58370007889141,245.0860793826946,-28.06392061730537,1.0,1.0,26022.012520719443,26022.012520719443,276.7701334734354,3.6201334734354305,276.7701334734354,276.7701334734354,75395.8038036889,75337.4259192093,58.37788447960338,0.0,8546.071908451686,8546.071908451686,0.8817295613107304,4003.253829335946,276.7701334734354,3.6201334734354305,1.0,0.002,0.26047668800499635,0.004572560633151064,0.0004034373836150553,0.0015965620569632333,0.20171869180752763,0.20171869180752763,0.0,-5.594217112117605e-10,1.0,1.0000658829206637,0.03218611094848711,0.09169940159660576,0.0,6.0343571675975796e-06,7.723434553817552,0.0,1601654.8362293006,267.9547261502682,3.7564983415450115e-05,1.0,1279910.0781255933,2616.8297300573736,,,,,,,,,,,,,,,,,,,6.0,15502.915929554527,1450.0,0.375,6.173730061729009,3.5
136.0,-29.874494850410574,4.595304040367474,34.89149130054457,24.98430482754486,6.1481056397663085,-26.272235560409957,-39.7839647141285,2.5457910617583055,-5.193351234739509,-5.193424947609975,39.795344404008226,41434.51706202965,25205.977144041924,25205.977144041924,66640.49420607157,75407.30347295616,75339.67223539695,25205.977144041924,100545.64937943888,100545.64937943888,100545.64937943888,126460.98055765807,123733.79224294779,2727.1883147102844,0.0,89828.51584887481,55855.99611072365,37747.24415350129,25915.33117821919,63662.57533172048,19760.955078789222,1450.0,0.0,0.8866752020985327,2.864202590588888,0.001494314320929203,1.0,1.0,-5.124935915524361,351990.070491266,1545727.9814132368,4.391396550635344,1545727.9814132368,4.391396550635344,0.7625198745442823,0.09169970785475721,3.9828764449073906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9828764449073906,1.279841585773763,1.2801443392850476,3.1120073680833196,6593.970182320758,15501.846621958828,6478.720182859011,0.0003015136276097053,22553.678752383064,2299.8351886100827,19365.32818252022,1974.7139117354268,0.8586327931302136,0.8586327931302136,35903.897598221716,35405.22815468563,1.017636672030709,0.8,4333.220073141667,4273.035954225843,1.017636672030709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.441186263006715,4.595304040367474,-2.5705743232549643,7.165878363622438,3.5,3.5,1.0,0.6,0.0002365431423791174,1.0001823034835267,0.0002365000276002317,198.8186072657156,0.0,8.720366789981933e-06,24.7135194828088,0.012053588719211137,8.080544255793809e-05,0.0001557376998211793,0.000620284016201833,0.09169971641606538,0.09169971641606538,0.09169971641606538,0.09171217777934573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505369.9238187617,589.8634094581838,0.0,0.09169971641606538,0.09169970785475721,0.09169970785475721,0.375,0.375,0.5,6.076914034703014,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,7.371287045998542e-05,0.06848903208560841,-4.945377440890297e-12,25915.33117821919,19760.955078789222,0.7625198745442823,1.097683234663009,3.8823845207719967,1.0467766008339174,0.6508457574348946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507332443095118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.687826572495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28666152827975,261.28666152827975,-11.863338471720226,245.08436228569767,277.4889609663794,129774.51389429913,129769.16876643326,5.345127865868008,0.0,nan,277.4889609663794,4.338960966379432,271.00804121558895,-2.141958784411031,264.5271212216525,-8.622878778347456,258.0462015142515,-15.103798485748484,251.56528196610856,-21.58471803389142,245.08436228569767,-28.065637714302312,1.0,1.0,26022.012520719443,26022.012520719443,276.7722827883487,3.622282788348741,276.7722827883487,276.7722827883487,75397.16888478468,75339.67223539695,57.49664938772912,0.0,8546.071908451686,8546.071908451686,0.881758762205966,4002.7908271319275,276.7722827883487,3.622282788348741,1.0,0.002,0.26046387532485055,0.0045729313371178455,0.0004034191141530718,0.0015965803819866793,0.2017095570765359,0.2017095570765359,0.0,-5.038602490965716e-10,1.0,1.0001401818921172,0.06848903209055379,0.09169970785475721,0.0,1.284078547298774e-05,16.434967430604978,0.0,1601657.106884122,267.95664876526047,7.371287540536287e-05,1.0,1279903.59041338,2616.856253394394,,,,,,,,,,,,,,,,,,,6.0,15501.846621958828,1450.0,0.375,6.173730061729009,3.5
137.0,-29.876207152654953,4.59978187343456,34.89194822463861,24.9885537539609,6.149851667792481,-26.27360127056768,-39.78529303623361,2.547245786928117,-5.191439471164131,-5.19154241450587,39.7961701854068,41427.950497381964,25212.66004144661,25212.66004144661,66640.61053882857,75408.78605785586,75342.06750834775,25212.66004144661,100554.72754979436,100554.72754979436,100554.72754979436,126471.01548904456,123743.55559141736,2727.4598976271927,0.0,89829.53198889425,55849.17292085834,37755.95452003989,25916.287939250193,63672.242459290086,19761.752565366605,1450.0,0.0,0.8866818079781407,2.8644010919216507,0.001494314320929203,1.0,1.0,-5.087204349624017,352015.94087037194,1545763.4344854208,4.391174532219949,1545763.4344854208,4.391174532219949,0.7625224959565853,0.09170005621936822,3.9824258983422456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9824258983422456,1.2798349213370885,1.2801376180891917,3.1116715382181206,6593.258599134881,15500.803557875297,6478.753614416089,0.0003016803836379147,22556.485489482016,2300.1213961426192,19365.428111681565,1974.7241016740238,0.8585303823466459,0.8585303823466459,35900.64837651798,35405.22815468563,1.0175215560552349,0.8,4332.827926504378,4273.035954225843,1.0175215560552349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.442628892639663,4.59978187343456,-2.567996389947559,7.16777826338212,3.5,3.5,1.0,0.6,0.0002365000276002317,1.0001780515340715,0.0002364579259037812,198.82002012027198,0.0,8.572020290623248e-06,24.293105503626286,0.01206216073950176,8.079331919087062e-05,0.0001557067084093611,0.0006200904281150639,0.09170005621116852,0.09170005621116852,0.09170005621116852,0.09171921713901908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505371.15319287335,589.863045860396,0.0,0.09170005621116852,0.09170005621936822,0.09170005621936822,0.375,0.375,0.5,6.077488867395179,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,0.00010294334174432151,0.10433806488185837,4.149569576838985e-12,25916.287939250193,19761.752565366605,0.7625224959565853,1.0972560758699152,3.882556264815664,1.0466194995635085,0.6506438111374767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507437373048004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.26741259331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2866907518092,261.2866907518092,-11.863309248190774,245.0826774680169,277.49070419558336,129772.06163302531,129767.17574508206,4.885887943236575,0.0,nan,277.49070419558336,4.340704195583385,271.00909883806713,-2.1409011619328453,264.5274932816266,-8.622506718373359,258.04588795962076,-15.10411204037922,251.56428276794037,-21.585717232059608,245.0826774680169,-28.06732253198308,1.0,1.0,26022.012520719443,26022.012520719443,276.77444559910276,3.624445599102785,276.77444559910276,276.77444559910276,75398.44379628748,75342.06750834775,56.376287939725444,0.0,8546.071908451686,8546.071908451686,0.8817873191772183,4002.338027833957,276.77444559910276,3.624445599102785,1.0,0.002,0.2604443129528511,0.004573332646431708,0.00040339038698157477,0.0015966096147729475,0.20169519349078738,0.20169519349078738,0.0,1.7545223086889994e-12,1.0,1.0002135409331747,0.1043380648777088,0.09170005621936822,0.0,1.9562374959495084e-05,25.03782729591951,0.0,1601659.3548272066,267.95856052883585,0.00010294333759475194,1.0,1279897.1161610815,2616.8827220823487,,,,,,,,,,,,,,,,,,,5.0,15500.803557875297,1450.0,0.375,6.173730061729009,3.5
138.0,-29.877890678913538,4.60420437982393,34.892401569638835,24.99264496089893,6.151620659630196,-26.274939545111113,-39.78659432670099,2.5486695266972963,-5.189572960745522,-5.1896982383904255,39.796980728076456,41421.59983828445,25219.29924190196,25219.29924190196,66640.89908018641,75409.91375594496,75344.40003350421,25219.29924190196,100563.69927540616,100563.69927540616,100563.69927540616,126480.92507524171,123753.10592291578,2727.8191523259234,0.0,89830.47975283576,55842.634191804405,37764.27284559039,25917.225799835553,63681.49864542595,19762.53435673351,1450.0,0.0,0.886688273113295,2.864595647210434,0.001494314320929203,1.0,1.0,-5.050382873624301,352041.2855815267,1545798.2339169902,4.390957246288688,1545798.2339169902,4.390957246288688,0.7625250676659577,0.09170041738877047,3.9819949076534598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9819949076534598,1.2798283987250105,1.2801310400486836,3.1113506401486317,6592.578654632347,15499.810392987196,6478.786954866097,0.0003018396966750604,22559.16490003041,2300.3946199803613,19365.527768517786,1974.7342638431867,0.8584328300420234,0.8584328300420235,35897.54011777803,35405.22815468563,1.0174114366638154,0.8,4332.452792603452,4273.035954225843,1.0174114366638154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.444062089460742,4.60420437982393,-2.5654613605888525,7.169665740412782,3.5,3.5,1.0,0.6,0.0002364579259037812,1.0001750614721812,0.0002364165384765075,198.82140924843264,0.0,8.370660135387293e-06,23.722450823687588,0.012070531399637149,8.078144416735719e-05,0.00015567648173642402,0.0006199029575158473,0.09170041734869756,0.09170041734869756,0.09170041734869756,0.09172611567889243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505371.3554275009,589.8630200891887,0.0,0.09170041734869756,0.09170041738877047,0.09170041738877047,0.375,0.375,0.5,6.07825981335846,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,0.0001252776448836812,0.13931536476610518,-5.3887561080046e-11,25917.225799835553,19762.53435673351,0.7625250676659577,1.096846217790239,3.882715448598878,1.0464719031070264,0.6504495138991149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507539855832894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.69675791338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28672243153915,261.28672243153915,-11.86327756846083,245.08102427164786,277.492420722333,129770.65786925198,129765.3613224085,5.296546843449036,0.0,nan,277.492420722333,4.342420722333031,271.01014142236227,-2.1398585776377104,264.52786195969145,-8.622138040308528,258.0455826887302,-15.104417311269799,251.56330352447011,-21.586696475529862,245.08102427164786,-28.068975728352115,1.0,1.0,26022.012520719443,26022.012520719443,276.7765627105716,3.6265627105716476,276.7765627105716,276.7765627105716,75399.58592965205,75344.40003350421,55.18589614784287,0.0,8546.071908451686,8546.071908451686,0.8818146362303324,4001.904882191727,276.7765627105716,3.6265627105716476,1.0,0.002,0.26041819218026135,0.004573755244983997,0.0004033514695202642,0.001596648528367499,0.2016757347601321,0.2016757347601321,0.0,-2.112236600904094e-12,1.0,1.0002851056192,0.13931536481999274,0.09170041738877047,0.0,2.612077051301528e-05,33.43173318300568,0.0,1601661.5404112604,267.96042703925445,0.00012527769877124229,1.0,1279890.7737559865,2616.908652105796,,,,,,,,,,,,,,,,,,,5.0,15499.810392987196,1450.0,0.375,6.173730061729009,3.5
139.0,-29.879545281043075,4.608571926350839,34.89285128615848,24.99664337318393,6.153353148702949,-26.27625543806277,-39.7878730908036,2.550063306634012,-5.187750764665395,-5.187891928062507,39.797782687227965,41415.38786261082,25225.894425114366,25225.894425114366,66641.28228772519,75411.00829945144,75346.67449159446,25225.894425114366,100572.56891670883,100572.56891670883,100572.56891670883,126490.71629603923,123762.45194332287,2728.2643527163536,0.0,89831.40500239874,55836.24475357545,37772.40027647032,25918.147379330403,63690.54765580072,19763.302935345426,1450.0,0.0,0.8866945758862342,2.8647863015030794,0.001494314320929203,1.0,1.0,-5.014512676091329,352066.1112888722,1545832.665410987,4.390745419239237,1545832.665410987,4.390745419239237,0.7625276084009988,0.09170080912600498,3.9815741619325444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9815741619325444,1.2798220137870182,1.2801246006295453,3.111037409140189,6591.914955712147,15498.842257699587,6478.819855759431,0.00030199514466235745,22561.781182244034,2300.661406519457,19365.626111489688,1974.7442920354747,0.8583376443137523,0.8583376443137523,35894.50567974541,35405.22815468563,1.017303934891886,0.8,4332.086568079842,4273.035954225843,1.017303934891886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.445485784328521,4.608571926350839,-2.5629687773064074,7.1715407036572465,3.5,3.5,1.0,0.6,0.0002364165384765075,1.0001720558892602,0.0002363758686162331,198.8227745270821,0.0,8.228706615721781e-06,23.32015454895553,0.01207876010625287,8.07697762817067e-05,0.00015564676219480082,0.0006197191267432781,0.091700809100031,0.091700809100031,0.091700809100031,0.09173287259924255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505370.58798746974,589.8633135370545,0.0,0.091700809100031,0.09170080912600498,0.09170080912600498,0.375,0.375,0.5,6.07922171790954,0.018421404495200022,0.018421404495200022,-1.3983481039758772e-11,0.00014116339713154957,0.1733792519711983,-1.3983481039758772e-11,25918.147379330403,19763.302935345426,0.7625276084009988,1.0964457529697904,3.8828740824594297,1.0463292394323715,0.6502595657746529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507640617697135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.294461638645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28675543192395,261.28675543192395,-11.863244568076027,245.07940161142952,277.494109359521,129769.25476523327,129763.73741242323,5.5173528100564795,0.0,nan,277.494109359521,4.344109359521042,271.0111678018752,-2.13883219812476,264.5282261110885,-8.621773888911491,258.04528457711524,-15.104715422884738,251.56234313051405,-21.587656869485926,245.07940161142952,-28.07059838857046,1.0,1.0,26022.012520719443,26022.012520719443,276.77863516166155,3.6286351616615775,276.77863516166155,276.77863516166155,75400.69508993017,75346.67449159446,54.020598335715476,0.0,8546.071908451686,8546.071908451686,0.8818413035504127,4001.482032742207,276.77863516166155,3.6286351616615775,1.0,0.002,0.2603856840289215,0.004574199935242846,0.0004033026269613115,0.0015966973724972594,0.20165131348065574,0.20165131348065574,0.0,-5.414293145766802e-13,1.0,1.0003547914997781,0.17337925198518178,0.09170080912600498,0.0,3.250815113961273e-05,41.60668076690005,0.0,1601663.665377916,267.9622492353346,0.0001411634111150306,1.0,1279884.561512338,2616.9340503342337,,,,,,,,,,,,,,,,,,,5.0,15498.842257699587,1450.0,0.375,6.173730061729009,3.5
140.0,-29.881171670707893,4.612884885525055,34.893297324938345,25.0005429139361,6.155048294796134,-26.27754967418482,-39.78913330994544,2.551426299465904,-5.185971771721938,-5.186122845504591,39.79857596775365,41409.34180087258,25232.444907401336,25232.444907401336,66641.78670827391,75412.07497254218,75348.89021553256,25232.444907401336,100581.3351229339,100581.3351229339,100581.3351229339,126500.38798677878,123771.59477653512,2728.7932102436594,0.0,89832.31799070924,55830.03704413593,37780.31216285924,25919.05286384487,63699.36502670411,19764.058440041095,1450.0,0.0,0.8867007199225468,2.8649731149951285,0.001494314320929203,1.0,1.0,-4.9795854378107265,352090.42667411425,1545866.724863692,4.390538929064681,1545866.724863692,4.390538929064681,0.7625301180511295,0.0917012303776854,3.981165042112426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.981165042112426,1.2798157703523851,1.2801183036661459,3.110732915110313,6591.269769401122,15497.900070741563,6478.85109208033,0.00030214616466371955,22564.32904450597,2300.9212161651503,19365.71947894319,1974.7538128660847,0.8582448625326359,0.8582448625326359,35891.5550267603,35405.22815468563,1.0171994035718799,0.8,4331.730455523845,4273.035954225843,1.0171994035718799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.446899829657224,4.612884885525055,-2.560518073224436,7.173402958749492,3.5,3.5,1.0,0.6,0.0002363758686162331,1.0001691242041209,0.00023633589849549484,198.82411654258806,0.0,8.086094459386217e-06,22.91599169790054,0.012086846200712256,8.075827913088427e-05,0.0001556175894853488,0.0006195393071968729,0.09170123035477432,0.09170123035477432,0.09170123035477432,0.09173949019668667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505368.8750342874,589.8639182335834,0.0,0.09170123035477432,0.0917012303776854,0.0917012303776854,0.375,0.375,0.5,6.080369513431884,0.055407183725264986,0.055407183725264986,1.4836132322670892e-11,0.00015107378266066007,0.2065374076938724,1.4836132322670892e-11,25919.05286384487,19764.058440041095,0.7625301180511295,1.0960561051578852,3.883032316367357,1.0461923235865267,0.65007464020266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450773964970548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.890298787584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2867886828384,261.2867886828384,-11.863211317161586,245.07780846891794,277.4957689844014,129767.9025031009,129762.34326725714,5.5592358437710985,0.0,nan,277.4957689844014,4.345768984401445,271.01217687469887,-2.137823125301111,264.5285846561603,-8.621415343839658,258.04499256583415,-15.105007434165827,251.56140054701748,-21.588599452982493,245.07780846891794,-28.07219153108204,1.0,1.0,26022.012520719443,26022.012520719443,276.7806635123326,3.630663512332603,276.7806635123326,276.7806635123326,75401.76664380728,75348.89021553256,52.87642827471427,0.0,8546.071908451686,8546.071908451686,0.8818672336415271,4001.070867322988,276.7806635123326,3.630663512332603,1.0,0.002,0.2603469580813913,0.004574666055920133,0.0004032441223984755,0.0015967558773427742,0.20162206119923776,0.20162206119923776,0.0,-2.5875048631496256e-13,1.0,1.0004226151060764,0.20653740767903628,0.0917012303776854,0.0,3.8725947719398855e-05,49.56450699678878,0.0,1601665.7317054768,267.96402822827804,0.00015107376782452775,1.0,1279878.4772402253,2616.958925699251,,,,,,,,,,,,,,,,,,,5.0,15497.900070741563,1450.0,0.375,6.173730061729009,3.5
141.0,-29.882779212702214,4.617143871140435,34.893739760991245,25.004529242310696,6.156899684122653,-26.278811323014143,-39.79035825524477,2.552931793915287,-5.184223650562501,-5.18437912808369,39.799364057451164,41403.28225149599,25238.921723002117,25238.921723002117,66642.20397449812,75412.95358183059,75351.1348492675,25238.921723002117,100590.05657226962,100590.05657226962,100590.05657226962,126510.00422321247,123780.6001563789,2729.4040668335692,0.0,89833.11512407783,55823.8906568101,37788.027185853025,25919.947650942853,63707.97483679588,19764.80529098862,1450.0,0.0,0.88670675308855,2.8651573342548735,0.001494314320929203,1.0,1.0,-4.9453306077399475,352114.39471421175,1545900.5620121562,4.39033616693479,1545900.5620121562,4.39033616693479,0.7625326083661926,0.09170167971065678,3.9807607478994287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9807607478994287,1.2798088640494423,1.2801113445738568,3.1104337997034235,6590.635979746788,15496.982931051885,6478.885528059701,0.0003022945803746483,22566.82097045924,2301.1753218947592,19365.822410389985,1974.764308952597,0.8581546526088244,0.8581546526088245,35888.63911743136,35405.22815468563,1.0170961052087177,0.8,4331.378536159072,4273.035954225843,1.0170961052087177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4482979726402805,4.617143871140435,-2.5581003997912264,7.175244270931661,3.5,3.5,1.0,0.6,0.00023633589849549484,1.000167166331239,0.0002362963976936074,198.82544302161784,0.0,7.94702394388563e-06,22.521865856971875,0.012094793224656142,8.074710523808515e-05,0.0001555887932574097,0.0006193617610121358,0.09170167972498204,0.09170167972498204,0.09170167972498204,0.09174601333481432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505366.25142588036,589.8648228624509,0.0,0.09170167972498204,0.09170167971065678,0.09170167971065678,0.375,0.375,0.5,6.081699523023891,0.09150727497899425,0.09150727497899425,-1.4779288903810084e-12,0.00015547752116162883,0.23904852034371515,-1.4779288903810084e-12,25919.947650942853,19764.80529098862,0.7625326083661926,1.0956719716502277,3.883182044203374,1.0460574856635925,0.6498916714518236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450783699438596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.49617294666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2868380560858,261.2868380560858,-11.863161943914179,245.07624415314046,277.4974320307399,129768.52659927563,129760.2718676826,8.254731593002731,0.0,nan,277.4974320307399,4.347432030739924,271.01319444981993,-2.1368055501800427,264.5289567798324,-8.621043220167564,258.0447192147686,-15.1052807852314,251.56048170821356,-21.58951829178642,245.07624415314046,-28.073755846859513,1.0,1.0,26022.012520719443,26022.012520719443,276.78266988068356,3.6326698806835793,276.78266988068356,276.78266988068356,75403.28575588496,75351.1348492675,52.15090661746217,0.0,8546.071908451686,8546.071908451686,0.8818928575288915,4000.664551638926,276.78266988068356,3.6326698806835793,1.0,0.002,0.2603021354222859,0.004575155052894623,0.00040317615318469897,0.0015968238475137016,0.20158807659234948,0.20158807659234948,0.0,6.984005387900005e-13,1.0,1.0004891062497152,0.23904852034519308,0.09170167971065678,0.0,4.4822659877380486e-05,57.36728886394797,0.0,1601667.7543057958,267.9657763494375,0.00015547752263955772,1.0,1279872.4801447596,2616.9834449717537,,,,,,,,,,,,,,,,,,,7.0,15496.982931051885,1450.0,0.375,6.173730061729009,3.5
