time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
142.0,-29.884348824294253,4.621348996787789,34.89417839428742,25.008103914465778,6.158322827696433,-26.280081659094403,-39.79159559877587,2.5540556636723086,-5.182501869041573,-5.182683987477604,39.80013916965068,41397.58683168567,25245.384934483383,25245.384934483383,66642.97176616905,75414.17070765956,75353.21653051226,25245.384934483383,100598.60146499565,100598.60146499565,100598.60146499565,126519.42228762516,123789.32839650505,2730.093891120113,0.0,89834.11638192338,55817.96872283378,37795.719621210665,25920.820822629506,63716.540443840175,19765.53450054681,1450.0,0.0,0.8867125852873574,2.8653361182659474,0.001494314320929203,1.0,1.0,-4.9123112003644,352137.6962758269,1545933.8425075964,4.390140160673618,1545933.8425075964,4.390140160673618,0.7625350538008819,0.09170215677413311,3.9803709170345036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9803709170345036,1.2798037283358659,1.2801061570905583,3.110141679466895,6590.017012019051,15496.0715768625,6478.911503400935,0.00030243920364932163,22569.28267601063,2301.426346000992,19365.900052423203,1974.772226236605,0.8580644910353146,0.8580644910353146,35885.82746666876,35405.22815468563,1.0169965022736218,0.8,4331.039199698738,4273.035954225843,1.0169965022736218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4496931789171805,4.621348996787789,-2.5557327187725187,7.177081715560308,3.5,3.5,1.0,0.6,0.0002362963976936074,1.0001632237961284,0.00023625783479294739,198.82673821704614,0.0,7.853764434980398e-06,22.257568408734446,0.012102646989091123,8.073581970018233e-05,0.00015556057799342505,0.0006191888004821067,0.09170215673648395,0.09170215673648395,0.09170215673648395,0.09175234171337027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505362.7116698195,589.8660288392306,0.0,0.09170215673648395,0.09170215677413311,0.09170215677413311,0.375,0.375,0.5,6.083205071687286,0.1266696794642712,0.1266696794642712,-4.320099833421409e-12,0.00018211843604376554,0.2703727871132173,-4.320099833421409e-12,25920.820822629506,19765.53450054681,0.7625350538008819,1.0952982836832579,3.8833475348228443,1.045928911110738,0.6497149177170651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507933212197623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.23187549842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2868651370908,261.2868651370908,-11.863134862909192,245.0747060813385,277.4990242514984,129764.73006646431,129760.20238013183,4.527686332485942,0.0,nan,277.4990242514984,4.349024251498406,271.0141606130911,-2.135839386908856,264.52929690169793,-8.620703098302045,258.0444332762677,-15.105566723732295,251.55956969865113,-21.590430301348846,245.0747060813385,-28.075293918661487,1.0,1.0,26022.012520719443,26022.012520719443,276.78460860468874,3.634608604688765,276.78460860468874,276.78460860468874,75403.78535811199,75353.21653051226,50.56882759972359,0.0,8546.071908451686,8546.071908451686,0.8819175644037112,4000.272771619676,276.78460860468874,3.634608604688765,1.0,0.002,0.26025144350451457,0.004575662049849698,0.00040309905215620505,0.0015969009470111028,0.20154952607810253,0.20154952607810253,0.0,-8.326919882784001e-13,1.0,1.0005531617352301,0.2703727871175374,0.09170215677413311,0.0,5.0691917211444816e-05,64.87889426655488,0.0,1601669.7791071595,267.9674981309584,0.00018211844036386537,1.0,1279866.6500604763,2616.74203860143,,,,,,,,,,,,,,,,,,,6.0,15496.0715768625,1450.0,0.375,6.173730061729009,3.5
143.0,-29.88589209122244,4.625500639713445,34.89461317701406,25.01169982077556,6.1598936709696,-26.281313515040466,-39.79279291871933,2.5553150966504226,-5.180799459030311,-5.18102474467223,39.80090529582282,41391.98443786937,25251.80286479311,25251.80286479311,66643.78730266247,75415.14295277046,75355.2359809897,25251.80286479311,100607.03884578281,100607.03884578281,100607.03884578281,126528.71709114975,123797.85670217128,2730.8603889784763,0.0,89834.97129936948,55812.24157823894,37803.033023478376,25921.67824536694,63724.71126884532,19766.250886408467,1450.0,0.0,0.886718266721829,2.8655108860686016,0.001494314320929203,1.0,1.0,-4.88020978544688,352160.50555520615,1545966.7377067155,4.3899492229243275,1545966.7377067155,4.3899492229243275,0.7625374676480041,0.09170266021796136,3.979994941505087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.979994941505087,1.2797979614630066,1.2801003394996457,3.109861916763282,6589.4242284207,15495.20686206059,6478.940007944109,0.0003025777755177806,22571.629517045872,2301.665657186284,19365.985254410276,1974.7809144213647,0.8579790501959672,0.8579790501959672,35883.11569518613,35405.22815468563,1.0169004394175898,0.8,4330.711917609373,4273.035954225843,1.0169004394175898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.451078610397922,4.625500639713445,-2.553405647363488,7.1789062870769325,3.5,3.5,1.0,0.6,0.00023625783479294739,1.000160486041818,0.00023621992479221893,198.82801168815504,0.0,7.667335754416799e-06,21.729229528017207,0.01211031432484554,8.072490059673958e-05,0.0001555329341962078,0.0006190202913383507,0.09170266016045509,0.09170266016045509,0.09170266016045509,0.09175852596014843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505358.30007598613,589.8675217560505,0.0,0.09170266016045509,0.09170266021796136,0.09170266021796136,0.375,0.375,0.5,6.084881042614733,0.16090104238617187,0.16090104238617187,3.353761712787673e-12,0.000225285641931805,0.30081495922536305,3.353761712787673e-12,25921.67824536694,19766.250886408467,0.7625374676480041,1.0949381868952683,3.883504179963968,1.0458075992137805,0.6495436952745471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508027160898462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.70353661771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2868898012308,261.2868898012308,-11.863110198769164,245.07319537508698,277.5005842753542,129763.48150247599,129759.35789546972,4.123607006282363,0.0,nan,277.5005842753542,4.350584275354208,271.01510649175106,-2.134893508248922,264.52962864839054,-8.620371351609435,258.0441508753459,-15.105849124654071,251.5586731414562,-21.591326858543766,245.07319537508698,-28.076804624912995,1.0,1.0,26022.012520719443,26022.012520719443,276.7865041490955,3.636504149095515,276.7865041490955,276.7865041490955,75404.69836645322,75355.2359809897,49.46238546351378,0.0,8546.071908451686,8546.071908451686,0.8819413928362887,3999.8949162126123,276.7865041490955,3.636504149095515,1.0,0.002,0.26019505148510047,0.004576188416696805,0.00040301309182295877,0.0015969869061636444,0.20150654591147937,0.20150654591147937,0.0,-2.0133968277324943e-12,1.0,1.000615405586587,0.3008149592220093,0.09170266021796136,0.0,5.639201734790563e-05,72.17394052226008,0.0,1601671.805772621,267.96920054096967,0.0002252856385780433,1.0,1279860.943384757,2616.369353975733,,,,,,,,,,,,,,,,,,,6.0,15495.20686206059,1450.0,0.375,6.173730061729009,3.5
144.0,-29.88741206090833,4.629599267969423,34.89504411307438,25.015276518557243,6.16149893585212,-26.282520961211514,-39.79396753767503,2.5566078371292447,-5.17912495776892,-5.179396699722366,39.80166383301701,41386.45442643201,25258.164616806356,25258.164616806356,66644.61904323836,75416.01883715687,75357.22790865222,25258.164616806356,100615.39252545858,100615.39252545858,100615.39252545858,126537.91458968853,123806.21299569655,2731.7015939919734,0.0,89835.75693986623,55806.61474525004,37810.157994017994,25922.522064229954,63732.68005824795,19766.956206329723,1450.0,0.0,0.8867238163106961,2.865682318700817,0.001494314320929203,1.0,1.0,-4.84891004540907,352182.887090556,1545999.3075814943,4.389762717755151,1545999.3075814943,4.389762717755151,0.7625398546233976,0.09170318914655218,3.979625270904716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.979625270904716,1.2797920386910226,1.2800943668088447,3.1095874568614255,6588.8426808229515,15494.365020384557,6478.970849190244,0.00030271376573535075,22573.92362960929,2301.8995915638156,19366.077440958867,1974.7903148331864,0.8578959404096316,0.8578959404096317,35880.44934885567,35405.22815468563,1.0168059874895141,0.8,4330.390117854639,4273.035954225843,1.0168059874895141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.45245191473226,4.629599267969423,-2.551115619537714,7.180714887507137,3.5,3.5,1.0,0.6,0.00023621992479221893,1.0001580651265012,0.00023618259256084843,198.82926594891887,0.0,7.537570067935734e-06,21.36147357252987,0.012117851894913476,8.07141898442622e-05,0.00015550573494795672,0.0006188545525694992,0.0917031891075969,0.0917031891075969,0.0917031891075969,0.09176458983579824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505353.04471648176,589.8692924264187,0.0,0.0917031891075969,0.09170318914655218,0.09170318914655218,0.375,0.375,0.5,6.086723060083822,0.19423179932562107,0.19423179932562107,-2.3931079340400174e-11,0.00027174195344059626,0.3304866543132903,-2.3931079340400174e-11,25922.522064229954,19766.956206329723,0.7625398546233976,1.0945855987425344,3.8836569684275366,1.0456898875479435,0.6493757109948491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508119533878423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.335780662215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2869177350885,261.2869177350885,-11.863082264911498,245.07171139578753,277.5021241136513,129762.95181588671,129758.28154318016,4.670272706559082,0.0,nan,277.5021241136513,4.352124113651314,271.0160415671975,-2.133958432802501,264.52995897178323,-8.620041028216747,258.0438764339394,-15.106123566060603,251.5577939281719,-21.592206071828087,245.07171139578753,-28.078288604212446,1.0,1.0,26022.012520719443,26022.012520719443,276.7883652751245,3.6383652751244995,276.7883652751245,276.7883652751245,75405.74910836204,75357.22790865222,48.52119970982312,0.0,8546.071908451686,8546.071908451686,0.8819648213777651,3999.5233972592396,276.7883652751245,3.6383652751244995,1.0,0.002,0.26013310504717585,0.00457673429368486,0.0004029185016802721,0.001597081496069453,0.20145925084013602,0.20145925084013602,0.0,-2.2502750531006033e-12,1.0,1.0006760666757086,0.33048665433722135,0.09170318914655218,0.0,6.19464352427108e-05,79.28247618443156,0.0,1601673.805040378,267.97087504223106,0.0002717419773716756,1.0,1279855.343956385,2616.006627304857,,,,,,,,,,,,,,,,,,,5.0,15494.365020384557,1450.0,0.375,6.173730061729009,3.5
145.0,-29.888916872142605,4.63364555839281,34.89547131173022,25.018944090139144,6.163246840455863,-26.283700500924976,-39.7951151599176,2.558030468112249,-5.177467907593609,-5.177789448265189,39.80241783034679,41380.91402539022,25264.44514214435,25264.44514214435,66645.35916753457,75416.75023600763,75359.26811390322,25264.44514214435,100623.71325604757,100623.71325604757,100623.71325604757,126547.07026568579,123814.45417920826,2732.616086477527,0.0,89836.46110114171,55801.042788596,37817.13145838412,25923.35700963822,63740.48846802235,19767.65433316881,1450.0,0.0,0.88672927606123,2.865851514745916,0.001494314320929203,1.0,1.0,-4.818177800977423,352204.98386267707,1546031.6830394787,4.389579233331544,1546031.6830394787,4.389579233331544,0.7625422249834102,0.0917037423370001,3.979258975399235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.979258975399235,1.2797855118582562,1.2800877906544939,3.1093170992546457,6588.269825496209,15493.540144465924,6479.003116398104,0.0003028477368785472,22576.17854392815,2302.129528832797,19366.17388980248,1974.800149878142,0.8578145257010737,0.8578145257010737,35877.80729742395,35405.22815468563,1.0167123979081314,0.8,4330.071250236802,4273.035954225843,1.0167123979081314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453807684754513,4.63364555839281,-2.5488548373838342,7.1825003957766445,3.5,3.5,1.0,0.6,0.00023618259256084843,1.0001564905789648,0.00023614563799323886,198.83050771484073,0.0,7.422740159630373e-06,21.036045612392478,0.012125274635073105,8.070372652985904e-05,0.0001554788660309894,0.0006186906731387098,0.09170374235313918,0.09170374235313918,0.09170374235313918,0.09177057286227766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505346.97575434373,589.8713310575392,0.0,0.09170374235313918,0.0917037423370001,0.0917037423370001,0.375,0.375,0.5,6.0887279743833815,0.22672901118613709,0.22672901118613709,-5.2864379540551454e-11,0.00032154067156398014,0.35961164728774975,-5.2864379540551454e-11,25923.35700963822,19767.65433316881,0.7625422249834102,1.0942372525247681,3.883802369450802,1.045573398781993,0.6492092392130068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508210513488196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.01035270208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28696268944793,261.28696268944793,-11.863037310552045,245.0702531990017,277.50367221201145,129764.13843403214,129756.62249494741,7.5159390847197685,0.0,nan,277.50367221201145,4.353672212011475,271.0169884070651,-2.1330115929348494,264.53030456203624,-8.619695437963742,258.0436207641224,-15.106379235877569,251.55693699245077,-21.593063007549205,245.0702531990017,-28.079746800998265,1.0,1.0,26022.012520719443,26022.012520719443,276.7902112567577,3.640211256757709,276.7902112567577,276.7902112567577,75407.21826844927,75359.26811390322,47.950154546051635,0.0,8546.071908451686,8546.071908451686,0.881988035722921,3999.155270276231,276.7902112567577,3.640211256757709,1.0,0.002,0.2600657078850498,0.004577300959250707,0.00040281545094712903,0.0015971845489158212,0.2014077254735645,0.2014077254735645,0.0,-1.3704965981520267e-13,1.0,1.0007356029939332,0.3596116473406141,0.0917037423370001,0.0,6.73971616021166e-05,86.25824487494718,0.0,1601675.7890508578,267.97253209240637,0.0003215407244283597,1.0,1279849.8159934122,2615.651071405587,,,,,,,,,,,,,,,,,,,4.0,15493.540144465924,1450.0,0.375,6.173730061729009,3.5
146.0,-29.890390912288893,4.63763988441262,34.89589472385633,25.02238416289913,6.164744604718292,-26.28487736057465,-39.7962584515102,2.5592310523970547,-5.175842907103686,-5.176216765138242,39.80316293593015,41375.55013944519,25270.680872593464,25270.680872593464,66646.23101203865,75417.68416423877,75361.24607887615,25270.680872593464,100631.92695146962,100631.92695146962,100631.92695146962,126556.10365404056,123822.50191074981,2733.601743290753,0.0,89837.27690419495,55795.552138666186,37824.13862836529,25924.17670257094,63748.31533093623,19768.340029675757,1450.0,0.0,0.886734591543521,2.8660170292590026,0.001494314320929203,1.0,1.0,-4.788329828359679,352226.6064377785,1546063.6771996885,4.389400598767099,1546063.6771996885,4.389400598767099,0.7625445643454243,0.09170431992499459,3.978898666913548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.978898666913548,1.2797800150058494,1.2800822452075793,3.109048914860076,6587.701574945361,15492.715468542954,6479.03188708869,0.0003029804692467643,22578.427958277756,2302.3589052609973,19366.25988732198,1974.808919184633,0.85773287330316,0.85773287330316,35875.20838228892,35405.22815468563,1.0166203380279542,0.8,4329.757588712989,4273.035954225843,1.0166203380279542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.45515378495391,4.63763988441262,-2.546633284768181,7.1842731691808,3.5,3.5,1.0,0.6,0.00023614563799323886,1.0001532922101934,0.0002361094442546815,198.831724101795,0.0,7.347695440194997e-06,20.82336887751262,0.0121326223305133,8.069330394646989e-05,0.00015545233404676897,0.0006185290847072886,0.09170431993364132,0.09170431993364132,0.09170431993364132,0.09177642313271397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505340.0949160312,589.8736368566696,0.0,0.09170431993364132,0.09170431992499459,0.09170431992499459,0.375,0.375,0.5,6.090891068905013,0.25839431831900583,0.25839431831900583,-3.467448550509289e-12,0.00037385803454981215,0.3878869367785569,-3.467448550509289e-12,25924.17670257094,19768.340029675757,0.7625445643454243,1.0938927267048617,3.883956130681937,1.0454587021799477,0.6490453892726821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508300586843492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.7976759672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870016270405,261.2870016270405,-11.862998372959453,245.06881913801539,277.50518414233926,129762.58136277486,129756.07137223425,6.509990540589541,0.0,nan,277.50518414233926,4.355184142339283,271.0179111395686,-2.132088860431395,264.5306381039702,-8.619361896029773,258.04336510694947,-15.106634893050511,251.5560921313999,-21.59390786860007,245.06881913801539,-28.081180861984592,1.0,1.0,26022.012520719443,26022.012520719443,276.79201538715,3.6420153871500247,276.79201538715,276.79201538715,75408.1124458196,75361.24607887615,46.86636694344634,0.0,8546.071908451686,8546.071908451686,0.8820108703491412,3998.793160248116,276.79201538715,3.6420153871500247,1.0,0.002,0.2599930202806951,0.0045778853986591615,0.0004027041763295843,0.0015972958232547889,0.20135208816479214,0.20135208816479214,0.0,-4.1562673441797315e-13,1.0,1.0007933957021382,0.38788693678202435,0.09170431992499459,0.0,7.268760343079993e-05,93.02882270007139,0.0,1601677.739761997,267.9741570928963,0.0003738580380172607,1.0,1279844.4068751931,2615.306400555416,,,,,,,,,,,,,,,,,,,4.0,15492.715468542954,1450.0,0.375,6.173730061729009,3.5
147.0,-29.891849298615472,4.641576390744617,34.89631344454714,25.025343952607386,6.165932053173274,-26.286072454683328,-39.79741920540107,2.5600599965777904,-5.1743156070984355,-5.174741762489689,39.803869033385716,41370.602740804454,25277.019244578336,25277.019244578336,66647.6219853828,75418.44305436313,75362.70862273537,25277.019244578336,100639.7278673137,100639.7278673137,100639.7278673137,126564.6760360151,123830.02481093365,2734.6512250814408,0.0,89838.25942758122,55790.44318502391,37830.90693617478,25924.948168701394,63755.85510487617,19768.985703524402,1450.0,0.0,0.886739550261164,2.866172225272589,0.001494314320929203,1.0,1.0,-4.760491697651446,352246.8869650285,1546093.996849338,4.38923395511182,1546093.996849338,4.38923395511182,0.7625467782956286,0.09170487448559052,3.978565044476427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.978565044476427,1.2797762416932377,1.2800784246815717,3.1087973935291173,6587.168631426792,15491.92441193376,6479.050346370469,0.0003031046132265636,22580.568225799558,2302.577151810206,19366.31506335051,1974.814545573719,0.857654017812688,0.857654017812688,35872.801912395866,35405.22815468563,1.0165350965118483,0.8,4329.467153291112,4273.035954225843,1.0165350965118483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.456522042267516,4.641576390744617,-2.544498732092152,7.186075122836769,3.5,3.5,1.0,0.6,0.0002361094442546815,1.0001516659948873,0.0002360736399112177,198.832927584023,0.0,7.196463439050867e-06,20.394777386270157,0.01213981879395235,8.068272344458795e-05,0.00015542672081009354,0.0006183753183926351,0.09170490754857413,0.09170490754857413,0.09170490754857413,0.09178190611585206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505332.31810571987,589.8762360208028,0.0,0.09170490754857413,0.09170487448559052,0.09170487448559052,0.375,0.375,0.5,6.093199461293773,0.28903413043047976,0.28903413043047976,-3.1889157980913296e-11,0.0004261553912670024,0.41425006483825655,-3.1889157980913296e-11,25924.948168701394,19768.985703524402,0.7625467782956286,1.0935662422949985,3.8841143150484223,1.0453568833129092,0.6488910339725072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508388819371418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.369084475955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870069986863,261.2870069986863,-11.862993001313669,245.0674047630667,277.5066089986577,129758.6062899875,129757.32900790221,1.2772820852594151,0.0,nan,277.5066089986577,4.356608998657748,271.01876827891795,-2.131231721082031,264.5309274602775,-8.619072539722481,258.04308674985555,-15.10691325014443,251.5552457413426,-21.59475425865739,245.0674047630667,-28.082595236933287,1.0,1.0,26022.012520719443,26022.012520719443,276.79366152618434,3.64366152618436,276.79366152618434,276.79366152618434,75408.23006761132,75362.70862273537,45.52144487595069,0.0,8546.071908451686,8546.071908451686,0.8820320134885283,3998.457869698809,276.79366152618434,3.64366152618436,1.0,0.002,0.25991542296363057,0.004578472662109394,0.00040258521488503897,0.001597413820911431,0.20129260744251948,0.20129260744251948,0.0,-9.642035299524399e-10,1.0,1.0008472741684245,0.4142500648701457,0.09170487448559052,0.0,7.761914080970613e-05,99.34002945451262,0.0,1601679.5777451952,267.97568439290154,0.0004261554231561604,1.0,1279839.333677478,2614.985460684534,,,,,,,,,,,,,,,,,,,4.0,15491.92441193376,1450.0,0.375,6.173730061729009,3.5
148.0,-29.893287947008442,4.64545874407541,34.89672761907457,25.028453429136448,6.167233614565173,-26.287236870049448,-39.79854884147642,2.5610337602263216,-5.1728198306417426,-5.173299848071375,39.80457275085078,41365.564983433935,25283.30337477797,25283.30337477797,66648.86835821191,75419.25639487042,75364.13179857949,25283.30337477797,100647.43517335746,100647.43517335746,100647.43517335746,126573.14246590645,123837.37737919789,2735.7650867085626,0.0,89839.15681562203,55785.269753238696,37837.65229153704,25925.707292548992,63763.35958408603,19769.62164686773,1450.0,0.0,0.8867443486959485,2.8663239079891785,0.001494314320929203,1.0,1.0,-4.733525646623832,352266.71343302453,1546124.2147513414,4.3890726991589615,1546124.2147513414,4.3890726991589615,0.762548979813156,0.09170547239059823,3.9782268503295466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9782268503295466,1.279771795391452,1.2800739315061433,3.108543933110122,6586.631579213357,15491.135570644445,6479.072725409859,0.0003032297990246454,22582.71340363106,2302.7958990716565,19366.381955796853,1974.8213667049251,0.8575755096233452,0.8575755096233452,35870.362424865365,35405.22815468563,1.0164486869104228,0.8,4329.172732990183,4273.035954225843,1.0164486869104228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.457878590467246,4.64545874407541,-2.542402911867154,7.187861655942564,3.5,3.5,1.0,0.6,0.0002360736399112177,1.000149614954439,0.0002360383250479698,198.8341147907864,0.0,7.119082431126771e-06,20.17547960981327,0.012146937876383476,8.067242781913072e-05,0.000155401212092087,0.0006182212745184971,0.09170552660842704,0.09170552660842704,0.09170552660842704,0.09178726005856325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505323.84175516636,589.8790656416646,0.0,0.09170552660842704,0.09170547239059823,0.09170547239059823,0.375,0.375,0.5,6.095649445757747,0.3186628890887846,0.3186628890887846,1.0061285138363019e-11,0.0004800174296519799,0.4397742014475625,1.0061285138363019e-11,25925.707292548992,19769.62164686773,0.762548979813156,1.0932381497856825,3.8842743472071115,1.04525339933384,0.6487356571744676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450847611590707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.1497866995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28699925942004,261.28699925942004,-11.863000740579935,245.06601091132904,277.5079876006299,129756.30690843113,129757.28871123868,-0.9818028075460603,0.0,nan,277.5079876006299,4.35798760062994,271.01959229163026,-2.1304077083697166,264.53119693596926,-8.618803064030715,258.04280156484447,-15.10719843515551,251.55440625211705,-21.59559374788293,245.06601091132904,-28.083989088670933,1.0,1.0,26022.012520719443,26022.012520719443,276.79526997042586,3.645269970425886,276.79526997042586,276.79526997042586,75408.94573307045,75364.13179857949,44.81393449095776,0.0,8546.071908451686,8546.071908451686,0.8820534461089901,3998.1179845811944,276.79526997042586,3.645269970425886,1.0,0.002,0.2598330574868189,0.004579077389690746,0.000402458839685304,0.0015975398444755457,0.201229419842652,0.201229419842652,0.0,-1.3158391503134692e-09,1.0,1.0008994326004672,0.43977420143750123,0.09170547239059823,0.0,8.239274630872258e-05,105.44906891424323,0.0,1601681.381643385,267.97718016935823,0.00048001741959069477,1.0,1279834.374243692,2614.6752044361474,,,,,,,,,,,,,,,,,,,4.0,15491.135570644445,1450.0,0.375,6.173730061729009,3.5
149.0,-29.894695796411096,4.649297614810163,34.897138527347735,25.032115063536935,6.1689200163579,-26.288334215135176,-39.799619385134406,2.562558433942218,-5.171265370599144,-5.171803551565858,39.8053146485785,41360.265683338,25289.33550341825,25289.33550341825,66649.60118675625,75420.46206151485,75366.11471142556,25289.33550341825,100655.4502148438,100655.4502148438,100655.4502148438,126581.94955621101,123845.00049411466,2736.9490620963425,0.0,89839.72966100294,55779.923899473775,37844.2286239213,25926.4993413672,63770.7279652885,19770.28568627206,1450.0,0.0,0.8867492856559404,2.8664812864120877,0.001494314320929203,1.0,1.0,-4.706013365509023,352287.2885853102,1546156.0726110004,4.388906789171821,1546156.0726110004,4.388906789171821,0.7625512964925214,0.09170619374491604,3.9778741280872048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9778741280872048,1.2797647909702623,1.2800668802342368,3.108285331925215,6586.083634333831,15490.357932444973,6479.108283973917,0.00030335792044878016,22584.859844271432,2303.014775103775,19366.4882427244,1974.83220495525,0.857498712689007,0.857498712689007,35867.81809799267,35405.22815468563,1.0163585653377822,0.8,4328.865659691324,4273.035954225843,1.0163585653377822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.459180739370525,4.649297614810163,-2.5402789320038384,7.189576546814001,3.5,3.5,1.0,0.6,0.0002360383250479698,1.0001464134271096,0.00023600377092705755,198.83527659358325,0.0,7.021799572858587e-06,19.899779989481235,0.012153959675956335,8.066267188923072e-05,0.00015537565315873909,0.0006180647908347992,0.09170619377275244,0.09170619377275244,0.09170619377275244,0.0917928107859722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505314.82974595233,589.8820737403057,0.0,0.09170619377275244,0.09170619374491604,0.09170619374491604,0.375,0.375,0.5,6.09824795716625,0.34755003094170434,0.34755003094170434,-1.48929757415317e-11,0.0005381809667142079,0.46579018605683586,-1.48929757415317e-11,25926.4993413672,19770.28568627206,0.7625512964925214,1.092908144445418,3.8844348494146645,1.0451441172670126,0.6485775998331257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508562231945852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.874087079166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870197777052,261.2870197777052,-11.862980222294766,245.06464256276507,277.50939698700375,129758.14146508064,129754.71100608412,3.4304589965127263,0.0,nan,277.50939698700375,4.359396987003777,271.02044612578766,-2.12955387421232,264.53149522633,-8.618504773669997,258.04254431432184,-15.107455685678133,251.55359345002284,-21.596406549977132,245.06464256276507,-28.085357437234904,1.0,1.0,26022.012520719443,26022.012520719443,276.7969982931614,3.6469982931614027,276.7969982931614,276.7969982931614,75410.98808064585,75366.11471142556,44.87336922029499,0.0,8546.071908451686,8546.071908451686,0.8820757991619244,3997.7634987276406,276.7969982931614,3.6469982931614027,1.0,0.002,0.25974580007981024,0.004579717726079255,0.0004023249318353623,0.001597675068980065,0.20116246591768114,0.20116246591768114,0.0,8.154271528837409e-13,1.0,1.0009525907914163,0.46579018607172884,0.09170619374491604,0.0,8.725740750234848e-05,111.67458045667715,0.0,1601683.2594951263,267.97873462940083,0.0005381809816071836,1.0,1279829.2277211135,2614.3596206561974,,,,,,,,,,,,,,,,,,,4.0,15490.357932444973,1450.0,0.375,6.173730061729009,3.5
150.0,-29.89608308154415,4.6530806293606854,34.8975449272487,25.034881999623053,6.170018829297123,-26.289474110866063,-39.800726040825225,2.563317441012084,-5.169810009367723,-5.170405740240299,39.80600164524192,41355.60790328359,25295.47740172253,25295.47740172253,66651.08530500613,75421.1773816753,75367.56610883762,25295.47740172253,100663.04351056015,100663.04351056015,100663.04351056015,126590.28054123309,123852.09077244364,2738.1897687894543,0.0,89840.66522362459,55775.11109591966,37850.61569744992,25927.237030672943,63777.85272812286,19770.903873509415,1450.0,0.0,0.8867539194754797,2.86662826754217,0.001494314320929203,1.0,1.0,-4.680211289557235,352306.51034845354,1546185.5734044802,4.388751067572394,1546185.5734044802,4.388751067572394,0.7625534433198438,0.09170681594121921,3.9775603594956572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9775603594956572,1.2797613389991145,1.2800633832249189,3.108048538648978,6585.581897795899,15489.61536294149,6479.12622875386,0.0003034746866044417,22586.876653963867,2303.2204324579616,19366.541880872515,1974.8376745241767,0.8574245203341914,0.8574245203341914,35865.55472148989,35405.22815468563,1.0162783965377435,0.8,4328.592494125717,4273.035954225843,1.0162783965377435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.460506584129135,4.6530806293606854,-2.538242015052259,7.191322644412944,3.5,3.5,1.0,0.6,0.00023600377092705755,1.0001442762823365,0.000235969726092233,198.83642143777976,0.0,6.870578189032211e-06,19.47121858771729,0.012160830254145367,8.06525880146206e-05,0.00015535118291243696,0.0006179187069532683,0.09170684579125658,0.09170684579125658,0.09170684579125658,0.09179799723549968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505304.89591343637,589.8853829077112,0.0,0.09170684579125658,0.09170681594121921,0.09170681594121921,0.375,0.375,0.5,6.100981159950949,0.37557575594223636,0.37557575594223636,1.2960299500264227e-11,0.0005957308725896837,0.4901944506830773,1.2960299500264227e-11,25927.237030672943,19770.903873509415,0.7625534433198438,1.0926006655704101,3.884588807679201,1.0450506320608113,0.6484321145081109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508646505332852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.4455256774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870085171794,261.2870085171794,-11.862991482820576,245.06329343218988,277.5107233459924,129754.38047292031,129755.89051038565,-1.510037465349484,0.0,nan,277.5107233459924,4.360723345992426,271.0212375087655,-2.128762491234454,264.5317515697828,-8.618248430217193,258.04226569523723,-15.107734304762744,251.5527795511087,-21.597220448891278,245.06329343218988,-28.086706567810097,1.0,1.0,26022.012520719443,26022.012520719443,276.7985659365955,3.648565936595503,276.7985659365955,276.7985659365955,75410.96846179896,75367.56610883762,43.402352961333236,0.0,8546.071908451686,8546.071908451686,0.882095683377272,3997.4481612931354,276.7985659365955,3.648565936595503,1.0,0.002,0.25965400054096316,0.004580355804244101,0.00040218390574813006,0.0015978152908019687,0.20109195287406503,0.20109195287406503,0.0,-8.034499012279928e-10,1.0,1.0010024506717343,0.490194450670117,0.09170681594121921,0.0,9.181968310245781e-05,117.51307266193804,0.0,1601685.0221446676,267.98018999063225,0.0005957308596293842,1.0,1279824.4198992718,2614.0637619665035,,,,,,,,,,,,,,,,,,,4.0,15489.61536294149,1450.0,0.375,6.173730061729009,3.5
151.0,-29.89744574920694,4.656818930218968,34.89794794168391,25.03827764829623,6.171615750956032,-26.29053959919731,-39.801761170942314,2.5647096000477374,-5.168311918673396,-5.168968988250013,39.80672142385132,41350.60265317406,25301.403890057623,25301.403890057623,66652.00654323168,75422.12260963612,75369.48634645586,25301.403890057623,100670.89023651349,100670.89023651349,100670.89023651349,126598.89053967655,123859.39422643794,2739.496313238599,0.0,89841.23497775086,55770.09294138309,37856.82448485308,25928.000303163066,63784.82478801615,19771.544102675998,1450.0,0.0,0.8867586326893842,2.866779318956962,0.001494314320929203,1.0,1.0,-4.654015713771969,352326.2684542771,1546216.4823659554,4.3885926790230645,1546216.4823659554,4.3885926790230645,0.7625556877313051,0.09170754475314427,3.977231238410989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.977231238410989,1.2797549471601453,1.280056946306059,3.1078068869643434,6585.069866873565,15488.886810357952,6479.158259446662,0.00030359428788405543,22588.889001496646,2303.425634798494,19366.637622756793,1974.8474374793425,0.857352374500297,0.857352374500297,35863.180561073765,35405.22815468563,1.016194305130458,0.8,4328.305958115417,4273.035954225843,1.016194305130458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.461785928577179,4.656818930218968,-2.536188572284976,7.193007502503944,3.5,3.5,1.0,0.6,0.000235969726092233,1.0001417175038958,0.00023593628979016548,198.83754597794334,0.0,6.769353124957185e-06,19.18434675612866,0.012167599607270324,8.064315693765269e-05,0.0001553265691545803,0.0006177696829968015,0.09170754477242904,0.09170754477242904,0.09170754477242904,0.09180332229701849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505294.440978803,589.8888654721592,0.0,0.09170754477242904,0.09170754475314427,0.09170754475314427,0.375,0.375,0.5,6.103854485656348,0.4029344502902745,0.4029344502902745,-3.871036824421026e-11,0.0006570695766185963,0.5149532744780458,-3.871036824421026e-11,25928.000303163066,19771.544102675998,0.7625556877313051,1.0922892560552424,3.8847394832607303,1.044950844730614,0.6482827661689051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508729548663717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.158653845814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870224233048,261.2870224233048,-11.862977576695187,245.06196868558354,277.51207595141136,129756.20830155864,129753.88333119666,2.3249703619880933,0.0,nan,277.51207595141136,4.362075951411384,271.0220546173487,-2.127945382651262,264.5320331999598,-8.617966800040165,258.04201183536463,-15.107988164635344,251.55199025016094,-21.598009749839036,245.06196868558354,-28.08803131441644,1.0,1.0,26022.012520719443,26022.012520719443,276.8002273810104,3.6502273810104384,276.8002273810104,276.8002273810104,75412.62621686942,75369.48634645586,43.139870413564495,0.0,8546.071908451686,8546.071908451686,0.8821165402819328,3997.117394603044,276.8002273810104,3.6502273810104384,1.0,0.002,0.25955755313159923,0.004581025670575457,0.00040203571205013925,0.0015979642882431736,0.2010178560250696,0.2010178560250696,0.0,2.9331268316945547e-13,1.0,1.001053030104632,0.5149532745167562,0.09170754475314427,0.0,9.644740932103722e-05,123.43527306135326,0.0,1601686.8395988168,267.9816880813266,0.0006570696153289646,1.0,1279819.4781000656,2613.764117741266,,,,,,,,,,,,,,,,,,,4.0,15488.886810357952,1450.0,0.375,6.173730061729009,3.5
152.0,-29.89878674622977,4.660508640513768,34.89834753309021,25.041385064274095,6.173067493822454,-26.291601322192292,-39.80279549779368,2.5658820683237398,-5.166822732070045,-5.167543691700046,39.80742865331126,41345.84840036233,25307.234755450565,25307.234755450565,66653.0831558129,75422.78916193832,75371.50121208999,25307.234755450565,100678.73596754056,100678.73596754056,100678.73596754056,126607.49095754548,123866.62769610526,2740.8632614402136,0.0,89841.88003642156,55765.311105088986,37862.8543681473,25928.754990004923,63791.60935815223,19772.17682006959,1450.0,0.0,0.8867633328148377,2.86692912973831,0.001494314320929203,1.0,1.0,-4.627988802207142,352345.8698864405,1546246.8528934666,4.388434731452408,1546246.8528934666,4.388434731452408,0.7625578948041052,0.09170824768552396,3.976917632155351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.976917632155351,1.2797495738393043,1.28005152892489,3.1075748829706,6584.5782782505385,15488.181300103526,6479.186004162468,0.0003037089712680069,22590.832485441842,2303.6238150073514,19366.720553569015,1974.8558940687203,0.8572822876735271,0.8572822876735271,35860.91828246192,35405.22815468563,1.0161141778077227,0.8,4328.032925053614,4273.035954225843,1.0161141778077227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.463044631007013,4.660508640513768,-2.5341565351651423,7.19466517567891,3.5,3.5,1.0,0.6,0.00023593628979016548,1.0001394651428719,0.00023590338949024627,198.83865264537178,0.0,6.648392249679817e-06,18.8415436355926,0.012174247999520004,8.06337341975366e-05,0.00015530255559262888,0.0006176254716551124,0.09170824771418239,0.09170824771418239,0.09170824771418239,0.09180860632567041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505283.2572134377,589.8925876144206,0.0,0.09170824771418239,0.09170824768552396,0.09170824768552396,0.375,0.375,0.5,6.1068652447664045,0.42974587351659466,0.42974587351659466,8.981260180007666e-12,0.0007209596299730947,0.5395548894928766,8.981260180007666e-12,25928.754990004923,19772.17682006959,0.7625578948041052,1.0919897374442311,3.8848770006974314,1.044856585786936,0.6481392900472192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450881111926831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.81585072528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28704386885505,261.28704386885505,-11.862956131144927,245.060666372916,277.51342119329104,129756.653149828,129753.06766178066,3.585488047341471,0.0,nan,277.51342119329104,4.36342119329106,271.0228703266601,-2.12712967333988,264.53231939186253,-8.617680608137448,258.041768500254,-15.108231499745955,251.55121742814646,-21.59878257185352,245.060666372916,-28.089333627083988,1.0,1.0,26022.012520719443,26022.012520719443,276.80188844267633,3.651888442676352,276.80188844267633,276.80188844267633,75413.47820982929,75371.50121208999,41.976997739300714,0.0,8546.071908451686,8546.071908451686,0.8821364137665454,3996.8022203161277,276.80188844267633,3.651888442676352,1.0,0.002,0.25945650834068357,0.0045817117988461945,0.00040188038691540805,0.00159811961377008,0.20094019345770403,0.20094019345770403,0.0,6.854881245965672e-13,1.0,1.001103283389789,0.5395548894838953,0.09170824768552396,0.0,0.00010104479080379142,129.31859606544273,0.0,1601688.6505022545,267.98317726792993,0.0007209596209918345,1.0,1279814.5756623251,2613.4665948306497,,,,,,,,,,,,,,,,,,,4.0,15488.181300103526,1450.0,0.375,6.173730061729009,3.5
153.0,-29.900109863250016,4.664143834443817,34.898742607800536,25.043908680696063,6.174062557482381,-26.292693364014138,-39.80385671658439,2.566543394317658,-5.165448616008632,-5.166230344615213,39.808092019850655,41341.53750932147,25313.213511077003,25313.213511077003,66654.75102039847,75423.41432470575,75372.87397276596,25313.213511077003,100686.08748384296,100686.08748384296,100686.08748384296,126615.54219531638,123873.25824229323,2742.2839530231436,0.0,89842.79066080284,55760.87029904513,37868.80040195301,25929.45471147342,63798.255113426436,19772.763970383192,1450.0,0.0,0.8867676212020889,2.867067152619418,0.001494314320929203,1.0,1.0,-4.60425709446514,352363.9324874233,1546275.3402271355,4.388290621323241,1546275.3402271355,4.388290621323241,0.7625599608785456,0.09170892052245319,3.9766286885712425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9766286885712425,1.279746571939456,1.2800484842105095,3.1073563905271193,6584.1153189811785,15487.493101784083,6479.200738128505,0.0003038165400964316,22592.70293930368,2303.814548220206,19366.764594379496,1974.8603849815684,0.8572132624595289,0.857213262459529,35858.83388273283,35405.22815468563,1.0160403518702619,0.8,4327.781360088507,4273.035954225843,1.0160403518702619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4643352583371305,4.664143834443817,-2.532221058541826,7.196364892985644,3.5,3.5,1.0,0.6,0.00023590338949024627,1.0001376069762102,0.0002358709320045172,198.83974456783565,0.0,6.541851307564847e-06,18.539606605638777,0.012180789850827569,8.062406752910138e-05,0.0001552793219611449,0.0006174882064525793,0.09170895806634456,0.09170895806634456,0.09170895806634456,0.09181347028516815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505271.2612262718,589.896575235486,0.0,0.09170895806634456,0.09170892052245319,0.09170892052245319,0.375,0.375,0.5,6.109999210647068,0.45571864389842176,0.45571864389842176,5.6843418860808015e-12,0.0007817286065687767,0.5619732501500607,5.6843418860808015e-12,25929.45471147342,19772.763970383192,0.7625599608785456,1.0917044392879516,3.885026852925226,1.0447738876540353,0.6480042038112275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508891393502117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.51391369533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28703044076474,261.28703044076474,-11.862969559235239,245.0593814076009,277.51467966813215,129752.76633675245,129754.77610048019,-2.0097637277597045,0.0,nan,277.51467966813215,4.364679668132169,271.0236195740746,-2.1263804259253902,264.5325601396213,-8.617439860378681,258.0415007925196,-15.10849920748035,251.55044106264006,-21.599558937359916,245.0593814076009,-28.090618592399068,1.0,1.0,26022.012520719443,26022.012520719443,276.8033624203632,3.653362420363237,276.8033624203632,276.8033624203632,75413.2648115329,75372.87397276596,40.390838766950765,0.0,8546.071908451686,8546.071908451686,0.8821547241657832,3996.5118320140987,276.8033624203632,3.653362420363237,1.0,0.002,0.2593512936818939,0.004582395212649134,0.00040171850890263365,0.0015982805717328257,0.20085925445131683,0.20085925445131683,0.0,-9.193645406600781e-10,1.0,1.0011490728048373,0.5619732501443764,0.09170892052245319,0.0,0.00010523341730323201,134.67878592869369,0.0,1601690.3241166277,267.98455138399135,0.0007817286008844349,1.0,1279810.0582499788,2613.1958963941083,,,,,,,,,,,,,,,,,,,4.0,15487.493101784083,1450.0,0.375,6.173730061729009,3.5
154.0,-29.90141016246955,4.6677355399450695,34.89913426950874,25.047137040551775,6.1755972516631825,-26.293709420951835,-39.80484235854817,2.5678965082563225,-5.164038730449533,-5.164884004365986,39.808789109921754,41336.8049941134,25318.995326600965,25318.995326600965,66655.80032071436,75424.31594911822,75374.65516807791,25318.995326600965,100693.65049467888,100693.65049467888,100693.65049467888,126623.82879635331,123880.06316510109,2743.7656312522226,0.0,89843.29626349859,55756.1457067656,37874.61172970332,25930.178301674438,63804.79003137776,19773.371899905716,1450.0,0.0,0.8867719552723263,2.8672086307962057,0.001494314320929203,1.0,1.0,-4.580370807912004,352382.44960120594,1546305.2761973082,4.3881449769909775,1546305.2761973082,4.3881449769909775,0.7625621262553699,0.09170971842676412,3.976319567707346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.976319567707346,1.2797403582120883,1.2800422274779093,3.1071299284978555,6583.635473115866,15486.814634106137,6479.232388341905,0.00030392857493055376,22594.586459583817,2304.006613836919,19366.85919898538,1974.8700319666127,0.8571459908605962,0.8571459908605962,35856.6038933131,35405.22815468563,1.0159613705783381,0.8,4327.512223990119,4273.035954225843,1.0159613705783381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.465583372426278,4.6677355399450695,-2.5302730816898884,7.198008621634958,3.5,3.5,1.0,0.6,0.0002358709320045172,1.0001352351685975,0.0002358390382724146,198.84081766985534,0.0,6.453838171679923e-06,18.290177378540903,0.012187243688999249,8.06150902514449e-05,0.00015525584175307233,0.0006173468415636167,0.09170971844909515,0.09170971844909515,0.09170971844909515,0.0918184496686697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505258.80781591614,589.9007152943735,0.0,0.09170971844909515,0.09170971842676412,0.09170971842676412,0.375,0.375,0.5,6.113261143495203,0.4809933088624234,0.4809933088624234,-1.7053025658242404e-12,0.0008452739164681589,0.5845131964539974,-1.7053025658242404e-12,25930.178301674438,19773.371899905716,0.7625621262553699,1.0914119803819624,3.8851761875163695,1.044683326877724,0.6478636631165919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508970598241255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.26448446823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870419141702,261.2870419141702,-11.862958085829803,245.0581193713481,277.51596461588804,129754.84029329887,129752.92204667754,1.9182466213130667,0.0,nan,277.51596461588804,4.3659646158880605,271.02439520538127,-2.1256047946187095,264.5328263345535,-8.6171736654465,258.04125753519537,-15.108742464804607,251.5496884226548,-21.600311577345167,245.0581193713481,-28.091880628651865,1.0,1.0,26022.012520719443,26022.012520719443,276.80491718330427,3.654917183304292,276.80491718330427,276.80491718330427,75414.97708606016,75374.65516807791,40.321917982248124,0.0,8546.071908451686,8546.071908451686,0.8821743129984868,3996.2011655458828,276.80491718330427,3.654917183304292,1.0,0.002,0.25924184952733975,0.004583108235137389,0.0004015501062079598,0.0015984498927508765,0.2007750531039799,0.2007750531039799,0.0,-1.0411636830465198e-12,1.0,1.0011951066785814,0.5845131964557027,0.09170971842676412,0.0,0.00010944415208061465,140.0672198210675,0.0,1601692.043025945,267.98596126955044,0.0008452739181734614,1.0,1279805.4273187337,2612.9243001175064,,,,,,,,,,,,,,,,,,,6.0,15486.814634106137,1450.0,0.375,6.173730061729009,3.5
