time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
155.0,-29.90268609596161,4.671279298214531,34.89952217629354,25.04988172966989,6.176787423092132,-26.294738744036053,-39.805844869092084,2.5688400707330907,-5.1626653144940065,-5.163574684334509,39.80946405545907,41332.471228802955,25324.749005063775,25324.749005063775,66657.22023386673,75425.0716575295,75376.33179615553,25324.749005063775,100701.0808012193,100701.0808012193,100701.0808012193,126631.96170780818,123886.66105002444,2745.30065778373,0.0,89843.99434617665,55751.74749888938,37880.27427476364,25930.880906588878,63811.155181352515,19773.96206162063,1450.0,0.0,0.8867761807907439,2.867346191919437,0.001494314320929203,1.0,1.0,-4.5571585755341175,352400.45828428795,1546334.2616055266,4.388002981420842,1546334.2616055266,4.388002981420842,0.7625642234389418,0.09171047975585203,3.976032124238807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.976032124238807,1.279736044297206,1.2800378717277636,3.1069157909218132,6583.181741288038,15486.156741537457,6479.254447287395,0.000304034202227303,22596.395486461737,2304.1910832406315,19366.925134649635,1974.876755533198,0.857080287263206,0.8570802872632058,35854.53025291754,35405.22815468563,1.015887927924827,0.8,4327.261957562584,4273.035954225843,1.015887927924827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.466825412599316,4.671279298214531,-2.528365052905235,7.199644351119765,3.5,3.5,1.0,0.6,0.0002358390382724146,1.0001327022886066,0.0002358077460448433,198.84187067341358,0.0,6.341775769828431e-06,17.972592531693774,0.012193585464769077,8.060596028180835e-05,0.00015523307799060622,0.0006172117048351184,0.09171047976587383,0.09171047976587383,0.09171047976587383,0.09182329241729255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505245.6516843349,589.9050858214318,0.0,0.09171047976587383,0.09171047975585203,0.09171047975585203,0.375,0.375,0.5,6.11664552365896,0.5056069139821489,0.5056069139821489,2.4442670110147446e-11,0.0009093698404853967,0.6064161088003743,2.4442670110147446e-11,25930.880906588878,19773.96206162063,0.7625642234389418,1.0911344233940572,3.885321945888593,1.044601371726082,0.6477311233644852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509048437860077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.94689962138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28704350495093,261.28704350495093,-11.862956495049048,245.05687722746686,277.51720991244883,129753.50330294298,129753.23733597931,0.2659669637027662,0.0,nan,277.51720991244883,4.367209912448857,271.0251430795847,-2.1248569204152545,264.53307668830564,-8.616923311694336,258.0410103554734,-15.10898964452656,251.5489437664261,-21.60105623357387,245.05687722746686,-28.09312277253312,1.0,1.0,26022.012520719443,26022.012520719443,276.80642269032035,3.656422690320369,276.80642269032035,276.80642269032035,75415.4507867983,75376.33179615553,39.118990642775316,0.0,8546.071908451686,8546.071908451686,0.8821925279563103,3995.912284860001,276.80642269032035,3.656422690320369,1.0,0.002,0.25912831439531503,0.004583830687763191,0.0004013753351190287,0.0015986246652614873,0.20068766755951434,0.20068766755951434,0.0,3.805159312642026e-13,1.0,1.0012398355884666,0.6064161087759317,0.09171047975585203,0.0,0.00011353513232607141,145.302367222142,0.0,1601693.7206693923,267.98733468550597,0.0009093698160427266,1.0,1279800.923689731,2612.660594614051,,,,,,,,,,,,,,,,,,,4.0,15486.156741537457,1450.0,0.375,6.173730061729009,3.5
156.0,-29.9039289016691,4.674781542351033,34.899906945148885,25.052818783465796,6.178133031603939,-26.295721548922845,-39.80680253645403,2.570028723103226,-5.161275781647703,-5.162252086404929,39.81015436666626,41328.11541164697,25330.3615940466,25330.3615940466,66658.47700569357,75426.01049168542,75378.25751482102,25330.3615940466,100708.61910886761,100708.61910886761,100708.61910886761,126640.21289187981,123893.32178114496,2746.8911107348604,0.0,89844.52410395736,55747.3851404712,37885.70995942907,25931.5937830122,63817.30374244127,19774.561220568266,1450.0,0.0,0.8867804180859431,2.8674851227352063,0.001494314320929203,1.0,1.0,-4.533761418879692,352418.65032748214,1546363.9073135064,4.387860591023093,1546363.9073135064,4.387860591023093,0.7625663654164825,0.09171125738075617,3.9757465947848485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9757465947848485,1.279730591610166,1.2800323777069944,3.106705912048673,6582.737033140627,15485.523185334521,6479.281285206706,0.0003041378831689587,22598.151557699915,2304.370152671903,19367.00535498645,1974.8849357310041,0.8570172345971142,0.8570172345971142,35852.47039069396,35405.22815468563,1.0158149743076832,0.8,4327.01335401444,4273.035954225843,1.0158149743076832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4680369959431685,4.674781542351033,-2.526458427527176,7.201239969878209,3.5,3.5,1.0,0.6,0.0002358077460448433,1.0001292579741143,0.00023577726995258703,198.84289634668968,0.0,6.222205067814934e-06,17.633729162187525,0.012199807669836893,8.059723959646421e-05,0.00015521050644837908,0.0006170776424869749,0.09171127285388672,0.09171127285388672,0.09171127285388672,0.09182818029036596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505231.9726799393,589.9096294219265,0.0,0.09171127285388672,0.09171125738075617,0.09171125738075617,0.375,0.375,0.5,6.120152941774669,0.5297080655367381,0.5297080655367381,1.5120349416974932e-11,0.0009763047572164396,0.6284906675252273,1.5120349416974932e-11,25931.5937830122,19774.561220568266,0.7625663654164825,1.090862899386188,3.885467778372248,1.0445204215257813,0.6476004623830885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509124819651924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.60803625188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870552428364,261.2870552428364,-11.862944757163575,245.05565842174775,277.5184519918511,129754.23028552283,129752.49068350058,1.7396020222821704,0.0,nan,277.5184519918511,4.3684519918511455,271.02589308950826,-2.1241069104917187,264.5333347772198,-8.61666522278017,258.04077598000003,-15.109224019999942,251.54821719669144,-21.601782803308538,245.05565842174775,-28.094341578252227,1.0,1.0,26022.012520719443,26022.012520719443,276.80797062202737,3.657970622027392,276.80797062202737,276.80797062202737,75416.47827018774,75378.25751482102,38.220755366724916,0.0,8546.071908451686,8546.071908451686,0.8822106214444312,3995.6253277587725,276.80797062202737,3.657970622027392,1.0,0.002,0.25901062331391694,0.004584565469334364,0.0004011941367645881,0.001598802934583045,0.20059706838229405,0.20059706838229405,0.0,-2.9286523670589426e-09,1.0,1.0012849111267559,0.628490667510107,0.09171125738075617,0.0,0.00011765745769108986,150.57758776890793,0.0,1601695.4210395392,267.9887242183523,0.0009763047420960902,1.0,1279796.3743552067,2612.3950643059725,,,,,,,,,,,,,,,,,,,5.0,15485.523185334521,1450.0,0.375,6.173730061729009,3.5
157.0,-29.905171716868416,4.678228053939192,34.90028710254315,25.0551659957506,6.1792392113715415,-26.296731279464815,-39.80778273018075,2.5707628109434775,-5.159996155112026,-5.161034965398452,39.81077907725399,41324.175937477674,25336.10227479443,25336.10227479443,66660.2782122721,75426.13943260591,75379.63824765511,25336.10227479443,100715.74052244955,100715.74052244955,100715.74052244955,126647.98645140443,123899.45486032951,2748.531591074926,0.0,89845.21656558299,55743.45364242402,37890.84769239885,25932.24592895489,63823.093621353735,19775.108868600397,1450.0,0.0,0.8867843555557559,2.8676129658190823,0.001494314320929203,1.0,1.0,-4.512595174046282,352435.39220953314,1546390.7361461564,4.387728276809334,1546390.7361461564,4.387728276809334,0.762568306762829,0.09171205766371937,3.975492224214345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.975492224214345,1.2797272470987056,1.280028993403715,3.106515261925743,6582.333068407526,15484.933054167363,6479.298638989722,0.00030423178908800557,22599.77167565423,2304.535358726398,19367.0572266052,1974.8902251640675,0.8569580925221694,0.8569580925221695,35850.635289491125,35405.22815468563,1.0157499818771094,0.8,4326.791876740375,4273.035954225843,1.0157499818771094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.469276230313926,4.678228053939192,-2.5246439502667584,7.20287200420595,3.5,3.5,1.0,0.6,0.00023577726995258703,1.000129260276813,0.00023574679725631587,198.84392203712147,0.0,6.05995445356377e-06,17.173910921399724,0.012205867624290457,8.05883146853289e-05,0.00015518895526725815,0.0006169524849489326,0.0917120352690074,0.0917120352690074,0.0917120352690074,0.09183268208236409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505217.4319184245,589.914453703723,0.0,0.0917120352690074,0.09171205766371937,0.09171205766371937,0.375,0.375,0.5,6.123771980058104,0.5530164990876756,0.5530164990876756,-3.501554601825774e-11,0.0010388102864453685,0.6484397913521889,-3.501554601825774e-11,25932.24592895489,19775.108868600397,0.762568306762829,1.0906110170179057,3.8855964108721226,1.0444538869856523,0.6474799887113519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509199219038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.14821801109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870508378384,261.2870508378384,-11.862949162161556,245.05445667166924,277.5196449904682,129753.18789546257,129753.8228691143,-0.63497365168692,0.0,nan,277.5196449904682,4.369644990468203,271.0266071483636,-2.1233928516363676,264.5335697999619,-8.616430200038053,258.0405320668119,-15.109467933188057,251.5474943497558,-21.602505650244183,245.05445667166924,-28.095543328330734,1.0,1.0,26022.012520719443,26022.012520719443,276.8093493064806,3.6593493064806353,276.8093493064806,276.8093493064806,75416.44481329825,75379.63824765511,36.806565643142676,0.0,8546.071908451686,8546.071908451686,0.8822267402981631,3995.3696853354168,276.8093493064806,3.6593493064806353,1.0,0.002,0.25888924924446,0.004585323332657495,0.0004010071450761775,0.001598995452573001,0.20050357253808876,0.20050357253808876,0.0,2.597649178225081e-09,1.0,1.0013256434401347,0.6484397913872044,0.09171205766371937,0.0,0.00012138238864897118,155.34423272934905,0.0,1601696.988166579,267.99000384488795,0.0010388103214609146,1.0,1279792.1877991129,2612.1555775409024,,,,,,,,,,,,,,,,,,,4.0,15484.933054167363,1450.0,0.375,6.173730061729009,3.5
158.0,-29.90639527981123,4.681624355299259,34.900662955253615,25.057518167328112,6.18019689358955,-26.2977381521782,-39.80875866310669,2.571433784126843,-5.15876870840566,-5.159867666362119,39.81141666884688,41320.21592252724,25341.841955778047,25341.841955778047,66662.05787830529,75426.7244582044,75380.75852199899,25341.841955778047,100722.60047777703,100722.60047777703,100722.60047777703,126655.48602922275,123905.26682749893,2750.2192017238303,0.0,89845.99382423366,55739.40070550798,37896.214576361876,25932.885551445732,63829.10012780761,19775.64769301861,1450.0,0.0,0.886787992271817,2.8677355771515103,0.001494314320929203,1.0,1.0,-4.4927827878671,352451.4493622167,1546418.11852924,4.387606069793675,1546418.11852924,4.387606069793675,0.7625702760222199,0.09171287223488762,3.9752295999223324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9752295999223324,1.2797241955362553,1.2800259021230613,3.106317450110063,6581.913928906869,15484.316788816393,6479.314667719826,0.0003043291248685043,22601.460259299,2304.707546338352,19367.105137552124,1974.895110721003,0.8568961879170548,0.8568961879170548,35848.74061896891,35405.22815468563,1.0156828805963605,0.8,4326.56321008054,4273.035954225843,1.0156828805963605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.470515248866692,4.681624355299259,-2.522879399008643,7.204503754307902,3.5,3.5,1.0,0.6,0.00023574679725631587,1.000127259083656,0.00023571680015232614,198.84493184784975,0.0,6.059310441603724e-06,17.172085791504955,0.01221192693473206,8.057942947752401e-05,0.00015516736777879185,0.0006168259133362881,0.09171285669751843,0.09171285669751843,0.09171285669751843,0.09183698522144797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505202.44586465287,589.9194253486216,0.0,0.09171285669751843,0.09171287223488762,0.09171287223488762,0.375,0.375,0.5,6.127495602867683,0.575410239234202,0.575410239234202,-6.0822458181064576e-12,0.0010989579564579799,0.6670848784950181,-6.0822458181064576e-12,25932.885551445732,19775.64769301861,0.7625702760222199,1.0903520677313538,3.8857444619526613,1.0443834825310891,0.6473570180339389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45092736197206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.14639288119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870222923864,261.2870222923864,-11.862977707613595,245.05327084686144,277.5207734988718,129750.51983288703,129755.033433876,-4.513600988991254,0.0,nan,277.5207734988718,4.370773498871813,271.02727291463816,-2.1227270853618165,264.5337729336585,-8.61622706634148,258.04027209026617,-15.109727909733806,251.5467714700224,-21.60322852997757,245.05327084686144,-28.09672915313854,1.0,1.0,26022.012520719443,26022.012520719443,276.81064769198053,3.6606476919805573,276.81064769198053,276.81064769198053,75416.59948407997,75380.75852199899,35.840962080983445,0.0,8546.071908451686,8546.071908451686,0.8822433820200495,3995.105747921944,276.81064769198053,3.6606476919805573,1.0,0.002,0.2587643977539716,0.0045860735218106125,0.000400814724731173,0.0015991882130649954,0.2004073623655865,0.2004073623655865,0.0,2.937796168226564e-09,1.0,1.0013637105915953,0.6670848785011003,0.09171287223488762,0.0,0.00012486341710476779,159.79872439975125,0.0,1601698.491652249,267.9912312915943,0.0010989579625402257,1.0,1279788.1725891794,2611.932307495755,,,,,,,,,,,,,,,,,,,4.0,15484.316788816393,1450.0,0.375,6.173730061729009,3.5
159.0,-29.907589999543674,4.6849799959714655,34.90103557638628,25.060496746469312,6.181662481188166,-26.298664751585193,-39.80966223226858,2.572737230932184,-5.157475647430829,-5.1586406284344015,39.81208023767204,41315.92423195498,25347.323107845103,25347.323107845103,66663.24733980009,75427.49278383562,75382.49540596387,25347.323107845103,100729.81851380898,100729.81851380898,100729.81851380898,126663.37397815203,123911.41727015277,2751.9567079992626,0.0,89846.40125008569,55735.16351987424,37901.3752557905,25933.55546434306,63834.93072013356,19776.211742520354,1450.0,0.0,0.8867918390882337,2.8678644287187036,0.001494314320929203,1.0,1.0,-4.471659128808199,352468.3288913261,1546446.616935171,4.387476803375361,1546446.616935171,4.387476803375361,0.762572327180951,0.09171369998845688,3.9749517310373994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9749517310373994,1.279718207489518,1.280019874274749,3.106114852296464,6581.484648450923,15483.71522647686,6479.34501005898,0.00030442928482076175,22603.142712034194,2304.8791087715167,19367.195832834364,1974.9043590659771,0.8568364178191482,0.8568364178191482,35846.73594095718,35405.22815468563,1.0156118842771837,0.8,4326.321266682142,4273.035954225843,1.0156118842771837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.471698459069667,4.6849799959714655,-2.5210820105232337,7.206062006494699,3.5,3.5,1.0,0.6,0.00023571680015232614,1.0001242602324514,0.0002356875135671044,198.84591786289602,0.0,5.9647720984707126e-06,16.904164127066,0.012217891706830531,8.057120390011432e-05,0.0001551455962522118,0.0006166962563855587,0.0917137000341332,0.0917137000341332,0.0917137000341332,0.0918415099914461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505187.0487042941,589.9245337444706,0.0,0.0917137000341332,0.09171369998845688,0.09171369998845688,0.375,0.375,0.5,6.131329904990614,0.5972833968348823,0.5972833968348823,3.126388037344441e-11,0.0011649810035692099,0.6869814996261994,3.126388037344441e-11,25933.55546434306,19776.211742520354,0.762572327180951,1.090090371473864,3.8858850661738034,1.0443067234155308,0.6472306582910401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509346868585316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.878471216754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28702482844614,261.28702482844614,-11.862975171553842,245.0521075337101,277.52194192759794,129753.48362727535,129753.05961854123,0.4240087341263319,0.0,nan,277.52194192759794,4.371941927597959,271.0279750047635,-2.1220249952364725,264.5340085755166,-8.615991424483354,258.0400414407024,-15.109958559297581,251.54607448838627,-21.60392551161371,245.0521075337101,-28.097892466289863,1.0,1.0,26022.012520719443,26022.012520719443,276.8120779676043,3.6620779676043185,276.8120779676043,276.8120779676043,75418.28985913687,75382.49540596387,35.794453173002694,0.0,8546.071908451686,8546.071908451686,0.8822609895799912,3994.8264896925866,276.8120779676043,3.6620779676043185,1.0,0.002,0.25863582028532794,0.004586840887705615,0.00040061658161911763,0.0015993834203553432,0.2003082908095588,0.2003082908095588,0.0,1.974460959314195e-12,1.0,1.0014043296928947,0.6869814995949355,0.09171369998845688,0.0,0.00012857747086890184,164.551383789279,0.0,1601700.079393023,267.99252435256915,0.0011649809723053295,1.0,1279783.9518639802,2611.693948129629,,,,,,,,,,,,,,,,,,,4.0,15483.71522647686,1450.0,0.375,6.173730061729009,3.5
160.0,-29.908776023513475,4.688287760570993,34.90140397440705,25.06282398188489,6.1826774638931505,-26.299631081349684,-39.810601564217336,2.5735116557435904,-5.156260612028063,-5.157488143635955,39.812697069150786,41312.14958885608,25352.872953332888,25352.872953332888,66665.02254218896,75428.06674868762,75383.87043956293,25352.872953332888,100736.74339289582,100736.74339289582,100736.74339289582,126670.92570880834,123917.18548683831,2753.7402219700366,0.0,89847.04379669117,55731.37164033369,37906.302395952756,25934.18231591252,63840.484711865276,19776.739252833824,1450.0,0.0,0.886795475323646,2.867985448043861,0.001494314320929203,1.0,1.0,-4.452162745798148,352484.18342033407,1546473.10846017,4.387354613911897,1546473.10846017,4.387354613911897,0.7625742354984274,0.09171454630501566,3.974705913318217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.974705913318217,1.2797146733814118,1.2800163018531268,3.1059313423482005,6581.095812891143,15483.14910574183,6479.362343180844,0.00030451962107346073,22604.70227385549,2305.038139818949,19367.247642695547,1974.9096422015214,0.8567795942659077,0.8567795942659077,35844.96247190192,35405.22815468563,1.0155490771253337,0.8,4326.107227755356,4273.035954225843,1.0155490771253337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.472896498045,4.688287760570993,-2.5193520271569074,7.2076397877279,3.5,3.5,1.0,0.6,0.0002356875135671044,1.0001233569514782,0.00023565844345992904,198.8468967097574,0.0,5.823517919488734e-06,16.503849783831072,0.01222371522475002,8.0562653581633e-05,0.00015512485998547137,0.0006165756982869136,0.09171452407311458,0.09171452407311458,0.09171452407311458,0.09184576216369375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505170.92550636776,589.9298790172289,0.0,0.09171452407311458,0.09171454630501566,0.09171454630501566,0.375,0.375,0.5,6.135266812018177,0.6184773709362617,0.6184773709362617,-1.1084466677857563e-11,0.0012275316078671494,0.7053253978377825,-1.1084466677857563e-11,25934.18231591252,19776.739252833824,0.7625742354984274,1.089849101010363,3.886027269893295,1.0442436777081476,0.6471152243801476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450941839142608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.47815687352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28701100762396,261.28701100762396,-11.862988992376017,245.0509600928901,277.5230617124958,129752.04040616151,129754.28029016813,-2.2398840066247843,0.0,nan,277.5230617124958,4.373061712495826,271.0286413772201,-2.121358622779894,264.53422143195,-8.615778568049961,258.03980092526433,-15.110199074735647,251.54538050592342,-21.60461949407656,245.0509600928901,-28.09903990710987,1.0,1.0,26022.012520719443,26022.012520719443,276.813391348966,3.6633913489660017,276.813391348966,276.813391348966,75418.53045367965,75383.87043956293,34.66001411671459,0.0,8546.071908451686,8546.071908451686,0.882276566028991,3994.5794428848085,276.813391348966,3.6633913489660017,1.0,0.002,0.2585038241012197,0.004587626070610279,0.00040041308023004235,0.0015995892176633025,0.20020654011502118,0.20020654011502118,0.0,2.2978933447888317e-09,1.0,1.0014417763358052,0.7053253978488669,0.09171454630501566,0.0,0.00013200130987203181,168.93263470562232,0.0,1601701.5720597636,267.9937393879719,0.0012275316189516161,1.0,1279779.9875576496,2611.474628911362,,,,,,,,,,,,,,,,,,,4.0,15483.14910574183,1450.0,0.375,6.173730061729009,3.5
161.0,-29.90991013485843,4.691563088341264,34.90177004835329,25.06577200200411,6.184042049268751,-26.300510779146382,-39.81145634371785,2.574855740496954,-5.154967400776059,-5.156238180078901,39.813387472006404,41308.014278381845,25358.088266181923,25358.088266181923,66666.10254456376,75429.29211622388,75385.8009565459,25358.088266181923,100743.88922272783,100743.88922272783,100743.88922272783,126678.75930323896,123923.140123956,2755.6191792829663,0.0,89847.37610982296,55727.263294630335,37911.236461325134,25934.87008051113,63846.10654183626,19777.31894935822,1450.0,0.0,0.886799341382466,2.8681170516336465,0.001494314320929203,1.0,1.0,-4.438500856021676,352501.379580886,1546502.760117792,4.387224702372908,1546502.760117792,4.387224702372908,0.7625763648694726,0.09171686156071097,3.9744373741380006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9744373741380006,1.27970849490719,1.28001008471944,3.1057364938616305,6580.682952329279,15482.576317478275,6479.394063742736,0.00030461599138802717,22606.313209126765,2305.2024095003662,19367.342457577783,1974.919310628786,0.8567227339732104,0.8567227339732104,35843.02505221202,35405.22815468563,1.0154804645732134,0.8,4325.873401723868,4273.035954225843,1.0154804645732134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.474022321831527,4.691563088341264,-2.5175593753920475,7.209122463733311,3.5,3.5,1.0,0.6,0.00023565844345992904,1.0001179583828046,0.00023563064884965154,198.84783272013956,0.0,5.780500598838516e-06,16.381938697108353,0.012229495725348859,8.055487363520765e-05,0.0001551035698247214,0.0006164494247735957,0.09171542325294599,0.09171542325294599,0.09171542325294599,0.09185037712875184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505154.6065654479,589.9352924474179,0.0,0.09171542325294599,0.09171686156071097,0.09171686156071097,0.375,0.375,0.5,6.13931778906663,0.6378808438909118,0.6378808438909118,6.821210263296962e-13,0.001270779302842584,0.7177373240572251,6.821210263296962e-13,25934.87008051113,19777.31894935822,0.7625763648694726,1.089598180753664,3.886172557237636,1.0441686448159473,0.6469934740862241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509489394353883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.356245786796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2870237312667,261.2870237312667,-11.862976268733291,245.0498377611169,277.5242098369077,129754.16089217282,129752.59205439639,1.5688377764437043,0.0,nan,277.5242098369077,4.37420983690771,271.0293352244771,-2.1206647755228687,264.5344610362307,-8.615538963769268,258.03958648172494,-15.110413518275038,251.54471204714292,-21.605287952857054,245.0498377611169,-28.100162238883087,1.0,1.0,26022.012520719443,26022.012520719443,276.81486720776513,3.6648672077651554,276.81486720776513,276.81486720776513,75420.07761184442,75385.8009565459,34.276655298512196,0.0,8546.071908451686,8546.071908451686,0.8822935820892039,3994.3095610086907,276.81486720776513,3.6648672077651554,1.0,0.002,0.25836944803646555,0.004588431722362745,0.00040020597228725873,0.0015997963808073606,0.20010298614362937,0.20010298614362937,0.0,2.3530946193298097e-09,1.0,1.0014671176756589,0.717737324056543,0.09171686156071097,0.0,0.00013432074555421456,171.90042454293126,0.0,1601703.1265081235,267.9950325992239,0.001270779302160463,1.0,1279775.687915228,2611.332854230222,,,,,,,,,,,,,,,,,,,4.0,15482.576317478275,1450.0,0.375,6.173730061729009,3.5
162.0,-29.91105113696271,4.694782906425995,34.90213171035618,25.067469477094733,6.184816106800351,-26.301464412664817,-39.812381845526374,2.5752293832146096,-5.153810358727526,-5.155167321921699,39.813978113519106,41304.833806684204,25363.621837995306,25363.621837995306,66668.45564467952,75429.14790386295,75387.10061775472,25363.621837995306,100750.72245575003,100750.72245575003,100750.72245575003,126686.1814474526,123928.73095412957,2757.4504933230273,0.0,89848.09875537429,55724.100454509455,37915.553667627595,25935.45899170258,63851.012659330176,19777.815285871628,1450.0,0.0,0.886802656388646,2.8682291149684636,0.001494314320929203,1.0,1.0,-4.413290946404118,352516.11225265125,1546528.1275314824,4.387113308520414,1546528.1275314824,4.387113308520414,0.762578186574568,0.09171627580801278,3.9742356189516967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9742356189516967,1.2797068179077944,1.280008371754021,3.105582906441973,6580.3575190170095,15482.08866973378,6479.4018743418355,0.00030469131851147425,22607.642668925087,2305.3379766714515,19367.365803981178,1974.9216912993916,0.8566733864120308,0.8566733864120308,35841.569439308536,35405.22815468563,1.0154289155283973,0.8,4325.697724667223,4273.035954225843,1.0154289155283973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4752168478268635,4.694782906425995,-2.5159127120517044,7.210695618477699,3.5,3.5,1.0,0.6,0.00023563064884965154,1.0001186762353913,0.00023560268840954303,198.84877442547207,0.0,5.526898014981364e-06,15.663228974457185,0.01223502262336384,8.05464507786712e-05,0.00015508419807098035,0.0006163411439102501,0.0917162757581086,0.0917162757581086,0.0917162757581086,0.09185430928087208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505137.36445802427,589.9410050363266,0.0,0.0917162757581086,0.09171627580801278,0.09171627580801278,0.375,0.375,0.5,6.143458793845074,0.6582946490731274,0.6582946490731274,-2.4499513529008254e-11,0.0013569631941550142,0.7418763755175632,-2.4499513529008254e-11,25935.45899170258,19777.815285871628,0.762578186574568,1.089390232007884,3.8862921135926087,1.0441252670553791,0.6468939502504283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509557290082653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.63753606415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28699805011445,261.28699805011445,-11.863001949885529,245.04872948185675,277.5252667292216,129751.52701245436,129755.82065402636,-4.293641571986715,0.0,nan,277.5252667292216,4.375266729221607,271.02995911833506,-2.12004088166492,264.5346518545498,-8.615348145450184,258.0393442910575,-15.110655708942488,251.54403682566604,-21.605963174333937,245.04872948185675,-28.101270518143224,1.0,1.0,26022.012520719443,26022.012520719443,276.8160901429494,3.666090142949429,276.8160901429494,276.8160901429494,75419.01409647743,75387.10061775472,31.913478722708533,0.0,8546.071908451686,8546.071908451686,0.8823063662574243,3994.106797046455,276.8160901429494,3.666090142949429,1.0,0.002,0.2582306259114393,0.004589220393900021,0.00039999182812481047,0.0016000081702517925,0.19999591406240522,0.19999591406240522,0.0,-1.6233971632251265e-12,1.0,1.0015163826327629,0.7418763755420628,0.09171627580801278,0.0,0.00013882209768503176,177.66063420076696,0.0,1601704.5869657954,267.99618964127245,0.0013569632186545277,1.0,1279772.0043379152,2611.0383757136924,,,,,,,,,,,,,,,,,,,3.0,15482.08866973378,1450.0,0.375,6.173730061729009,3.5
163.0,-29.912182193080753,4.697957638331388,34.90248941827454,25.069885281287156,6.186001529568858,-26.302363820794184,-39.81325792903078,2.5761831565982622,-5.152676221319098,-5.154093688958706,39.81458731103775,41301.11867692241,25369.032167771988,25369.032167771988,66670.15084469439,75429.5450727895,75388.3476136912,25369.032167771988,100757.3797814632,100757.3797814632,100757.3797814632,126693.4354912903,123934.068319068,2759.3671722223144,0.0,89848.55766072606,55720.44425008712,37920.12601182104,25936.05570982711,63856.18172164815,19778.318931705155,1450.0,0.0,0.8868059181473303,2.868341834197033,0.001494314320929203,1.0,1.0,-4.3957210747907425,352530.8835850283,1546554.2922349419,4.387003704490822,1546554.2922349419,4.387003704490822,0.762580060475857,0.09171716654995282,3.973997804852495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.973997804852495,1.2797024487415247,1.2800039657752815,3.105407674073433,6579.986222655381,15481.562582535189,6479.425056535622,0.00030477775470904737,22609.111044554542,2305.4877093150612,19367.43509710976,1974.928757232058,0.8566208135712815,0.8566208135712816,35839.85365144427,35405.22815468563,1.0153681533250447,0.8,4325.490647249115,4273.035954225843,1.0153681533250447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.47638476970075,4.697957638331388,-2.514276098064344,7.212233736395732,3.5,3.5,1.0,0.6,0.00023560268840954303,1.0001176427816154,0.00023557497471423866,198.8497079298221,0.0,5.559899247974375e-06,15.756754468759379,0.012240582522611815,8.053847842098862e-05,0.0001550642099885544,0.0006162248301057016,0.09171716656209965,0.09171716656209965,0.09171716656209965,0.09185825694918305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505119.7673190603,589.9468354940278,0.0,0.09171716656209965,0.09171716654995282,0.09171716654995282,0.375,0.375,0.5,6.147691505925602,0.677924146856185,0.677924146856185,-3.632294465205632e-11,0.0014174676396123687,0.7583726141679676,-3.632294465205632e-11,25936.05570982711,19778.318931705155,0.762580060475857,1.0891609026839044,3.886426616610372,1.0440672938340168,0.6467834055120265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509625598951883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.73106155845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2869819806597,261.2869819806597,-11.863018019340302,245.04763812026528,277.52632593174394,129752.89272204057,129755.57937516503,-2.68665312444784,0.0,nan,277.52632593174394,4.376325931743963,271.0305882374006,-2.119411762599384,264.53485082702707,-8.615149172972906,258.0391131714177,-15.110886828582295,251.54337559610346,-21.606624403896518,245.04763812026528,-28.1023618797347,1.0,1.0,26022.012520719443,26022.012520719443,276.81730969042724,3.6673096904272597,276.81730969042724,276.81730969042724,75420.0045656936,75388.3476136912,31.656952002391336,0.0,8546.071908451686,8546.071908451686,0.8823214351734744,3993.867793876758,276.81730969042724,3.6673096904272597,1.0,0.002,0.2580887258727362,0.004590030019981995,0.00039977291770221154,0.001600227082654966,0.19988645885110576,0.19988645885110576,0.0,3.571773952992796e-13,1.0,1.0015500509066337,0.7583726142042906,0.09171716654995282,0.0,0.00014190003873192685,181.59917292620088,0.0,1601705.9833112366,267.9973237786809,0.0014174676759353133,1.0,1279768.3111931519,2610.8420277973505,,,,,,,,,,,,,,,,,,,4.0,15481.562582535189,1450.0,0.375,6.173730061729009,3.5
164.0,-29.913303226591967,4.701083332449851,34.90284260077699,25.071871128771477,6.1867961401476945,-26.303296312521073,-39.81416142834348,2.5767232303200744,-5.151612105306413,-5.153085847673171,39.8151686743403,41297.7043585005,25374.48563881678,25374.48563881678,66672.18999731728,75430.05099544454,75389.2590033372,25374.48563881678,100763.74464215398,100763.74464215398,100763.74464215398,126700.36400866073,123939.04246076912,2761.321547891614,0.0,89849.26744078944,55716.96736967151,37924.77785679769,25936.61936650676,63861.39722330445,19778.795074604666,1450.0,0.0,0.8868089454985489,2.868447656513952,0.001494314320929203,1.0,1.0,-4.379678454177906,352544.75017981656,1546579.261786104,4.386901977684439,1546579.261786104,4.386901977684439,0.7625818459650915,0.09171807076212236,3.9737739931971157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9737739931971157,1.279699999153669,1.2800014801432043,3.105238724564488,6579.628238919312,15481.03360716818,6479.437032098521,0.00030486069758373904,22610.563055323855,2305.6357732073498,19367.470892868667,1974.9324073836292,0.8565673860257287,0.8565673860257287,35838.23887004884,35405.22815468563,1.0153109687873638,0.8,4325.295760241728,4273.035954225843,1.0153109687873638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.477562004432219,4.701083332449851,-2.5127007866167523,7.213784119066604,3.5,3.5,1.0,0.6,0.00023557497471423866,1.0001166013301583,0.00023554750956130834,198.85063316974734,0.0,5.510860216930277e-06,15.617777854780407,0.012246093382828746,8.053025734357918e-05,0.00015504471737065947,0.0006161126656701237,0.09171806002429894,0.09171806002429894,0.09171806002429894,0.09186195948899134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505101.62653659185,589.9528436373405,0.0,0.09171806002429894,0.09171807076212236,0.09171807076212236,0.375,0.375,0.5,6.152008242796285,0.6966583634949757,0.6966583634949757,-4.6213699533836916e-11,0.0014737423667838812,0.7734073934952903,-4.6213699533836916e-11,25936.61936650676,19778.795074604666,0.7625818459650915,1.0889372777459325,3.8865719240355285,1.0440139567285747,0.6466771187936059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450969331298637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.59208494447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2869380345974,261.2869380345974,-11.86306196540255,245.04655872198276,277.5273176856024,129750.2548908797,129757.37266094585,-7.117770066177048,0.0,nan,277.5273176856024,4.3773176856024065,271.03116528904303,-2.1188347109569463,264.535014044313,-8.614985955686961,258.0388620740316,-15.111137925968364,251.5427103926117,-21.60728960738828,245.04655872198276,-28.103441278017215,1.0,1.0,26022.012520719443,26022.012520719443,276.8184241759881,3.66842417598815,276.8184241759881,276.8184241759881,75420.03958906994,75389.2590033372,30.780585732747568,0.0,8546.071908451686,8546.071908451686,0.8823356167197903,3993.642863163101,276.8184241759881,3.66842417598815,1.0,0.002,0.25794403040426656,0.004590846267987289,0.0003995496218228052,0.001600452167319217,0.1997748109114026,0.1997748109114026,0.0,1.7891420220350618e-09,1.0,1.0015807348969048,0.773407393541504,0.09171807076212236,0.0,0.000144705142468643,185.18855412685176,0.0,1601707.292707712,267.99838789469356,0.0014737424129975807,1.0,1279764.844341875,2610.663578931257,,,,,,,,,,,,,,,,,,,4.0,15481.03360716818,1450.0,0.375,6.173730061729009,3.5
165.0,-29.914400143478147,4.704168659477101,34.90319211911088,25.074313475657277,6.187922219648949,-26.304167907181938,-39.81501058498395,2.57768998276198,-5.150516039427146,-5.1520491086591935,39.81577271827678,41294.01141765242,25379.760752950955,25379.760752950955,66673.77217060338,75430.76532644623,75390.51257114708,25379.760752950955,100770.27332409803,100770.27332409803,100770.27332409803,126707.47472990595,123944.15973822748,2763.314991678472,0.0,89849.74969725606,55713.299226697636,37929.38941173159,25937.20140580792,63866.5908175395,19779.286997795247,1450.0,0.0,0.8868120377637143,2.868556496159598,0.001494314320929203,1.0,1.0,-4.363093918447248,352559.014817328,1546605.2057931814,4.386798070089135,1546605.2057931814,4.386798070089135,0.7625836993102202,0.09171898364967587,3.973534869925362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.973534869925362,1.2796955687781122,1.2799970135750431,3.105062615571452,6579.255085095569,15480.502115065183,6479.4588622507745,0.00030494747176424954,22612.045103040404,2305.786900015847,19367.536144654627,1974.9390612140362,0.8565141302522202,0.8565141302522202,35836.51359658996,35405.22815468563,1.0152498720865653,0.8,4325.087538012841,4273.035954225843,1.0152498720865653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.478700737455687,4.704168659477101,-2.511115136671003,7.215283796148103,3.5,3.5,1.0,0.6,0.00023554750956130834,1.0001140937963056,0.00023552063811759717,198.8515385124689,0.0,5.461463050299076e-06,15.477786284547582,0.012251554845879045,8.05225314455729e-05,0.00015502497811573543,0.0006159971562522909,0.09171898366591967,0.09171898366591967,0.09171898366591967,0.09186576540664156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505083.17507846036,589.9589552272665,0.0,0.09171898366591967,0.09171898364967587,0.09171898364967587,0.375,0.375,0.5,6.156411696375329,0.7147451345767308,0.7147451345767308,-1.2221335055073723e-11,0.0015330692320389971,0.7889551902119365,-1.2221335055073723e-11,25937.20140580792,19779.286997795247,0.7625836993102202,1.088707518315076,3.8867156291126865,1.043953831214879,0.6465667086509331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509760427583023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.45209337423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2869058534137,261.2869058534137,-11.863094146586263,245.0454964042971,277.52831557939464,129751.30518930203,129756.68557316362,-5.380383861596609,0.0,nan,277.52831557939464,4.378315579394666,271.0317512503293,-2.11824874967067,264.53518786366703,-8.614812136332944,258.03862388337325,-15.11137611662673,251.54206013942067,-21.607939860579307,245.0454964042971,-28.10450359570288,1.0,1.0,26022.012520719443,26022.012520719443,276.81960759851046,3.6696075985104812,276.81960759851046,276.81960759851046,75421.23213259548,75390.51257114708,30.719561448408058,0.0,8546.071908451686,8546.071908451686,0.8823507683440847,3993.4025442749885,276.81960759851046,3.6696075985104812,1.0,0.002,0.2577964248101432,0.004591670065690932,0.00039932184117691215,0.0016006781595780289,0.19966092058845608,0.19966092058845608,0.0,7.549408147233816e-13,1.0,1.0016124639599875,0.7889551902241578,0.09171898364967587,0.0,0.0001476055949688286,188.89992486685887,0.0,1601708.6434046852,267.99948396057283,0.0015330692442603322,1.0,1279761.278065041,2610.479060886497,,,,,,,,,,,,,,,,,,,4.0,15480.502115065183,1450.0,0.375,6.173730061729009,3.5
166.0,-29.91547119713465,4.707214522974508,34.90353833047222,25.076598103065066,6.188952522728407,-26.305027513910147,-39.81584640042854,2.578572299510807,-5.149408781566478,-5.151002504112214,39.81637968420082,41290.49970074702,25384.90884474831,25384.90884474831,66675.40854549533,75431.46024567974,75391.98976449558,25384.90884474831,100776.89860924389,100776.89860924389,100776.89860924389,126714.68655798027,123949.33749357988,2765.349064400385,0.0,89850.21090432334,55709.80003754609,37933.78985197472,25937.787948736383,63871.5778007111,19779.782605104556,1450.0,0.0,0.8868151696031823,2.868666364152082,0.001494314320929203,1.0,1.0,-4.346454589082725,352573.41565518035,1546631.27563255,4.386692833203193,1546631.27563255,4.386692833203193,0.7625855621997315,0.09171993926752917,3.973307792811711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.973307792811711,1.2796915290892144,1.279992938545608,3.104894970774406,6578.8998658874525,15479.998197962303,6479.480531073734,0.00030503008814239234,22613.45347241293,2305.9305137241495,19367.600914216528,1974.945665871274,0.8564636506247862,0.8564636506247862,35834.87521689172,35405.22815468563,1.0151918532146704,0.8,4324.889802940306,4273.035954225843,1.0151918532146704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.479812050308521,4.707214522974508,-2.509532838716553,7.216747361691061,3.5,3.5,1.0,0.6,0.00023552063811759717,1.0001114045189927,0.00023549440297690807,198.85242251592686,0.0,5.343427924016876e-06,15.143274736663827,0.012256898273803062,8.051492759915425e-05,0.0001550057105184429,0.0006158853975332454,0.09171991752127256,0.09171991752127256,0.09171991752127256,0.09186960838130909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505064.3095604239,589.9652033344778,0.0,0.09171991752127256,0.09171993926752917,0.09171993926752917,0.375,0.375,0.5,6.160903340195188,0.7323296564291581,0.7323296564291581,-8.071765478234738e-12,0.0015937225457491877,0.8045479150295023,-8.071765478234738e-12,25937.787948736383,19779.782605104556,0.7625855621997315,1.088488649878403,3.886853007268091,1.0438979408577098,0.6464612449308763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450982609892714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.11758182635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2868768556791,261.2868768556791,-11.863123144320866,245.04445154468334,277.5293023026981,129751.60224026495,129756.66227081933,-5.060030554349101,0.0,nan,277.5293023026981,4.379302302698136,271.0323317986057,-2.117668201394281,264.53536204218074,-8.614637957819241,258.0383917743505,-15.11160822564949,251.54142167155632,-21.608578328443656,245.04445154468334,-28.105548455316637,1.0,1.0,26022.012520719443,26022.012520719443,276.8208270536213,3.6708270536213377,276.8208270536213,276.8208270536213,75421.90487564007,75391.98976449558,29.915111144495313,0.0,8546.071908451686,8546.071908451686,0.8823651565666135,3993.1743317757696,276.8208270536213,3.6708270536213377,1.0,0.002,0.25764589633426804,0.004592515264033489,0.00039908954020926815,0.0016009110103636008,0.19954477010463406,0.19954477010463406,0.0,5.505728689798872e-10,1.0,1.0016442829034813,0.8045479150375741,0.09171993926752917,0.0,0.00015051416976689838,192.62166438147838,0.0,1601710.0089374993,268.0005912184335,0.0015937225538209532,1.0,1279757.6778305457,2610.294203298268,,,,,,,,,,,,,,,,,,,5.0,15479.998197962303,1450.0,0.375,6.173730061729009,3.5
167.0,-29.916536757460385,4.710213418001701,34.903880405253204,25.07838613763454,6.189690183737371,-26.30591406340611,-39.8167047771625,2.579067490669627,-5.148382262617929,-5.150032257497986,39.816949340315595,41287.38566141651,25390.13261441169,25390.13261441169,66677.5182758282,75431.85463480084,75393.04806996917,25390.13261441169,100783.18068438086,100783.18068438086,100783.18068438086,126721.51495835047,123954.09874472253,2767.4162136279315,0.0,89850.84717767019,55706.672882236984,37937.97143937023,25938.33427396961,63876.30571333984,19780.244522213194,1450.0,0.0,0.8868180475832662,2.8687682187560286,0.001494314320929203,1.0,1.0,-4.331276626859562,352586.7662523292,1546655.7432780194,4.386596127011622,1546655.7432780194,4.386596127011622,0.7625873085483226,0.09172084502036244,3.973107810314074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.973107810314074,1.2796892848078596,1.2799906601610749,3.1047441417864343,6578.580277360923,15479.526065629923,6479.49108133955,0.0003051040766239067,22614.75184348635,2306.062910727552,19367.63244966708,1974.948881592295,0.8564158733072931,0.8564158733072932,35833.432311525794,35405.22815468563,1.015140757097034,0.8,4324.715659548822,4273.035954225843,1.015140757097034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.480939699658162,4.710213418001701,-2.5080190239063844,7.218232441908086,3.5,3.5,1.0,0.6,0.00023549440297690807,1.0001108340738827,0.00023546830506538744,198.85330199228878,0.0,5.216921281072709e-06,14.784754910560057,0.012262115195084135,8.05071191918887e-05,0.00015498728378501937,0.0006157811877056243,0.09172084439133699,0.09172084439133699,0.09172084439133699,0.0918731684500734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505044.8832178831,589.9716342913435,0.0,0.09172084439133699,0.09172084502036244,0.09172084502036244,0.375,0.375,0.5,6.165473053279036,0.7492661602649378,0.7492661602649378,-9.947598300641403e-12,0.0016499948800401398,0.8187556306384067,-9.947598300641403e-12,25938.33427396961,19780.244522213194,0.7625873085483226,1.088286592428883,3.886987737311734,1.0438537033600452,0.6463646449233227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509890222412458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.759062000245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2868222842805,261.2868222842805,-11.863177715719473,245.04341937101123,277.5302253088418,129749.51982694746,129758.64363328334,-9.123806335915923,0.0,nan,277.5302253088418,4.38022530884183,271.0328638328622,-2.117136167137801,264.5355029686529,-8.61449703134707,258.0381416859807,-15.111858314019287,251.54078053833425,-21.60921946166573,245.04341937101123,-28.106580628988752,1.0,1.0,26022.012520719443,26022.012520719443,276.8219211355467,3.671921135546711,276.8219211355467,276.8219211355467,75421.63684313837,75393.04806996917,28.588773169205524,0.0,8546.071908451686,8546.071908451686,0.8823778279052501,3992.973349365644,276.8219211355467,3.671921135546711,1.0,0.002,0.25749273210459983,0.004593356308465711,0.00039885309242779313,0.0016011469018659098,0.19942654621389655,0.19942654621389655,0.0,-5.706296980073633e-12,1.0,1.0016732741323147,0.8187556306483543,0.09172084502036244,0.0,0.00015316418422765796,196.0125295349708,0.0,1601711.2749472125,268.00161773738205,0.0016499948899877381,1.0,1279754.3402420017,2610.126081677073,,,,,,,,,,,,,,,,,,,3.0,15479.526065629923,1450.0,0.375,6.173730061729009,3.5
