time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
168.0,-29.91758674737027,4.713169527180835,34.90421868071839,25.080617155786626,6.190790839234007,-26.306748988702534,-39.81751778684554,2.5799530802997652,-5.1473640836701975,-5.149070043874294,39.81752382854605,41283.96336375378,25395.266895466953,25395.266895466953,66679.23025922073,75432.2228689699,75394.19844459447,25395.266895466953,100789.46534006142,100789.46534006142,100789.46534006142,126728.3449401536,123958.82578342865,2769.519156724963,0.0,89851.28177530046,55703.312591784525,37942.18798168438,25938.879600092187,63881.067581776566,19780.70599417005,1450.0,0.0,0.8868208670378119,2.868869230657293,0.001494314320929203,1.0,1.0,-4.316418378025503,352600.0067073984,1546680.4187655305,4.386501387814856,1546680.4187655305,4.386501387814856,0.7625890670350985,0.09172179249402809,3.9728896442257975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9728896442257975,1.2796852283785698,1.2799865693776185,3.1045834992247765,6578.239895049349,15479.043074693867,6479.511658865209,0.00030518320104683976,22616.1030941019,2306.2006999436,19367.693957268322,1974.9551536221159,0.8563674244268572,0.8563674244268572,35831.8581921093,35405.22815468563,1.0150850150183897,0.8,4324.5256800115185,4273.035954225843,1.0150850150183897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4820480312014555,4.713169527180835,-2.506522553975371,7.2196920811562055,3.5,3.5,1.0,0.6,0.00023546830506538744,1.0001092153773363,0.00023544259111395787,198.85416862407718,0.0,5.189655880981188e-06,14.707484766700688,0.012267304850965116,8.049972412121221e-05,0.0001549685809441752,0.000615673070413481,0.09172179250782753,0.09172179250782753,0.09172179250782753,0.09187669548873276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505025.1046727563,589.9781814624783,0.0,0.09172179250782753,0.09172179249402809,0.09172179249402809,0.375,0.375,0.5,6.170120143999637,0.7655975456868305,0.7655975456868305,-9.72022462519817e-12,0.0017059602041058497,0.8326516658488003,-9.72022462519817e-12,25938.879600092187,19780.70599417005,0.7625890670350985,1.0880754526777041,3.8871181530939567,1.0438026912099132,0.6462628901889377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509954017551474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.68179185639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28678224095,261.28678224095,-11.863217759049974,245.04240350937306,277.5311610635873,129751.3377124146,129758.03257254501,-6.69486013040013,0.0,nan,277.5311610635873,4.381161063587342,271.03340931676314,-2.1165906832368364,264.53565807049665,-8.614341929503325,258.0379064818292,-15.112093518170752,251.54015500365054,-21.609844996349437,245.04240350937306,-28.107596490626918,1.0,1.0,26022.012520719443,26022.012520719443,276.8230179577528,3.6730179577528475,276.8230179577528,276.8230179577528,75422.67285295596,75394.19844459447,28.47440836149326,0.0,8546.071908451686,8546.071908451686,0.8823916512948432,3992.7540924469263,276.8230179577528,3.6730179577528475,1.0,0.002,0.257336976182394,0.00459420919824796,0.0003986126225608559,0.0016013873781349,0.19930631128042794,0.19930631128042794,0.0,6.957559528508739e-13,1.0,1.001701628036345,0.8326516658585206,0.09172179249402809,0.0,0.0001557559228228611,199.32880270293842,0.0,1601712.5308796505,268.0026359163298,0.0017059602138260743,1.0,1279751.030268249,2609.961910917107,,,,,,,,,,,,,,,,,,,4.0,15479.043074693867,1450.0,0.375,6.173730061729009,3.5
169.0,-29.918623041171845,4.716079475999645,34.904552641449406,25.082407320756488,6.191515753934966,-26.307610659337943,-39.81835342766715,2.5804475695823306,-5.146408377148646,-5.148166577324978,39.818072079434266,41280.87745807831,25400.4335873109,25400.4335873109,66681.31104538921,75432.66858749618,75395.0593516357,25400.4335873109,100795.49293894661,100795.49293894661,100795.49293894661,126734.88783266649,123963.23546977251,2771.6523628939717,0.0,89851.91971829614,55700.192258186114,37946.36384456669,25939.394893719866,63885.75873828655,19781.142419335974,1450.0,0.0,0.8868234822419769,2.868964082221634,0.001494314320929203,1.0,1.0,-4.302744561145232,352612.43913340656,1546703.96758348,4.386413512196896,1546703.96758348,4.386413512196896,0.7625907427827141,0.09172271813127189,3.972689280012295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.972689280012295,1.279682986305265,1.2799842938689296,3.1044323653019332,6577.919660402417,15478.570705303135,6479.522451396902,0.0003052573139770884,22617.404328691435,2306.3333889443834,19367.726216867788,1974.9584431857759,0.8563195818318882,0.8563195818318883,35830.412502158346,35405.22815468563,1.0150338213712244,0.8,4324.351200550121,4273.035954225843,1.0150338213712244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483163359225671,4.716079475999645,-2.5050814585592467,7.221160934558892,3.5,3.5,1.0,0.6,0.00023544259111395787,1.0001077916117935,0.00023541721511289692,198.85502395801407,0.0,5.1133264335662274e-06,14.49116711272669,0.012272418177398683,8.049212385393361e-05,0.00015495046726002426,0.0006155700602167945,0.0917227402190401,0.0917227402190401,0.0917227402190401,0.09188000409854508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505004.85988687596,589.9848808566155,0.0,0.0917227402190401,0.09172271813127189,0.09172271813127189,0.375,0.375,0.5,6.174836940570697,0.7812378116110494,0.7812378116110494,-3.8767211663071066e-11,0.001758200176311675,0.8454220161797252,-3.8767211663071066e-11,25939.394893719866,19781.142419335974,0.7625907427827141,1.0878743910001556,3.8872573006404085,1.0437586147885458,0.6461671313506494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510016881012875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.465474202414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2867201355062,261.2867201355062,-11.86327986449379,245.04139996103706,277.532040239506,129749.38387318158,129759.55570237678,-10.171829195220358,0.0,nan,277.532040239506,4.382040239506011,271.0339120631668,-2.116087936833196,264.5357842559412,-8.614215744058754,258.0376562122975,-15.112343787702457,251.53952808108872,-21.61047191891126,245.04139996103706,-28.10860003896292,1.0,1.0,26022.012520719443,26022.012520719443,276.82402216146545,3.674022161465473,276.82402216146545,276.82402216146545,75422.72313170982,75395.0593516357,27.663780074115493,0.0,8546.071908451686,8546.071908451686,0.8824043466322532,3992.5527264123566,276.82402216146545,3.674022161465473,1.0,0.002,0.2571788520103176,0.004595060677551206,0.000398368434876674,0.0016016308138252482,0.199184217438337,0.199184217438337,0.0,-7.512980775697953e-10,1.0,1.0017276840106182,0.8454220162184924,0.09172271813127189,0.0,0.00015813760461179111,202.37627094980118,0.0,1601713.709313141,268.00359162285133,0.0017582002150788867,1.0,1279747.922365529,2609.8113742492733,,,,,,,,,,,,,,,,,,,4.0,15478.570705303135,1450.0,0.375,6.173730061729009,3.5
170.0,-29.919646331752855,4.718945648157788,34.90488245274431,25.084288918320112,6.192308028066647,-26.308451858098735,-39.81917080292476,2.581043978926374,-5.145480655494907,-5.147288336783148,39.818619903922944,41277.75663141797,25405.552511222904,25405.552511222904,66683.30914264088,75433.18108541849,75395.87914573682,25405.552511222904,100801.43165695973,100801.43165695973,100801.43165695973,126741.33294573164,123967.51462984983,2773.818315881811,0.0,89852.48082320557,55697.06141908762,37950.46600457549,25939.90128877192,63890.367293347415,19781.57192483021,1450.0,0.0,0.8868259704127635,2.8690563059559664,0.001494314320929203,1.0,1.0,-4.289941307085712,352624.52476050967,1546727.4983550883,4.386329905458425,1546727.4983550883,4.386329905458425,0.7625924133100945,0.09172372173537048,3.9724873902045403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9724873902045403,1.2796802705291217,1.2799815449784853,3.104281187801698,6577.599333420222,15478.105310852025,6479.536556411283,0.0003053315527629576,22618.695038470374,2306.4650047131668,19367.76837769968,1974.962742394159,0.8562725809229291,0.8562725809229291,35828.955789821805,35405.22815468563,1.014982237930231,0.8,4324.175390803554,4273.035954225843,1.014982237930231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.484268375639524,4.718945648157788,-2.5036705597236355,7.222616207881423,3.5,3.5,1.0,0.6,0.00023541721511289692,1.0001064398884303,0.00023539215999764942,198.85586856574298,0.0,5.046145298933515e-06,14.30077577717758,0.012277464322697617,8.048469035620558e-05,0.00015493252475669135,0.0006154675009285091,0.0917237090754714,0.0917237090754714,0.0917237090754714,0.09188321540664948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504984.28215113806,589.9916898428858,0.0,0.0917237090754714,0.09172372173537048,0.09172372173537048,0.375,0.375,0.5,6.179621884516688,0.7961441728941168,0.7961441728941168,3.916511559509672e-11,0.0018076812882554805,0.8573470296974506,3.916511559509672e-11,25939.90128877192,19781.57192483021,0.7625924133100945,1.0876745657468692,3.8873985091180523,1.0437145999876616,0.646071675279225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451007892499073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.275082866865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.286648143229,261.286648143229,-11.863351856770976,245.04040934583793,277.53288648740295,129748.50497440177,129760.29356961306,-11.788595211325909,0.0,nan,277.53288648740295,4.3828864874029705,271.0343915333125,-2.1156084666874904,264.5358961230068,-8.61410387699317,258.03740044472335,-15.112599555276631,251.5389049250903,-21.611095074909684,245.04040934583793,-28.109590654162048,1.0,1.0,26022.012520719443,26022.012520719443,276.82499632842934,3.6749963284293585,276.82499632842934,276.82499632842934,75423.18031688506,75395.87914573682,27.30117114823952,0.0,8546.071908451686,8546.071908451686,0.8824171385423076,3992.349827155563,276.82499632842934,3.6749963284293585,1.0,0.002,0.2570185009803164,0.0045959286105476905,0.0003981207760912142,0.0016018814568254105,0.1990603880456071,0.1990603880456071,0.0,2.2329166246039256e-09,1.0,1.001752014561158,0.8573470296582855,0.09172372173537048,0.0,0.00016036172676632353,205.22210218067548,0.0,1601714.851425315,268.00451934450507,0.0018076812490903649,1.0,1279744.9012239794,2609.671341335337,,,,,,,,,,,,,,,,,,,4.0,15478.105310852025,1450.0,0.375,6.173730061729009,3.5
171.0,-29.92064851414551,4.721774899468338,34.9052088679084,25.086455011647217,6.19332189567107,-26.309251473129233,-39.819947979971744,2.5819248541976747,-5.144515538596181,-5.146376494520837,39.81918560524898,41274.48545747989,25410.489839522124,25410.489839522124,66684.975297002,75433.80579241819,75397.05198581314,25410.489839522124,100807.54182533527,100807.54182533527,100807.54182533527,126747.96775304619,123971.9527335062,2776.015019539985,0.0,89852.87652522787,55693.83316794014,37954.49261920859,25940.425927710927,63894.91854691952,19782.01677549653,1450.0,0.0,0.8868285648900247,2.8691520340743026,0.001494314320929203,1.0,1.0,-4.276367667422562,352637.07312928385,1546751.7972776797,4.386242726982394,1546751.7972776797,4.386242726982394,0.7625941389946238,0.09172469627227363,3.9722781965524825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9722781965524825,1.2796762338925054,1.279977475327421,3.1041275061189886,6577.2737003758575,15477.64571011414,6479.557228488472,0.0003054072365971445,22619.985831609345,2306.5966289823077,19367.830167921773,1974.9690432432863,0.8562264500120516,0.8562264500120516,35827.44636182955,35405.22815468563,1.0149287883354883,0.8,4323.993218835815,4273.035954225843,1.0149287883354883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.485334191210336,4.721774899468338,-2.502244955406466,7.224019854874804,3.5,3.5,1.0,0.6,0.00023539215999764942,1.0001042450224797,0.0002353676240943847,198.85669575723773,0.0,4.9823567045571524e-06,14.11999890071497,0.012282446679402174,8.047762302369318e-05,0.00015491453697395624,0.0006153636375506698,0.09172469628179103,0.09172469628179103,0.09172469628179103,0.09188654997628333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504963.4483756847,589.9985839940962,0.0,0.09172469628179103,0.09172469627227363,0.09172469627227363,0.375,0.375,0.5,6.184477495505952,0.8105896946921121,0.8105896946921121,-3.808509063674137e-12,0.0018609559246556273,0.8700088270982747,-3.808509063674137e-12,25940.425927710927,19782.01677549653,0.7625941389946238,1.0874729869683744,3.8875343031362157,1.0436663323709174,0.6459744592548635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510140190949363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.0943059904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28659151551983,261.28659151551983,-11.863408484480146,245.0394349204797,277.5337477397472,129750.07603763159,129759.54364735787,-9.467609726278663,0.0,nan,277.5337477397472,4.383747739747207,271.0348855638896,-2.115114436110389,264.5360230147744,-8.613976985225577,258.037160246399,-15.112839753600952,251.53829760782915,-21.611702392170827,245.0394349204797,-28.110565079520285,1.0,1.0,26022.012520719443,26022.012520719443,276.82604540802,3.676045408020002,276.82604540802,276.82604540802,75424.2763401068,75397.05198581314,27.224354293648503,0.0,8546.071908451686,8546.071908451686,0.8824303931337193,3992.139587535245,276.82604540802,3.676045408020002,1.0,0.002,0.25685577809641463,0.004596797785962202,0.0003978694700884144,0.0016021305301223304,0.1989347350442072,0.1989347350442072,0.0,2.1074461620251839e-13,1.0,1.001777846895413,0.8700088271020832,0.09172469627227363,0.0,0.00016272288385622423,208.2432705069818,0.0,1601716.042205066,268.0054844614038,0.0018609559284641364,1.0,1279741.7644771934,2609.522432068659,,,,,,,,,,,,,,,,,,,4.0,15477.64571011414,1450.0,0.375,6.173730061729009,3.5
172.0,-29.921642842489216,4.724563421921355,34.905531758859915,25.088392244093143,6.194235438164543,-26.31005501442846,-39.82072927812112,2.582647609048891,-5.1435727686939,-5.145486013607502,39.81973671781833,41271.416361731026,25415.377296486804,25415.377296486804,66686.79365821782,75434.19346534809,75398.22315440634,25415.377296486804,100813.60045089314,100813.60045089314,100813.60045089314,126754.53823984721,123976.29589875611,2778.242341091102,0.0,89853.31879923287,55690.81646048078,37958.33593194677,25940.93778895408,63899.27372090085,19782.450734830767,1450.0,0.0,0.8868311033652564,2.869245518365512,0.001494314320929203,1.0,1.0,-4.263221446881971,352649.3278712216,1546775.4698374534,4.386157430597162,1546775.4698374534,4.386157430597162,0.7625958203891279,0.09172568091469277,3.972083576374566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.972083576374566,1.2796729300489302,1.2799741393065405,3.1039834344410857,6576.968429778509,15477.209359894237,6479.573954682165,0.00030547807637321974,22621.205488642958,2306.720999387452,19367.88016363404,1974.974141387124,0.8561824953739862,0.8561824953739862,35826.042073851,35405.22815468563,1.0148790623063473,0.8,4323.823736153873,4273.035954225843,1.0148790623063473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.486389241111607,4.724563421921355,-2.5008459018844174,7.225409323805772,3.5,3.5,1.0,0.6,0.0002353676240943847,1.0001034288631427,0.00023534328280619578,198.85751647207078,0.0,4.8791286506405305e-06,13.827450595915263,0.012287325808052814,8.04705187938039e-05,0.0001548971053005808,0.0006152642479923987,0.09172568094013284,0.09172568094013284,0.09172568094013284,0.09188980690085072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504942.2125953052,590.0056097691124,0.0,0.09172568094013284,0.09172568091469277,0.09172568091469277,0.375,0.375,0.5,6.189401274345753,0.824604934120714,0.824604934120714,-2.3078428057488054e-11,0.0019132449136236573,0.8822645667255529,-2.3078428057488054e-11,25940.93778895408,19782.450734830767,0.7625958203891279,1.0872820251057391,3.8876609466592864,1.043623656029211,0.6458824014494478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510200193607448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.8017576856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28653783957355,261.28653783957355,-11.863462160426423,245.0384742206488,277.53460115510194,129750.82000970696,129759.79410984696,-8.974100139991215,0.0,nan,277.53460115510194,4.3846011551019615,271.0353760856627,-2.114623914337301,264.5361507108117,-8.613849289188295,258.03692515662425,-15.113074843375728,251.53769970859187,-21.612300291408104,245.0384742206488,-28.111525779351183,1.0,1.0,26022.012520719443,26022.012520719443,276.82707293067665,3.6770729306766725,276.82707293067665,276.82707293067665,75424.83948857471,75398.22315440634,26.616334168371395,0.0,8546.071908451686,8546.071908451686,0.8824427242559216,3991.9439942564386,276.82707293067665,3.6770729306766725,1.0,0.002,0.2566907698867322,0.0045976800090930595,0.00039761460557722765,0.0016023853948378315,0.19880730278861383,0.19880730278861383,0.0,4.1505904616045974e-13,1.0,1.0018028497503761,0.8822645667486313,0.09172568091469277,0.0,0.00016500820978814155,211.16739208126438,0.0,1601717.2057662439,268.0064272313061,0.0019132449367020854,1.0,1279738.701197885,2609.3784686586523,,,,,,,,,,,,,,,,,,,4.0,15477.209359894237,1450.0,0.375,6.173730061729009,3.5
173.0,-29.922622231915238,4.727311603616047,34.9058511118794,25.090263119805627,6.195065149038274,-26.310853493781718,-39.82150222929192,2.583296409777062,-5.142653856946822,-5.144617790202063,39.820280386475915,41268.388353725386,25420.218189081632,25420.218189081632,66688.60654280701,75434.67168552808,75399.35317400811,25420.218189081632,100819.57136308974,100819.57136308974,100819.57136308974,126761.01055766954,123980.51151039748,2780.499047272051,0.0,89853.81613089463,55687.80339674646,37962.23637127574,25941.43919457979,63903.675565855534,19782.876089459314,1450.0,0.0,0.8868335553783148,2.8693366724387617,0.001494314320929203,1.0,1.0,-4.250628599579443,352661.2766291177,1546798.8229196265,4.386075039779159,1546798.8229196265,4.386075039779159,0.7625974773825483,0.09172667408424257,3.9718900617403667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9718900617403667,1.2796699690411824,1.2799711464513939,3.1038393943997784,6576.66322621531,15476.768603233693,6479.588493375213,0.0003055488064250359,22622.43283025898,2306.8461534019243,19367.923620760488,1974.978572780765,0.8561379656238663,0.8561379656238665,35824.645749313495,35405.22815468563,1.0148296187468846,0.8,4323.6552145749,4273.035954225843,1.0148296187468846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.487434239214126,4.727311603616047,-2.4994739512046014,7.2267855548206485,3.5,3.5,1.0,0.6,0.00023534328280619578,1.000101875678655,0.00023531930949184066,198.85832486221375,0.0,4.840448116980483e-06,13.71782996352269,0.012292166256169794,8.046349103225662e-05,0.00015487979177393916,0.0006151655057113263,0.09172667410371843,0.09172667410371843,0.09172667410371843,0.0918929802561707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504920.623037702,590.0127516292171,0.0,0.09172667410371843,0.09172667408424257,0.09172667408424257,0.375,0.375,0.5,6.194390458671181,0.8381700515433295,0.8381700515433295,-1.7621459846850485e-12,0.0019639332552401356,0.8939891906226194,-1.7621459846850485e-12,25941.43919457979,19782.876089459314,0.7625974773825483,1.0870905483574527,3.887790847613511,1.043580137641402,0.6457905275134996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510259726496122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.69213705321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2864803157667,261.2864803157667,-11.863519684233268,245.03752656910387,277.53543381419337,129750.67616686395,129760.29359580752,-9.617428943565034,0.0,nan,277.53543381419337,4.385433814193391,271.03585262490463,-2.1141473750953423,264.53627118572587,-8.613728814274111,258.03668959986254,-15.113310400137436,251.53710810081023,-21.612891899189748,245.03752656910387,-28.112473430896102,1.0,1.0,26022.012520719443,26022.012520719443,276.8280733808658,3.6780733808658397,276.8280733808658,276.8280733808658,75425.27892867976,75399.35317400811,25.92575467165443,0.0,8546.071908451686,8546.071908451686,0.8824549852465803,3991.7495120490685,276.8280733808658,3.6780733808658397,1.0,0.002,0.25652357544976107,0.004598568281092656,0.00039735633533839027,0.0016026436648978652,0.19867816766919513,0.19867816766919513,0.0,2.362554596402333e-13,1.0,1.0018267682522388,0.8939891906243815,0.09172667408424257,0.0,0.00016719443680958062,213.96469204590906,0.0,1601718.3394647338,268.00734614305316,0.0019639332570022816,1.0,1279735.714469947,2609.241026700297,,,,,,,,,,,,,,,,,,,4.0,15476.768603233693,1450.0,0.375,6.173730061729009,3.5
174.0,-29.92357513932367,4.730018874831548,34.90616644943015,25.091735436022304,6.195499593221104,-26.311667666114218,-39.82229243321342,2.583592122442328,-5.141808221801,-5.143817035614213,39.82080319774006,41265.705055970175,25425.127469397834,25425.127469397834,66690.83252536801,75435.43033514626,75400.10345905414,25425.127469397834,100825.23092845197,100825.23092845197,100825.23092845197,126767.14045292107,123984.35885931828,2782.7815936027982,0.0,89854.48165961214,55685.01963924638,37966.06891151751,25941.9095244691,63907.97843598662,19783.27595939577,1450.0,0.0,0.8868357392550956,2.8694207711627837,0.001494314320929203,1.0,1.0,-4.239570188250411,352672.2971417865,1546821.2803290004,4.386001658948349,1546821.2803290004,4.386001658948349,0.7625990654518187,0.09172767823891927,3.971712029622049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.971712029622049,1.2796686459561173,1.2799697923754376,3.1037034799383902,6576.375239780916,15476.33862600017,6479.595496927538,0.00030561528660576464,22623.614448745106,2306.96664495471,19367.944554847065,1974.9807074635137,0.8560941753461225,0.8560941753461225,35823.36112842824,35405.22815468563,1.0147841310158678,0.8,4323.500174443361,4273.035954225843,1.0147841310158678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.488494000098028,4.730018874831548,-2.4981623531422494,7.228181227973797,3.5,3.5,1.0,0.6,0.00023531930949184066,1.0000991216779662,0.00023529598655883422,198.85911139960126,0.0,4.767293134054576e-06,13.510508741910668,0.012296933549303848,8.045630699321837e-05,0.00015486300249862228,0.0006150712499671675,0.09172767817452515,0.09172767817452515,0.09172767817452515,0.09189589988848855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504898.65292919177,590.0200177145047,0.0,0.09172767817452515,0.09172767823891927,0.09172767823891927,0.375,0.375,0.5,6.199437114842723,0.8510978707412846,0.8510978707412846,-9.094947017729282e-13,0.002008813813233701,0.9042468473638223,-9.094947017729282e-13,25941.9095244691,19783.27595939577,0.7625990654518187,1.0869101342080658,3.8879388469615055,1.0435447053323528,0.645705060085791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510318365410841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.4848158316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2863861177819,261.2863861177819,-11.86361388221809,245.0365905742118,277.53618145827124,129746.77829308805,129762.52728475687,-15.748991668800805,0.0,nan,277.53618145827124,4.386181458271267,271.0362634939043,-2.1137365060956768,264.5363453251865,-8.61365467481346,258.0364270364354,-15.113572963564593,251.5365088186823,-21.61349118131767,245.0365905742118,-28.113409425788177,1.0,1.0,26022.012520719443,26022.012520719443,276.828961928425,3.6789619284249966,276.828961928425,276.828961928425,75424.91849974942,75400.10345905414,24.815040695277276,0.0,8546.071908451686,8546.071908451686,0.882466265198405,3991.570589770159,276.828961928425,3.6789619284249966,1.0,0.002,0.2563544681021833,0.004599453824317624,0.00039709504558496845,0.001602904954013514,0.19854752279248422,0.19854752279248422,0.0,-4.015173610261158e-13,1.0,1.0018476938688212,0.9042468473647318,0.09172767823891927,0.0,0.00016910729207510536,216.41217541523068,0.0,1601719.3801581657,268.008191778199,0.0020088138141431955,1.0,1279732.959824795,2609.1213968305165,,,,,,,,,,,,,,,,,,,3.0,15476.33862600017,1450.0,0.375,6.173730061729009,3.5
175.0,-29.924526786566375,4.73268667606876,34.90647833432293,25.09372030561792,6.196576806511156,-26.312416427261436,-39.823019912559516,2.5844664467379634,-5.140931667440327,-5.142988604854001,39.821334219888335,41262.717298075986,25429.863848376106,25429.863848376106,66692.5811464521,75435.5719417398,75401.20638243614,25429.863848376106,100831.07023081224,100831.07023081224,100831.07023081224,126773.46271220506,123988.37140980252,2785.0913024025385,0.0,89854.76766311936,55682.17588247089,37969.546422942745,25942.39248139282,63911.93890433556,19783.68616505282,1450.0,0.0,0.8868380342954926,2.8695077549280184,0.001494314320929203,1.0,1.0,-4.2278667034725,352683.69883547275,1546844.0906927567,4.385924543153782,1546844.0906927567,4.385924543153782,0.762600680690598,0.09172868766328225,3.9715288852720185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9715288852720185,1.2796646362339301,1.2799657518625498,3.1035700861127804,6576.092594271269,15475.944214955856,6479.615386179212,0.0003056809997449731,22624.729734771907,2307.0803724790735,19368.004005151306,1974.9867697074237,0.856054601853858,0.856054601853858,35822.039607352206,35405.22815468563,1.014737337094579,0.8,4323.3406808497175,4273.035954225843,1.014737337094579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.489516436962335,4.73268667606876,-2.4968410704489674,7.229527746517728,3.5,3.5,1.0,0.6,0.00023529598655883422,1.0000989913606635,0.0002352726965944714,198.8598969023099,0.0,4.637977732892313e-06,13.144028895016815,0.012301571527036741,8.044969373094152e-05,0.0001548462928278927,0.0006149765247432653,0.0917286876709432,0.0917286876709432,0.0917286876709432,0.09189892344982949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504876.4295390585,590.0273675470363,0.0,0.0917286876709432,0.09172868766328225,0.09172868766328225,0.375,0.375,0.5,6.20454418787442,0.8636053033648068,0.8636053033648068,-8.759570846450515e-11,0.002056937413669857,0.9151219013814966,-8.759570846450515e-11,25942.39248139282,19783.68616505282,0.762600680690598,1.0867318992555406,3.888054498537929,1.0435073992400488,0.645618299263909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451037541920381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.118335984705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2863204618276,261.2863204618276,-11.863679538172391,245.03567017765752,277.53697057983914,129750.46916475998,129761.44620988889,-10.977045128911762,0.0,nan,277.53697057983914,4.386970579839158,271.0367106732351,-2.113289326764857,264.53645059943096,-8.613549400569013,258.0361904273627,-15.113809572637251,251.53593031343996,-21.614069686560015,245.03567017765752,-28.114329822342455,1.0,1.0,26022.012520719443,26022.012520719443,276.82991941536375,3.67991941536377,276.82991941536375,276.82991941536375,75426.05098846326,75401.20638243614,24.84460602712352,0.0,8546.071908451686,8546.071908451686,0.8824778689821356,3991.3865296983786,276.82991941536375,3.67991941536377,1.0,0.002,0.256183333087227,0.004600353062870661,0.0003968306368300993,0.0016031693631564047,0.19841531841504967,0.19841531841504967,0.0,-1.3496148643099559e-14,1.0,1.001869877815853,0.9151219014690923,0.09172868766328225,0.0,0.00017113501457488608,219.0066310197535,0.0,1601720.4612461221,268.00906833255965,0.0020569375012655655,1.0,1279730.109958997,2608.9943276760696,,,,,,,,,,,,,,,,,,,4.0,15475.944214955856,1450.0,0.375,6.173730061729009,3.5
176.0,-29.92545540413325,4.735315162739981,34.90678663596685,25.095294566731923,6.197167337011624,-26.313193129963693,-39.82377410922197,2.5849050642335643,-5.14008998629123,-5.142192261011833,39.821854570029984,41260.0160905968,25434.58161616092,25434.58161616092,66694.59770675772,75436.16060305406,75402.18514798454,25434.58161616092,100836.76676414546,100836.76676414546,100836.76676414546,126779.62714828804,123992.200721294,2787.4264269940504,0.0,89855.32464763543,55679.436609912584,37973.20893080316,25942.860384142572,63916.06931494573,19784.0839859475,1450.0,0.0,0.8868402045244332,2.8695913844994445,0.001494314320929203,1.0,1.0,-4.216938699020716,352694.65919238614,1546866.4428802151,4.385851621406147,1546866.4428802151,4.385851621406147,0.7626022610074412,0.09172970492396663,3.9713533100531295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9713533100531295,1.279662648545015,1.2799637339010663,3.103437702560581,6575.812089409749,15475.532452961626,6479.625453603175,0.00030574584736821125,22625.870234253554,2307.1966710603065,19368.034097355245,1974.9898382582478,0.8560127808049462,0.8560127808049462,35820.77269167675,35405.22815468563,1.0146924771086083,0.8,4323.187777549433,4273.035954225843,1.0146924771086083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.490534856249004,4.735315162739981,-2.4955538112929734,7.230868974032955,3.5,3.5,1.0,0.6,0.0002352726965944714,1.0000965964171997,0.00023524997229000183,198.8606634012794,0.0,4.631439912051482e-06,13.1255007107539,0.012306202966948792,8.044283812134733e-05,0.00015482985847312407,0.0006148840709422988,0.0917297048347068,0.0917297048347068,0.0917297048347068,0.09190182666980948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504853.87951647665,590.0348243400233,0.0,0.0917297048347068,0.09172970492396663,0.09172970492396663,0.375,0.375,0.5,6.209707848633021,0.8756490996806292,0.8756490996806292,3.348077370901592e-11,0.0021022747205847736,0.9252535619910986,3.348077370901592e-11,25942.860384142572,19784.0839859475,0.7626022610074412,1.0865559496376258,3.88818891693499,1.0434715154043785,0.6455343160620302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510432397973834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.09980780044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2862360081056,261.2862360081056,-11.86376399189436,245.0347620967801,277.5377097834775,129748.61836731332,129762.73821272752,-14.11984541418385,0.0,nan,277.5377097834775,4.387709783477533,271.0371203883597,-2.112879611640267,264.5365308564177,-8.613469143582279,258.0359412441777,-15.11405875582227,251.5353516794209,-21.61464832057908,245.0347620967801,-28.115237903219878,1.0,1.0,26022.012520719443,26022.012520719443,276.83083028732585,3.6808302873258754,276.83083028732585,276.83083028732585,75426.00385352806,75402.18514798454,23.81870554352645,0.0,8546.071908451686,8546.071908451686,0.8824889931248308,3991.210076603395,276.83083028732585,3.6808302873258754,1.0,0.002,0.2560103088401812,0.0046012553781801645,0.00039656327437760576,0.001603436724292364,0.19828163718880287,0.19828163718880287,0.0,-1.3300302699470468e-12,1.0,1.001890544897969,0.9252535619576179,0.09172970492396663,0.0,0.00017302417833445883,221.42377676618597,0.0,1601721.4980352302,268.00991001370875,0.002102274687104,1.0,1279727.3704613112,2608.8763270069426,,,,,,,,,,,,,,,,,,,3.0,15475.532452961626,1450.0,0.375,6.173730061729009,3.5
177.0,-29.926370860199285,4.737904705327523,34.90709135980501,25.09691468384119,6.197885659832118,-26.313945208145793,-39.82450560489667,2.585460009471368,-5.139271636449564,-5.141417589078002,39.822367911312526,41257.35194062735,25439.254908094223,25439.254908094223,66696.60684872157,75436.55677793901,75403.12886369758,25439.254908094223,100842.3837717918,100842.3837717918,100842.3837717918,126785.70196543013,123995.91616709558,2789.785798334546,0.0,89855.76066046071,55676.80863104763,37976.613366014535,25943.31819363832,63919.931559652854,19784.473513266235,1450.0,0.0,0.8868422897198048,2.8696727459190345,0.001494314320929203,1.0,1.0,-4.206504036312765,352705.321525046,1546888.4942339445,4.385781557095384,1546888.4942339445,4.385781557095384,0.7626038182778669,0.09173072994220256,3.9711848381458736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9711848381458736,1.2796601198336106,1.2799611755137938,3.1033121815675804,6575.546125487687,15475.149520669916,6479.638501101908,0.0003058074511706639,22626.93989897834,2307.305746506538,19368.073097202097,1974.9938151358617,0.855974037305708,0.855974037305708,35819.55702154626,35405.22815468563,1.0146494320396984,0.8,4323.041059043528,4273.035954225843,1.0146494320396984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491543674583053,4.737904705327523,-2.4942928520553407,7.232197557382864,3.5,3.5,1.0,0.6,0.00023524997229000183,1.0000952279887902,0.00023522757204140832,198.86141904158745,0.0,4.5189702621490644e-06,12.806761722930448,0.012310721937210941,8.043618937851089e-05,0.00015481378291149094,0.0006147941474341196,0.09173072942902445,0.09173072942902445,0.09173072942902445,0.09190464845051588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504831.0336861578,590.0423781155522,0.0,0.09173072942902445,0.09173072994220256,0.09173072994220256,0.375,0.375,0.5,6.214925426095435,0.8872239352891143,0.8872239352891143,-5.03632691106759e-11,0.002145952628438863,0.9349135527652379,-5.03632691106759e-11,25943.31819363832,19784.473513266235,0.7626038182778669,1.086388392324334,3.88831570939023,1.043439897717622,0.6454536313469641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510487998280637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.78106881262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28614898838913,261.28614898838913,-11.863851011610848,245.03386752750222,277.53843033803975,129748.76782629071,129763.31667869793,-14.548852407237653,0.0,nan,277.53843033803975,4.388430338039768,271.0375178923055,-2.1124821076944613,264.5366053346028,-8.613394665397152,258.0356927112025,-15.114307288797477,251.53478012668216,-21.615219873317812,245.03386752750222,-28.116132472497753,1.0,1.0,26022.012520719443,26022.012520719443,276.8317153860994,3.6817153860994267,276.8317153860994,276.8317153860994,75426.30521602681,75403.12886369758,23.17635232923203,0.0,8546.071908451686,8546.071908451686,0.8824996671486711,3991.040762336603,276.8317153860994,3.6817153860994267,1.0,0.002,0.2558354833595105,0.0046021621316725,0.00039629310312285643,0.0016037068967851894,0.1981465515614282,0.1981465515614282,0.0,-9.195422201457859e-14,1.0,1.001910249374732,0.9349135528156012,0.09173072994220256,0.0,0.00017482540991475343,223.72839621809095,0.0,1601722.5054859705,268.0107283635504,0.002145952678802132,1.0,1279724.7055058135,2608.7640709066136,,,,,,,,,,,,,,,,,,,3.0,15475.149520669916,1450.0,0.375,6.173730061729009,3.5
178.0,-29.927287350797958,4.740456091589777,34.90739271876448,25.098794151004427,6.198900001216453,-26.314668615582015,-39.82521006893364,2.586281264719014,-5.138454451462337,-5.140644350904972,39.822880237579646,41254.50967429031,25443.833639423978,25443.833639423978,66698.34331371429,75436.69077627634,75404.18775767752,25443.833639423978,100848.02139710149,100848.02139710149,100848.02139710149,126791.79653343293,123999.62731859017,2792.1692148427655,0.0,89856.03090632425,55674.10285273037,37979.92005954875,25943.775136331446,63923.695195880195,19784.86229942854,1450.0,0.0,0.8868443712465316,2.869753953694412,0.001494314320929203,1.0,1.0,-4.196108097397712,352715.9643788085,1546910.5022226356,4.385711616277427,1546910.5022226356,4.385711616277427,0.7626053724048041,0.09173175985507367,3.971010273932956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.971010273932956,1.2796563545544488,1.2799573806826914,3.1031848978826693,6575.276426632984,15474.774980178716,6479.658208013635,0.0003058701483844035,22628.002625973895,2307.414114501272,19368.132002480033,1974.999821802556,0.8559364395798695,0.8559364395798695,35818.297379294425,35405.22815468563,1.0146048303687336,0.8,4322.889033568419,4273.035954225843,1.0146048303687336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.49253208022474,4.740456091589777,-2.4930431662421992,7.233499257831976,3.5,3.5,1.0,0.6,0.00023522757204140832,1.0000953363236715,0.00023520514844724673,198.86217554089387,0.0,4.454545222190247e-06,12.624181159687161,0.01231517648243313,8.04297868130244e-05,0.00015479778522838392,0.0006147035955239797,0.09173175987692299,0.09173175987692299,0.09173175987692299,0.09190746494262991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504807.922912523,590.0500190007982,0.0,0.09173175987692299,0.09173175985507367,0.09173175985507367,0.375,0.375,0.5,6.220196577390705,0.8984088960176564,0.8984088960176564,5.707079253625125e-11,0.0021898994426123863,0.9445362535072377,5.707079253625125e-11,25943.775136331446,19784.86229942854,0.7626053724048041,1.0862189706983936,3.888428876891863,1.0434056277462025,0.6453711655415865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510542810950213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.59848824937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2860866859951,261.2860866859951,-11.86391331400489,245.03298652557112,277.5391867553953,129752.06541449619,129762.48177487649,-10.416360380291334,0.0,nan,277.5391867553953,4.389186755395315,271.0379468046516,-2.1120531953483805,264.53670676229893,-8.613293237701043,258.0354666661892,-15.114533333810755,251.53422660186448,-21.615773398135502,245.03298652557112,-28.11701347442886,1.0,1.0,26022.012520719443,26022.012520719443,276.83261252844636,3.682612528446384,276.83261252844636,276.83261252844636,75427.39461850168,75404.18775767752,23.20686082416796,0.0,8546.071908451686,8546.071908451686,0.8825107271006126,3990.865325302621,276.83261252844636,3.682612528446384,1.0,0.002,0.2556588637556403,0.004603076667466427,0.000396020150698557,0.0016039798494050259,0.1980100753492785,0.1980100753492785,0.0,1.0358294083578912e-13,1.0,1.001929877130862,0.9445362534501669,0.09173175985507367,0.0,0.00017661960283387278,226.02399940870436,0.0,1601723.5119807445,268.01154554853764,0.002189899385541594,1.0,1279722.0454702359,2608.652306298314,,,,,,,,,,,,,,,,,,,4.0,15474.774980178716,1450.0,0.375,6.173730061729009,3.5
179.0,-29.928177715595435,4.7429688547958495,34.907690285499406,25.100120761804305,6.199269003398083,-26.315433043750726,-39.82595078470183,2.586524333445569,-5.137703355377482,-5.139931506532908,39.82337350576877,41252.05117385678,25448.468430421548,25448.468430421548,66700.51960427832,75437.41982873755,75404.90686066137,25448.468430421548,100853.37529108292,100853.37529108292,100853.37529108292,126797.57940903211,124003.00584530654,2794.573563725571,0.0,89856.6713990089,55671.54856022333,37983.46982087286,25944.20411794919,63927.673938822045,19785.2281365481,1450.0,0.0,0.8868462141934886,2.8698288519595,0.001494314320929203,1.0,1.0,-4.187096657015786,352725.776193328,1546931.6917580492,4.385649692100132,1546931.6917580492,4.385649692100132,0.7626068638143316,0.09173279916785088,3.970847628740541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.970847628740541,1.2796552726242032,1.2799562698019684,3.103060420794016,6575.012674618969,15474.37901061506,6479.663390554624,0.0003059309316572694,22629.090763553,2307.525073654408,19368.147493441866,1975.0014014410494,0.8558959657644181,0.8558959657644181,35817.12373383322,35405.22815468563,1.0145632740426411,0.8,4322.747386994886,4273.035954225843,1.0145632740426411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.493532587404596,4.7429688547958495,-2.4918480408463815,7.234816895642231,3.5,3.5,1.0,0.6,0.00023520514844724673,1.0000926191924788,0.00023518336595380765,198.86291048002417,0.0,4.459204718419028e-06,12.637386171999525,0.01231963568715155,8.042305527952062e-05,0.0001547820931677261,0.0006146161076265626,0.09173279888260177,0.09173279888260177,0.09173279888260177,0.09191005465082368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504784.4935284391,590.0577637641151,0.0,0.09173279888260177,0.09173279916785088,0.09173279916785088,0.375,0.375,0.5,6.22551426378467,0.9090382403925901,0.9090382403925901,1.1823431123048067e-11,0.0022281511554069766,0.9528348495171031,1.1823431123048067e-11,25944.20411794919,19785.2281365481,0.7626068638143316,1.0860527321068427,3.888571327935336,1.043374731076714,0.6452925412761688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510597685958115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.611693261686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28598831467536,261.28598831467536,-11.864011685324613,245.03211527007207,277.5398612848142,129748.25879522992,129764.7055258172,-16.44673058724262,0.0,nan,277.5398612848142,4.389861284814231,271.03831215975407,-2.1116878402459065,264.53676295978715,-8.613237040212823,258.03521371579495,-15.114786284205024,251.53366449782976,-21.616335502170216,245.03211527007207,-28.11788472992791,1.0,1.0,26022.012520719443,26022.012520719443,276.8334095170886,3.6834095170886485,276.8334095170886,276.8334095170886,75427.05121751125,75404.90686066137,22.14435684987984,0.0,8546.071908451686,8546.071908451686,0.8825210318313557,3990.701866884244,276.8334095170886,3.6834095170886485,1.0,0.002,0.2554806964987357,0.004603988029765404,0.00039574475056635805,0.001604255252221075,0.19787237528317903,0.19787237528317903,0.0,2.7874330447985596e-12,1.0,1.0019468042407191,0.9528348495052796,0.09173279916785088,0.0,0.00017816718643873735,228.00403934865054,0.0,1601724.4339265507,268.0122966446225,0.0022281511435835455,1.0,1279719.5931869843,2608.556587149058,,,,,,,,,,,,,,,,,,,3.0,15474.37901061506,1450.0,0.375,6.173730061729009,3.5
180.0,-29.929056332436293,4.7454439746553705,34.90798439140102,25.101689190510683,6.199994243236684,-26.316151274789718,-39.82664669221265,2.5870891871574067,-5.1369429871307375,-5.139210638705023,39.82386875080728,41249.49307906024,25452.98562940301,25452.98562940301,66702.47870846326,75437.75346733457,75405.81656581532,25452.98562940301,100858.80219521833,100858.80219521833,100858.80219521833,126803.43880946112,124006.43966240292,2796.9991470581977,0.0,89857.06569018678,55669.047843100474,37986.68649676256,25944.63661424279,63931.323111005346,19785.596829179834,1450.0,0.0,0.8868480908050377,2.869904583369372,0.001494314320929203,1.0,1.0,-4.177879098699236,352735.69866352575,1546952.9664343523,4.3855866369510546,1546952.9664343523,4.3855866369510546,0.7626083619270336,0.091733842631112,3.9706882147555325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9706882147555325,1.279652696021779,1.2799536647180048,3.1029420928817033,6574.761951971739,15474.019173657467,6479.67612390972,0.00030598899095295087,22630.098569882073,2307.627841299738,19368.185554292366,1975.0052825676828,0.855859531255824,0.855859531255824,35815.97339539012,35405.22815468563,1.0145225432995655,0.8,4322.608553331525,4273.035954225843,1.0145225432995655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.494507710126669,4.7454439746553705,-2.490657128231058,7.236101102886428,3.5,3.5,1.0,0.6,0.00023518336595380765,1.0000913977307346,0.0002351618726922883,198.86363572666156,0.0,4.331730042807845e-06,12.276122941317432,0.012323967417194357,8.041673143244571e-05,0.00015476663452136194,0.0006145300517313487,0.09173384253261722,0.09173384253261722,0.09173384253261722,0.09191267454059153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504760.8443969133,590.0655808863049,0.0,0.09173384253261722,0.091733842631112,0.091733842631112,0.375,0.375,0.5,6.230879222969702,0.9192382343620125,0.9192382343620125,-9.094947017729282e-13,0.002267651574300089,0.9613315400058013,-9.094947017729282e-13,25944.63661424279,19785.596829179834,0.7626083619270336,1.0858934243337006,3.8886934743711823,1.0433458195859062,0.6452156950895236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510650997059298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.250430031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2858938857049,261.2858938857049,-11.864106114295055,245.03125725667482,277.5405304538088,129749.13937121567,129764.92698280077,-15.787611585102201,0.0,nan,277.5405304538088,4.390530453808822,271.03867587815927,-2.1113241218407097,264.5368212410967,-8.613178758903302,258.0349665680792,-15.115033431920779,251.53311191641103,-21.616888083588947,245.03125725667482,-28.118742743325157,1.0,1.0,26022.012520719443,26022.012520719443,276.8342368320847,3.684236832084707,276.8342368320847,276.8342368320847,75427.49633930619,75405.81656581532,21.67977349087596,0.0,8546.071908451686,8546.071908451686,0.8825311317841535,3990.54165582931,276.8342368320847,3.684236832084707,1.0,0.002,0.25530094482741106,0.004604907799306945,0.0003954669018992453,0.0016045330943950417,0.19773345094962266,0.19773345094962266,0.0,-3.705712819934703e-12,1.0,1.0019641347634523,0.9613315400067108,0.091733842631112,0.0,0.0001797515851114348,230.0311796084139,0.0,1601725.3683868975,268.01305701286924,0.002267651575209584,1.0,1279717.113291707,2608.4584864727126,,,,,,,,,,,,,,,,,,,3.0,15474.019173657467,1450.0,0.375,6.173730061729009,3.5
