time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
181.0,-29.929926567657645,4.747881895323798,34.90827506985558,25.103219237085455,6.200694972954846,-26.316864413686684,-39.82733798967672,2.5876328202459953,-5.136200579033471,-5.138506273565068,39.824358040579284,41246.98317360164,25457.449534888827,25457.449534888827,66704.43270849047,75438.08878459422,75406.71560229115,25457.449534888827,100864.16513717998,100864.16513717998,100864.16513717998,126809.22633448584,124009.78125502735,2799.445079458481,0.0,89857.45943660161,55666.594022329125,37989.85046030276,25945.061197305848,63934.91165760861,19785.958988410897,1450.0,0.0,0.8868499049112946,2.8699785903294943,0.001494314320929203,1.0,1.0,-4.169059923733585,352745.39419222425,1546973.985502646,4.385525682185496,1546973.985502646,4.385525682185496,0.7626098407686733,0.09173489185535348,3.9705318155063076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9705318155063076,1.279650217316246,1.2799511579242027,3.1028258830241353,6574.515717228353,15473.665535378195,6479.688480372005,0.0003060459961940185,22631.089136643353,2307.728850998389,19368.22248858503,1975.0090488173873,0.8558237021489513,0.8558237021489513,35814.844802438885,35405.22815468563,1.0144825828303692,0.8,4322.472344118658,4273.035954225843,1.0144825828303692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495471328441086,4.747881895323798,-2.4894882638485765,7.237370159172374,3.5,3.5,1.0,0.6,0.0002351618726922883,1.000090526445215,0.00023514058625088923,198.86435405935924,0.0,4.274228129364487e-06,12.113162518618957,0.012328241645323722,8.041044993288869e-05,0.0001547514227593996,0.000614445447561063,0.09173489141657964,0.09173489141657964,0.09173489141657964,0.0919152327344151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504736.94654213655,590.0734795103165,0.0,0.09173489141657964,0.09173489185535348,0.09173489185535348,0.375,0.375,0.5,6.2362894694778905,0.9290271329434177,0.9290271329434177,-8.128608897095546e-12,0.0023056945315715893,0.9694463498314576,-8.128608897095546e-12,25945.061197305848,19785.958988410897,0.7626098407686733,1.0857369185146544,3.888814813432011,1.043317820875604,0.6451402231458784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510703605111446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.087469608305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2858012160379,261.2858012160379,-11.864198783962081,245.03041130259783,277.54119107962697,129749.81739188045,129765.31086302378,-15.493471143322418,0.0,nan,277.54119107962697,4.391191079626992,271.03903517641214,-2.1109648235878353,264.53687922291743,-8.613120777082543,258.0347232400494,-15.115276759950575,251.53256727462326,-21.617432725376716,245.03041130259783,-28.11958869740215,1.0,1.0,26022.012520719443,26022.012520719443,276.83504639602074,3.6850463960207662,276.83504639602074,276.83504639602074,75427.90952748722,75406.71560229115,21.193925196072087,0.0,8546.071908451686,8546.071908451686,0.8825410406772836,3990.384474583839,276.83504639602074,3.6850463960207662,1.0,0.002,0.2551196799113227,0.004605831608006101,0.0003951866948463886,0.0016048133048110899,0.1975933474231943,0.1975933474231943,0.0,-3.4252158401248955e-13,1.0,1.0019806861419778,0.9694463498395862,0.09173489185535348,0.0,0.00018126483025449167,231.96726608573277,0.0,1601726.2799984831,268.0137994209665,0.0023056945397001982,1.0,1279714.6901583504,2608.3650413271575,,,,,,,,,,,,,,,,,,,3.0,15473.665535378195,1450.0,0.375,6.173730061729009,3.5
182.0,-29.930768572185556,4.750292448130917,34.908563346158154,25.10524905463683,6.201739358211082,-26.317514597556478,-39.8279745952226,2.588647626269427,-5.135424438107918,-5.137705044118889,39.82488967598253,41244.19832644718,25461.59354254325,25461.59354254325,66705.79186899043,75438.73253143296,75407.91476068384,25461.59354254325,100869.50830322709,100869.50830322709,100869.50830322709,126815.04328854404,124013.03772911921,2802.0055594248233,0.0,89857.59259890126,55663.93823069072,37992.949298011714,25945.534985316943,63938.48428332865,19786.362133816914,1450.0,0.0,0.8868520588486465,2.8700637327328486,0.001494314320929203,1.0,1.0,-4.173614581999402,352756.4233048771,1546996.8239120014,4.385453309166186,1546996.8239120014,4.385453309166186,0.7626114529923697,0.09173883895903329,3.9703588725202623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9703588725202623,1.2796455515760665,1.2799464638462437,3.102702047164699,6574.253323902103,15473.311205557902,6479.712264525444,0.0003061071265519649,22632.10845267053,2307.8327923062952,19368.293581011294,1975.0162982273555,0.8557882983600622,0.8557882983600622,35813.596817842,35405.22815468563,1.0144383953876492,0.8,4322.321725599,4273.035954225843,1.0144383953876492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.49636589076629,4.750292448130917,-2.488255822670291,7.238548270801209,3.5,3.5,1.0,0.6,0.00023514058625088923,1.0000875902254809,0.00023511999203777156,198.86504909348056,0.0,4.233114419046732e-06,11.996646263578437,0.012332474759742768,8.040466579461215e-05,0.0001547359204562771,0.0006143571346811693,0.0917359610086142,0.0917359610086142,0.0917359610086142,0.09191818278935514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504712.97460205713,590.08140452804,0.0,0.0917359610086142,0.09173883895903329,0.09173883895903329,0.375,0.375,0.5,6.241757475180761,0.935752920127527,0.935752920127527,1.2676082405960187e-11,0.002280606010970132,0.9640904621194863,1.2676082405960187e-11,25945.534985316943,19786.362133816914,0.7626114529923697,1.0855750629658438,3.8889283312553613,1.0432807817807987,0.6450606201999256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510755711664785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.970953353266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2857458087418,261.2857458087418,-11.86425419125817,245.02958319157935,277.54190866769767,129753.84904187496,129763.52437530192,-9.675333426933813,0.0,nan,277.54190866769767,4.391908667697692,271.0394434740113,-2.1105565259886703,264.53697831814935,-8.613021681850626,258.0345130522072,-15.11548694779276,251.53204814880618,-21.617951851193794,245.02958319157935,-28.12041680842063,1.0,1.0,26022.012520719443,26022.012520719443,276.8359879423757,3.685987942375732,276.8359879423757,276.8359879423757,75429.3929800229,75407.91476068384,21.478219339056523,0.0,8546.071908451686,8546.071908451686,0.8825519976576153,3990.2106668828637,276.8359879423757,3.685987942375732,1.0,0.002,0.2549393993146726,0.004606765128484087,0.0003949080909228768,0.0016050911507189756,0.19745404546143838,0.19745404546143838,0.0,-7.583581475463508e-10,1.0,1.0019697821089943,0.9640904621068103,0.09173883895903329,0.0,0.0001802770171796903,230.70265027178766,0.0,1601727.1377952097,268.01457556189206,0.0022806059982940496,1.0,1279711.9337837494,2608.4442431084694,,,,,,,,,,,,,,,,,,,4.0,15473.311205557902,1450.0,0.375,6.173730061729009,3.5
183.0,-29.93161842116179,4.752658545702264,34.90884794538467,25.106285302341007,6.2022066058981205,-26.31823591844826,-39.82867050273342,2.5888241035026516,-5.134692424285504,-5.137076714122105,39.82534048910527,41242.07796601959,25466.068294047745,25466.068294047745,66708.14626006734,75438.5471971274,75408.98316435484,25466.068294047745,100875.05145840258,100875.05145840258,100875.05145840258,126820.97048212412,124016.56606441556,2804.4044177085657,0.0,89858.09818110484,55661.863460122564,37995.816356646974,25945.919023721533,63941.73538036851,19786.690274000826,1450.0,0.0,0.8868536250794645,2.8701287780052898,0.001494314320929203,1.0,1.0,-4.151070357310971,352765.0726053337,1547016.190495088,4.385400683434037,1547016.190495088,4.385400683434037,0.7626128122850642,0.09173700293551183,3.9702297619048617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9702297619048617,1.2796447749389057,1.2799456606718052,3.1026030345760707,6574.0435281079845,15472.998442913555,6479.717313060372,0.00030615547695130843,22632.971784986108,2307.9208277022335,19368.308671420044,1975.0178370208016,0.8557563211503793,0.8557563211503793,35812.66512764273,35405.22815468563,1.014405407244834,0.8,4322.209280462303,4273.035954225843,1.014405407244834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.497331850398703,4.752658545702264,-2.4871618648301443,7.239820410532408,3.5,3.5,1.0,0.6,0.00023511999203777156,1.0000884068992681,0.00023509920764580317,198.86575060715725,0.0,4.0954692026860695e-06,11.60655972041232,0.012336570228945454,8.039834328428515e-05,0.0001547216487534864,0.0006142804946920819,0.09173700272821307,0.09173700272821307,0.09173700272821307,0.09192042830011742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504688.4404539578,590.08951054901,0.0,0.09173700272821307,0.09173700293551183,0.09173700293551183,0.375,0.375,0.5,6.247260252452673,0.945578000193791,0.945578000193791,4.575895218295045e-11,0.00238428983658423,0.9860063568111173,4.575895218295045e-11,25945.919023721533,19786.690274000826,0.7626128122850642,1.0854373433880626,3.889036090759446,1.0432645573856003,0.6449946614786717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510806128205842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.5808668101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28566367850186,261.28566367850186,-11.864336321498115,245.02876312587782,277.5425644289596,129752.33123107042,129766.06261774761,-13.731386677155017,0.0,nan,277.5425644289596,4.392564428959645,271.03980408777056,-2.1101959122294147,264.53704377756503,-8.612956222434946,258.0342833772559,-15.11571662274406,251.53152327358214,-21.61847672641784,245.02876312587782,-28.12123687412216,1.0,1.0,26022.012520719443,26022.012520719443,276.8367412893022,3.6867412893022333,276.8367412893022,276.8367412893022,75428.63544209817,75408.98316435484,19.65227774332743,0.0,8546.071908451686,8546.071908451686,0.8825601775490237,3990.080910714386,276.8367412893022,3.6867412893022333,1.0,0.002,0.2547550465620273,0.0046076921919161705,0.0003946230369033707,0.0016053769641261385,0.19731151845168535,0.19731151845168535,0.0,1.0295089433731697e-12,1.0,1.0020144611950932,0.9860063567653583,0.09173700293551183,0.0,0.00018435265227961662,235.91789065427625,0.0,1601728.1337878942,268.0153075757145,0.002384289790825278,1.0,1279709.772205762,2608.174317558809,,,,,,,,,,,,,,,,,,,3.0,15472.998442913555,1450.0,0.375,6.173730061729009,3.5
184.0,-29.932451247851535,4.754987755337398,34.909128731391704,25.107518105674558,6.202611041009236,-26.318945019011984,-39.82936089215798,2.589104814965303,-5.134053081570073,-5.136466566795319,39.82579963503516,41239.856447221246,25470.494879491744,25470.494879491744,66710.35132671299,75439.11969276323,75409.51509270372,25470.494879491744,100880.00997219546,100880.00997219546,100880.00997219546,126826.30980958205,124019.40252866727,2806.907280914776,0.0,89858.64199025315,55659.60854073441,37998.92605502082,25946.29983738658,63945.2258924074,19787.01648934814,1450.0,0.0,0.8868550684782062,2.8701929420112187,0.001494314320929203,1.0,1.0,-4.144377745139707,352773.47176968656,1547035.915235593,4.385352185001027,1547035.915235593,4.385352185001027,0.7626141921337317,0.09173807217346122,3.9700860788468413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9700860788468413,1.2796435149659557,1.279944373804598,3.102493805825651,6573.812085492937,15472.651356672894,6479.721883084915,0.00030620877068459257,22633.927881068426,2308.018322369864,19368.322331529227,1975.0192299642822,0.8557207760536062,0.8557207760536062,35811.62827241318,35405.22815468563,1.014368695799974,0.8,4322.08414302057,4273.035954225843,1.014368695799974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4982874124771834,4.754987755337398,-2.4860911016609655,7.241078856998364,3.5,3.5,1.0,0.6,0.00023509920764580317,1.0000866366489114,0.00023507884120277137,198.86643807390223,0.0,4.133303709706659e-06,11.713782713308671,0.012340703532655161,8.039207136142554e-05,0.00015470713628437763,0.0006142006480608687,0.09173807102330526,0.09173807102330526,0.09173807102330526,0.09192263286267019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504663.7816476056,590.097657901791,0.0,0.09173807102330526,0.09173807217346122,0.09173807217346122,0.375,0.375,0.5,6.252797105253439,0.9546611660308599,0.9546611660308599,-6.821210263296962e-12,0.002413485225247314,0.9920888216556136,-6.821210263296962e-12,25946.29983738658,19787.01648934814,0.7626141921337317,1.0852900523427345,3.8891716816920514,1.0432420934591446,0.6449247128567561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510857014786533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.688089803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28555753634447,261.28555753634447,-11.864442463655507,245.02795198783596,277.54316324669935,129750.07088701772,129767.81683502883,-17.745948011117335,0.0,nan,277.54316324669935,4.393163246699373,271.0401209290283,-2.109879070971658,264.53707863665625,-8.61292136334373,258.0340362706211,-15.115963729378905,251.5309941472257,-21.61900585277428,245.02795198783596,-28.122048012164015,1.0,1.0,26022.012520719443,26022.012520719443,276.83741367906674,3.687413679066765,276.83741367906674,276.83741367906674,75428.6570834079,75409.51509270372,19.141990704185446,0.0,8546.071908451686,8546.071908451686,0.8825692806431523,3989.9365092410753,276.83741367906674,3.687413679066765,1.0,0.002,0.25456955901276096,0.00460861909775846,0.00039433620946068286,0.0016056637852173317,0.19716810473034144,0.19716810473034144,0.0,-5.321985473843993e-12,1.0,1.0020268676161164,0.9920888216624348,0.09173807217346122,0.0,0.00018548745458359667,237.36971890788467,0.0,1601728.9135918359,268.0159469184299,0.002413485232068524,1.0,1279707.67317261,2608.105468997216,,,,,,,,,,,,,,,,,,,3.0,15472.651356672894,1450.0,0.375,6.173730061729009,3.5
185.0,-29.933288846762533,4.757277232636546,34.909405711859385,25.108942679967754,6.203342914873184,-26.31962628831357,-39.83002054793758,2.58960901985087,-5.133412625637106,-5.135857022618261,39.8262456621334,41237.464788676145,25474.82070728112,25474.82070728112,66712.28549595727,75439.10639515452,75410.18453670421,25474.82070728112,100885.00524398533,100885.00524398533,100885.00524398533,126831.68085329032,124022.25766374746,2809.423189542863,0.0,89859.00627205143,55657.31108548758,38001.8835406265,25946.675609304988,63948.55914993149,19787.337903217765,1450.0,0.0,0.8868565563278974,2.870257019309513,0.001494314320929203,1.0,1.0,-4.13736696421995,352781.8627886105,1547055.0765802553,4.385302193121142,1547055.0765802553,4.385302193121142,0.7626155350753927,0.09173908675471203,3.9699400602470276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9699400602470276,1.2796412169559035,1.2799420491911604,3.1023852683418465,6573.582107588895,15472.322502697032,6479.733982381295,0.0003062620002527472,22634.852140931314,2308.112570646583,19368.358497135792,1975.0229178298189,0.8556874317774482,0.8556874317774482,35810.57455560271,35405.22815468563,1.0143313876173015,0.8,4321.9569705646545,4273.035954225843,1.0143313876173015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499221224112782,4.757277232636546,-2.485031426149843,7.2423086587863885,3.5,3.5,1.0,0.6,0.00023507884120277137,1.0000871337074377,0.0002350583596964268,198.86712948415936,0.0,4.0502019819701925e-06,11.478272416903526,0.01234475373463713,8.038607906448196e-05,0.0001546927621382894,0.0006141209934430598,0.09173912368004702,0.09173912368004702,0.09173912368004702,0.09192483926240246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504638.89823421097,590.1058784311429,0.0,0.09173912368004702,0.09173908675471203,0.09173908675471203,0.375,0.375,0.5,6.258367105731103,0.9632082261282449,0.9632082261282449,-9.663381206337363e-12,0.0024443969811613897,0.9984900583983176,-9.663381206337363e-12,25946.675609304988,19787.337903217765,0.7626155350753927,1.0851426546947496,3.8892815643113035,1.0432179611669756,0.64485369704722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510906882450836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.45257950659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28546025623655,261.28546025623655,-11.86453974376343,245.02715032726132,277.5437702222904,129751.75920339735,129767.85488650182,-16.09568310448706,0.0,nan,277.5437702222904,4.393770222290414,271.0404462479495,-2.1095537520504877,264.5371222614546,-8.612877738545365,258.03379818562246,-15.116201814377519,251.5304742928409,-21.619525707159085,245.02715032726132,-28.122849672738653,1.0,1.0,26022.012520719443,26022.012520719443,276.83810155677617,3.6881015567761892,276.83810155677617,276.83810155677617,75429.26757891387,75410.18453670421,19.08304220966238,0.0,8546.071908451686,8546.071908451686,0.882578531658511,3989.7897605482626,276.83810155677617,3.6881015567761892,1.0,0.002,0.25438289225369864,0.00460954782559408,0.00039404755416698467,0.0016059512632506118,0.19702377708349234,0.19702377708349234,0.0,-1.18258240353053e-09,1.0,1.0020399234366282,0.998490058407981,0.09173908675471203,0.0,0.00018668142489557755,238.8972604131337,0.0,1601729.697194041,268.01658737436287,0.002444396990824771,1.0,1279705.5762069724,2608.0325767111067,,,,,,,,,,,,,,,,,,,4.0,15472.322502697032,1450.0,0.375,6.173730061729009,3.5
186.0,-29.934100479967665,4.759535235725124,34.9096796498828,25.110385519824945,6.203855102542116,-26.320304921705386,-39.83067992432041,2.590059545265544,-5.132763818634146,-5.135237438982556,39.826717515709426,41235.0907740057,25479.039637372272,25479.039637372272,66714.13041137798,75439.8742316523,75410.99897870077,25479.039637372272,100890.03861607304,100890.03861607304,100890.03861607304,126837.10300199564,124025.14425277266,2811.9587492229803,0.0,89859.45711871175,55654.89754982416,38005.066187652876,25947.064385922597,63952.13057357547,19787.671152969837,1450.0,0.0,0.8868580016814156,2.870322183880884,0.001494314320929203,1.0,1.0,-4.1307325488191395,352790.3921718639,1547075.3476275655,4.385253629225534,1547075.3476275655,4.385253629225534,0.7626169519086523,0.0917402150155514,3.9697852026262797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9697852026262797,1.2796391683035702,1.279939973846905,3.1022692185087313,6573.336211918123,15471.966031489525,6479.744588925827,0.00030631881828555415,22635.848674951907,2308.2141888363417,19368.39020080719,1975.0261507045923,0.8556511610823595,0.8556511610823595,35809.45704512723,35405.22815468563,1.0142918210387253,0.8,4321.8220988892035,4273.035954225843,1.0142918210387253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5001319598611085,4.759535235725124,-2.4839728346010372,7.243508070326161,3.5,3.5,1.0,0.6,0.0002350583596964268,1.0000844330041194,0.00023503851468854788,198.86779946462542,0.0,4.0730983742579455e-06,11.543160792647017,0.01234882683301139,8.03800897182145e-05,0.00015467826997821228,0.0006140395073273398,0.09174021496295227,0.09174021496295227,0.09174021496295227,0.09192707608590782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504613.9667506198,590.1141159362237,0.0,0.09174021496295227,0.0917402150155514,0.0917402150155514,0.375,0.375,0.5,6.2639729540071905,0.9712453059337349,0.9712453059337349,-9.322320693172514e-12,0.0024736203483826102,1.004504890163389,-9.322320693172514e-12,25947.064385922597,19787.671152969837,0.7626169519086523,1.0849893161718056,3.889415479455065,1.0431885507649332,0.6447805632771791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451095703619432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.51746788233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28535426624865,261.28535426624865,-11.864645733751331,245.02635886760714,277.5443496952201,129750.63858551241,129768.35909071245,-17.72050520002168,0.0,nan,277.5443496952201,4.394349695220114,271.0407515335191,-2.109248466480892,264.5371533618736,-8.61284663812637,258.0335551171325,-15.116444882867484,251.5299570221396,-21.62004297786038,245.02635886760714,-28.123641132392834,1.0,1.0,26022.012520719443,26022.012520719443,276.83881644056913,3.6888164405691555,276.83881644056913,276.83881644056913,75429.72700799699,75410.99897870077,18.728029296224122,0.0,8546.071908451686,8546.071908451686,0.8825883426176746,3989.634128639411,276.83881644056913,3.6888164405691555,1.0,0.002,0.25419508843671157,0.0046104901146916955,0.00039375714498856,0.0016062428577168883,0.19687857249428,0.19687857249428,0.0,2.7054482786004197e-12,1.0,1.0020521916720964,1.0045048901727114,0.0917402150155514,0.0,0.0001878037182934173,240.3330652267901,0.0,1601730.4879380246,268.01723618136583,0.002473620357704931,1.0,1279703.4446959298,2607.9647467250393,,,,,,,,,,,,,,,,,,,3.0,15471.966031489525,1450.0,0.375,6.173730061729009,3.5
187.0,-29.934914190110206,4.761758803082974,34.90995047783536,25.111955974157922,6.204686384358232,-26.320954132642477,-39.83131205951793,2.5907263256895767,-5.132114514027137,-5.134618637578687,39.827175627773585,41232.669436804004,25483.171909703775,25483.171909703775,66715.84134650778,75440.01133007319,75411.91734289513,25483.171909703775,100895.0892525989,100895.0892525989,100895.0892525989,126842.53708175302,124028.02891961788,2814.5081621351446,0.0,89859.71304018972,55652.59557404308,38007.90829571848,25947.447829154116,63955.3561248726,19787.99933276515,1450.0,0.0,0.8868594928295551,2.870387248926038,0.001494314320929203,1.0,1.0,-4.12387223101166,352798.9109485055,1547095.0285224153,4.385203526742828,1547095.0285224153,4.385203526742828,0.7626183300591007,0.0917412899939588,3.969637361558184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.969637361558184,1.2796361147686353,1.279936894198463,3.102161087627567,6573.107095556286,15471.64701115181,6479.760651698974,0.00030637198176818275,22636.756170825007,2308.3067276618426,19368.438213511043,1975.031046637847,0.8556189794752359,0.855618979475236,35808.39016058338,35405.22815468563,1.0142540472100345,0.8,4321.693337227367,4273.035954225843,1.0142540472100345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5010239888951995,4.761758803082974,-2.4829240426039556,7.244682845686929,3.5,3.5,1.0,0.6,0.00023503851468854788,1.000084649637366,0.0002350186204475527,198.868471163539,0.0,3.9465330472369595e-06,11.184474655869543,0.012352773366058627,8.037434820047674e-05,0.00015466416648807115,0.0006139606537853025,0.09174128996344615,0.09174128996344615,0.09174128996344615,0.09192931447564909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504588.7992531243,590.1224303379238,0.0,0.09174128996344615,0.0917412899939588,0.0917412899939588,0.375,0.375,0.5,6.269613676512594,0.9789235825178935,0.9789235825178935,1.2050804798491299e-11,0.002504123551545945,1.0107464065670229,1.2050804798491299e-11,25947.447829154116,19787.99933276515,0.7626183300591007,1.0848444780490272,3.8895225420351887,1.0431626901779008,0.6447101843401102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511005635479128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.15878174556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2852691445655,261.2852691445655,-11.864730855434459,245.02557831689444,277.54495999704557,129753.45703389398,129767.688554115,-14.231520221006894,0.0,nan,277.54495999704557,4.394959997045589,271.04108366414494,-2.1089163358550422,264.53720732307585,-8.61279267692413,258.0333309222857,-15.116669077714278,251.52945464394648,-21.620545356053498,245.02557831689444,-28.12442168310554,1.0,1.0,26022.012520719443,26022.012520719443,276.83954270235995,3.6895427023599723,276.83954270235995,276.83954270235995,75430.69084166757,75411.91734289513,18.77349877243978,0.0,8546.071908451686,8546.071908451686,0.8825977089944699,3989.485548365975,276.83954270235995,3.6895427023599723,1.0,0.002,0.2540061203816768,0.004611434066217923,0.0003934649309806566,0.0016065350636917189,0.1967324654903283,0.1967324654903283,0.0,-5.327624626183525e-12,1.0,1.0020649216162167,1.010746406554972,0.0917412899939588,0.0,0.00018896804674106086,241.82265807161215,0.0,1601731.2811296636,268.01788548597284,0.00250412353949514,1.0,1279701.315868375,2607.8940411353396,,,,,,,,,,,,,,,,,,,4.0,15471.64701115181,1450.0,0.375,6.173730061729009,3.5
188.0,-29.935705663948458,4.763947616121591,34.91021786611077,25.11307024341079,6.2049746159581645,-26.321637635999537,-39.83197188992051,2.590906588923043,-5.131519826137037,-5.134049448781019,39.82761800891762,41230.54723140484,25487.342442124216,25487.342442124216,66717.88967352905,75440.66081372347,75412.56670979236,25487.342442124216,100899.90915191657,100899.90915191657,100899.90915191657,126847.71742531724,124030.64673808897,2817.07068722828,0.0,89860.2874995301,55650.39219528324,38010.994782496506,25947.808273400668,63958.80305589717,19788.30863393574,1450.0,0.0,0.8868607883011729,2.870447134171666,0.001494314320929203,1.0,1.0,-4.118114473228218,352806.7468717188,1547114.0337844947,4.385159999071753,1547114.0337844947,4.385159999071753,0.7626196565596222,0.09174237082251603,3.9694982638599026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9694982638599026,1.2796353191339995,1.279936072918114,3.102054315401581,6572.880858021737,15471.306533253734,6479.764435510906,0.0003064240180026696,22637.69411808504,2308.40237166464,19368.44952357812,1975.0321999437242,0.8555840282383199,0.8555840282383199,35807.38636468965,35405.22815468563,1.0142185073381043,0.8,4321.572189697238,4273.035954225843,1.0142185073381043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.501924277092155,4.763947616121591,-2.4819208819947467,7.245868498116337,3.5,3.5,1.0,0.6,0.0002350186204475527,1.0000823368577552,0.00023499927134597532,198.8691245107341,0.0,3.956337291672753e-06,11.212259884600583,0.0123567297033503,8.036835553887894e-05,0.00015465026490867376,0.0006138839580604545,0.09174237074884264,0.09174237074884264,0.09174237074884264,0.09193136669603148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504563.4137437409,590.1308156009126,0.0,0.09174237074884264,0.09174237082251603,0.09174237082251603,0.375,0.375,0.5,6.27528357418568,0.9861217139674068,0.9861217139674068,1.3358203432289883e-11,0.0025296226439763814,1.0159349755527955,1.3358203432289883e-11,25947.808273400668,19788.30863393574,0.7626196565596222,1.0847005574921413,3.8896542703111425,1.0431384967479855,0.6446422581637614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511054359439552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.18656697429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28515375027973,261.28515375027973,-11.864846249720244,245.02480559566504,277.54550192519605,129750.25611145343,129769.54892362811,-19.292812174667244,0.0,nan,277.54550192519605,4.395501925196072,271.0413626618379,-2.1086373381620547,264.5372233918228,-8.612776608177171,258.0330840729306,-15.116915927069385,251.528944854226,-21.621055145773965,245.02480559566504,-28.125194404334934,1.0,1.0,26022.012520719443,26022.012520719443,276.84018787541146,3.690187875411482,276.84018787541146,276.84018787541146,75430.45253831308,75412.56670979236,17.885828520724317,0.0,8546.071908451686,8546.071908451686,0.882606521395361,3989.345755179202,276.84018787541146,3.690187875411482,1.0,0.002,0.25381618388326915,0.004612374096571684,0.0003931711756765455,0.0016068288290395384,0.19658558783827276,0.19658558783827276,0.0,4.716083860240028e-12,1.0,1.0020755047270835,1.0159349755394373,0.09174237082251603,0.0,0.0001899363993587819,243.06148826588876,0.0,1601732.0040168278,268.01848017386294,0.002529622630618178,1.0,1279699.3577137145,2607.836032539016,,,,,,,,,,,,,,,,,,,3.0,15471.306533253734,1450.0,0.375,6.173730061729009,3.5
189.0,-29.93648703101094,4.766102511952802,34.91048207877603,25.11438043965029,6.205552379246804,-26.32228308991243,-39.83259948492048,2.5913484394631023,-5.1309192427619905,-5.133475161562863,39.828061131057126,41228.361217258716,25491.412509302838,25491.412509302838,66719.77372656156,75440.98237262531,75413.36470836878,25491.412509302838,100904.77721767162,100904.77721767162,100904.77721767162,126852.94797934365,124033.30145516875,2819.6465241748892,0.0,89860.65422072909,55648.24853411871,38013.78409623375,25948.170761672016,63961.95485790577,19788.619568055987,1450.0,0.0,0.886862107032702,2.8705075488757292,0.001494314320929203,1.0,1.0,-4.112216068248358,352814.6531229706,1547133.0710571771,4.385115689959558,1547133.0710571771,4.385115689959558,0.7626209858802729,0.09174345372146245,3.9693615643423072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9693615643423072,1.2796333084294451,1.2799340369799381,3.1019523625983867,6572.664832265769,15470.996101367497,6479.774966243921,0.00030647395673270205,22638.566118029692,2308.491290912768,19368.48100064382,1975.0354097111472,0.8555524629812341,0.8555524629812342,35806.39986836717,35405.22815468563,1.0141835802084085,0.8,4321.453130042086,4273.035954225843,1.0141835802084085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.502802877969054,4.766102511952802,-2.480923077045872,7.2470255889986746,3.5,3.5,1.0,0.6,0.00023499927134597532,1.0000812859327595,0.00023498017076361484,198.86976951868178,0.0,3.8479388907613304e-06,10.905058816417611,0.012360577642241062,8.036265602647993e-05,0.00015463661531949538,0.0006138086372891918,0.09174345363904983,0.09174345363904983,0.09174345363904983,0.09193343829008213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504537.88814068714,590.1392468827216,0.0,0.09174345363904983,0.09174345372146245,0.09174345372146245,0.375,0.375,0.5,6.280983119887349,0.9929432493293007,0.9929432493293007,5.292122295941226e-11,0.0025559188008514866,1.0212590933144838,5.292122295941226e-11,25948.170761672016,19788.619568055987,0.7626209858802729,1.084563460267126,3.8897691790673417,1.0431165506867701,0.6445763158560318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511101752217161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.879365906105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2850408273598,261.2850408273598,-11.86495917264017,245.02404365818745,277.54603801312436,129750.87376831713,129769.75339615045,-18.879627833283518,0.0,nan,277.54603801312436,4.396038013124382,271.0416391442524,-2.1083608557476055,264.53724026987544,-8.612759730124537,258.03284135555447,-15.11715864444551,251.52844252316498,-21.621557476834994,245.02404365818745,-28.125956341812525,1.0,1.0,26022.012520719443,26022.012520719443,276.84085553869585,3.690855538695871,276.84085553869585,276.84085553869585,75430.85734369954,75413.36470836878,17.49263533075282,0.0,8546.071908451686,8546.071908451686,0.8826151818190319,3989.208372164019,276.84085553869585,3.690855538695871,1.0,0.002,0.25362525380696177,0.004613319392388044,0.00039287588473586264,0.00160712411368437,0.19643794236793133,0.19643794236793133,0.0,-1.5797675667617028e-12,1.0,1.0020863639749074,1.0212590932615626,0.09174345372146245,0.0,0.0001909299629830188,244.33257377713767,0.0,1601732.7348651676,268.019080757238,0.0025559187479302636,1.0,1279697.3820126308,2607.7763838983756,,,,,,,,,,,,,,,,,,,3.0,15470.996101367497,1450.0,0.375,6.173730061729009,3.5
190.0,-29.937269143715707,4.768224190384679,34.91074329002683,25.115863687265687,6.206328657001846,-26.32290936360624,-39.83320905882863,2.5919688759123756,-5.1303192363109815,-5.132901471617426,39.82850292858292,41226.06439136972,25495.39857965542,25495.39857965542,66721.46297102515,75441.1400253915,75414.2570223721,25495.39857965542,100909.65560202752,100909.65560202752,100909.65560202752,126858.18815951436,124035.95255388996,2822.235605624401,0.0,89860.92463001226,55646.064637455755,38016.51110284056,25948.532557486848,63965.04366032741,19788.929875574853,1450.0,0.0,0.8868634275027641,2.8705679010690024,0.001494314320929203,1.0,1.0,-4.106340898073256,352822.5512893007,1547152.051598016,4.385071322522725,1547152.051598016,4.385071322522725,0.7626223113670918,0.09174453844696619,3.969221594231536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.969221594231536,1.2796304684594686,1.2799311718995763,3.1018498637423297,6572.447649489311,15470.690466559017,6479.7885831100575,0.00030652426940829805,22639.4325679894,2308.5796442199326,19368.521702367943,1975.0395601319456,0.8555215173437563,0.8555215173437563,35805.38976266671,35405.22815468563,1.0141478174325154,0.8,4321.33122098513,4273.035954225843,1.0141478174325154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.503663346544498,4.768224190384679,-2.479934609801652,7.248158800186331,3.5,3.5,1.0,0.6,0.00023498017076361484,1.0000813640262691,0.00023496105338629487,198.87041514584,0.0,3.798528411700333e-06,10.765029518758745,0.012364376170652763,8.03571205305802e-05,0.00015462305023303464,0.0006137331499509087,0.09174453847331977,0.09174453847331977,0.09174453847331977,0.09193550806808035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504512.21290173364,590.1477272198637,0.0,0.09174453847331977,0.09174453844696619,0.09174453844696619,0.375,0.375,0.5,6.286712208438965,0.9994610070515364,0.9994610070515364,1.4381384971784428e-11,0.0025822353064199888,1.0265605735441454,1.4381384971784428e-11,25948.532557486848,19788.929875574853,0.7626223113670918,1.0844252456477876,3.8898746347767563,1.0430925885915925,0.6445092824495182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511148540099554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.73933660844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2849479054123,261.2849479054123,-11.865052094587668,245.02329221965897,277.54660360474685,129753.56493822805,129769.10059261585,-15.5356543878236,0.0,nan,277.54660360474685,4.396603604746872,271.04194132943684,-2.108058670563139,264.53727904968207,-8.612720950317907,258.03261673719874,-15.11738326280124,251.52795449175048,-21.6220455082495,245.02329221965897,-28.126707780341007,1.0,1.0,26022.012520719443,26022.012520719443,276.84153364082186,3.6915336408218877,276.84153364082186,276.84153364082186,75431.79007053004,75414.2570223721,17.533048157943995,0.0,8546.071908451686,8546.071908451686,0.882624049402988,3989.067702202694,276.84153364082186,3.6915336408218877,1.0,0.002,0.2534333345071123,0.004614269050831752,0.00039257906025864865,0.0016074209404183077,0.19628953012932432,0.19628953012932432,0.0,6.769563208608442e-13,1.0,1.0020971769013647,1.026560573529764,0.09174453844696619,0.0,0.00019191930021696484,245.59824726334247,0.0,1601733.4650741885,268.019680763689,0.002582235292038604,1.0,1279695.408360147,2607.717024995026,,,,,,,,,,,,,,,,,,,4.0,15470.690466559017,1450.0,0.375,6.173730061729009,3.5
191.0,-29.938034283708216,4.770312798096164,34.91100139565871,25.117016967292898,6.20670183363467,-26.32356067198258,-39.83384119402615,2.592228222153493,-5.129748209545539,-5.132354028651332,39.8289357188606,41223.98043146329,25499.367078874802,25499.367078874802,66723.34751033809,75441.67712793915,75415.04702823138,25499.367078874802,100914.41410710617,100914.41410710617,100914.41410710617,126863.29604151552,124038.45945010676,2824.836591408757,0.0,89861.42366431342,55643.93791162421,38019.42861409912,25948.881934409354,63968.31054850847,19789.22995420095,1450.0,0.0,0.8868646469322742,2.870625514397475,0.001494314320929203,1.0,1.0,-4.101065244588881,352830.08823494054,1547170.6453389728,4.385030350100843,1547170.6453389728,4.385030350100843,0.7626236076075233,0.09174562700177186,3.9690862537784124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9690862537784124,1.2796293042359277,1.279929982938022,3.1017469204867667,6572.229525083624,15470.366832665526,6479.794344621769,0.00030657449617230186,22640.33027218013,2308.6711845717073,19368.53892391201,1975.041316240715,0.8554883560029857,0.8554883560029857,35804.41306049309,35405.22815468563,1.0141132375477981,0.8,4321.213343379986,4273.035954225843,1.0141132375477981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504520022058955,4.770312798096164,-2.478974217930787,7.249287016026951,3.5,3.5,1.0,0.6,0.00023496105338629487,1.000079598770786,0.0002349423522638491,198.87104676574893,0.0,3.80188076412182e-06,10.774530085521238,0.012368178051416885,8.035138052955992e-05,0.00015460967285673495,0.000613659127236844,0.09174562668740525,0.09174562668740525,0.09174562668740525,0.09193747965979959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504486.36537037883,590.1562636855398,0.0,0.09174562668740525,0.09174562700177186,0.09174562700177186,0.375,0.375,0.5,6.292467803632866,1.0056302731132405,1.0056302731132405,-9.038103598868474e-12,0.002605819105781393,1.0312887840624398,-9.038103598868474e-12,25948.881934409354,19789.22995420095,0.7626236076075233,1.0842872166725779,3.8899958950817726,1.0430687779340433,0.6444437890883848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511195372919097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.74883717521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2848362453273,261.2848362453273,-11.865163754672665,245.02254863828747,277.54712386347484,129751.66058676764,129770.32907628921,-18.668489521581773,0.0,nan,277.54712386347484,4.39712386347486,271.04220881983804,-2.1077911801619393,264.53729377256286,-8.612706227437116,258.03237869850966,-15.117621301490317,251.52746367929132,-21.62253632070866,245.02254863828747,-28.127451361712502,1.0,1.0,26022.012520719443,26022.012520719443,276.84217352460377,3.6921735246037883,276.84217352460377,276.84217352460377,75431.75833810816,75415.04702823138,16.71130987678771,0.0,8546.071908451686,8546.071908451686,0.8826326236400042,3988.9316850473047,276.84217352460377,3.6921735246037883,1.0,0.002,0.25324053243380196,0.004615218256642991,0.00039228084630115844,0.0016077191522468322,0.19614042315057922,0.19614042315057922,0.0,-1.452009519564701e-12,1.0,1.0021068210385224,1.031288784071478,0.09174562700177186,0.0,0.00019280195108819167,246.72740841463553,0.0,1601734.1578645909,268.02025179045444,0.0026058191148194965,1.0,1279693.5249984956,2607.6645885170574,,,,,,,,,,,,,,,,,,,3.0,15470.366832665526,1450.0,0.375,6.173730061729009,3.5
192.0,-29.938786222377686,4.772368668803668,34.911256399555164,25.11821830356496,6.2071779559485964,-26.32418980454133,-39.834451012406475,2.5925815388688145,-5.129196022440681,-5.131823766453907,39.82936240732345,41221.9012866539,25503.295520788255,25503.295520788255,66725.19680744215,75442.06780158314,75415.80725628693,25503.295520788255,100919.1027770752,100919.1027770752,100919.1027770752,126868.32588417848,124040.87733390866,2827.4485502698153,0.0,89861.825941835,55641.86671131376,38022.17692280138,25949.223107103295,63971.400029904675,19789.523265142405,1450.0,0.0,0.8868658009653907,2.8706813333398933,0.001494314320929203,1.0,1.0,-4.09615834533912,352837.3887653275,1547188.9770973087,4.384991575046333,1547188.9770973087,4.384991575046333,0.7626248841232266,0.09174671777653239,3.9689547356702333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9689547356702333,1.2796277030732586,1.279928357467402,3.101648023200863,6572.019973602143,15470.062749219931,6479.80308627399,0.00030662286221085533,22641.181854310096,2308.758021782168,19368.56505329549,1975.0439806963122,0.8554573333639112,0.8554573333639113,35803.46393639296,35405.22815468563,1.0140796342834815,0.8,4321.09879415615,4273.035954225843,1.0140796342834815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505368050447315,4.772368668803668,-2.478035175059375,7.250403843863043,3.5,3.5,1.0,0.6,0.0002349423522638491,1.0000782258476761,0.00023492397513675455,198.87166749146525,0.0,3.7191117964876937e-06,10.539962831246124,0.012371897163213373,8.034584353197198e-05,0.0001545965087318771,0.0006135865454494682,0.0917467176791657,0.0917467176791657,0.0917467176791657,0.09193938700824182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504460.36951355793,590.1648485278525,0.0,0.0917467176791657,0.09174671777653239,0.09174671777653239,0.375,0.375,0.5,6.29824788488602,1.0114471870908233,1.0114471870908233,6.002665031701326e-11,0.002627744013238953,1.0356654211147998,6.002665031701326e-11,25949.223107103295,19789.523265142405,0.7626248841232266,1.0841541600931768,3.8901111954576697,1.043047311396189,0.6443801646889691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511241189693826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.51426992093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28471981286845,261.28471981286845,-11.865280187131532,245.02181470160616,277.5476249332205,129751.37056859616,129770.83695439518,-19.466385799009363,0.0,nan,277.5476249332205,4.397624933220527,271.04246288800897,-2.1075371119910074,264.53730083990536,-8.612699160094621,258.03213876984876,-15.11786123015122,251.52697674462112,-21.623023255378854,245.02181470160616,-28.128185298393817,1.0,1.0,26022.012520719443,26022.012520719443,276.8427927432321,3.6927927432321326,276.8427927432321,276.8427927432321,75432.02036034453,75415.80725628693,16.21310405759141,0.0,8546.071908451686,8546.071908451686,0.8826409556797269,3988.7995093485843,276.8427927432321,3.6927927432321326,1.0,0.002,0.25304691313525873,0.004616168249738437,0.0003919813518033858,0.0016080186444054222,0.1959906759016929,0.1959906759016929,0.0,-3.7911921865751985e-12,1.0,1.0021157483483625,1.035665421054773,0.09174671777653239,0.0,0.00019361917275031957,247.77284847229038,0.0,1601734.8265007627,268.0208039775593,0.0026277439532123026,1.0,1279691.700737738,2607.6163836668243,,,,,,,,,,,,,,,,,,,3.0,15470.062749219931,1450.0,0.375,6.173730061729009,3.5
193.0,-29.939538117023567,4.774392450368867,34.911508462946145,25.119599676132225,6.20787995910182,-26.324796309401677,-39.83503851396961,2.5931381505507853,-5.128645791785971,-5.131295396711007,39.82978754580033,41219.716232691935,25507.14620623067,25507.14620623067,66726.8624389226,75442.24838123335,75416.65116102506,25507.14620623067,100923.79736725573,100923.79736725573,100923.79736725573,126873.36042203111,124043.289036032,2830.0713859991147,0.0,89862.10302621663,55639.77812135782,38024.80544984312,25949.563054775386,63974.36850461851,19789.815521983484,1450.0,0.0,0.8868669509620309,2.8707369537028757,0.001494314320929203,1.0,1.0,-4.0912838488533225,352844.6633567897,1547207.2424268012,4.384952935684039,1547207.2424268012,4.384952935684039,0.7626261559861467,0.09174781027057091,3.9688217933792336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9688217933792336,1.279625157828506,1.2799257881075743,3.10155030096019,6571.812911900505,15469.770577023626,6479.815625510843,0.0003066707937217708,22642.010073650596,2308.842476651109,19368.60253391357,1975.0478026557053,0.8554276970512252,0.8554276970512252,35802.50452802842,35405.22815468563,1.0140456671362559,0.8,4320.98300373055,4273.035954225843,1.0140456671362559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506199293632721,4.774392450368867,-2.477106115723719,7.251498566092586,3.5,3.5,1.0,0.6,0.00023492397513675455,1.0000782217492947,0.00023490560040977137,198.87228818425513,0.0,3.654689908993616e-06,10.357391202087907,0.012375551853122366,8.034050949906976e-05,0.0001545834656376848,0.0006135142273189333,0.09174781029471508,0.09174781029471508,0.09174781029471508,0.09194128758295891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504434.24869821605,590.173474276119,0.0,0.09174781029471508,0.09174781027057091,0.09174781027057091,0.375,0.375,0.5,6.304052205485498,1.0169706380497132,1.0169706380497132,-1.3585577107733116e-11,0.0026496049250113174,1.0400115478576595,-1.3585577107733116e-11,25949.563054775386,19789.815521983484,0.7626261559861467,1.0840217522496751,3.8902155837605417,1.043024948876289,0.6443161096575131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451128621623911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.331698291775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28462001436,261.28462001436,-11.865379985640004,245.02109071711277,277.5481493190414,129753.63386921717,129770.31921934757,-16.68535013044281,0.0,nan,277.5481493190414,4.3981493190414085,271.04273759957834,-2.1072624004216323,264.5373258777578,-8.612674122242197,258.0319141378917,-15.118085862108273,251.5265024347783,-21.62349756522167,245.02109071711277,-28.128909282887207,1.0,1.0,26022.012520719443,26022.012520719443,276.84341986065084,3.693419860650863,276.84341986065084,276.84341986065084,75432.86890352004,75416.65116102506,16.217742494976847,0.0,8546.071908451686,8546.071908451686,0.8826493779054216,3988.6659023461298,276.84341986065084,3.693419860650863,1.0,0.002,0.25285248242442065,0.004617121591076542,0.00039168059819715993,0.0016083194029205621,0.19584029909857997,0.19584029909857997,0.0,1.1177222342118043e-12,1.0,1.0021246133423627,1.040011547871245,0.09174781027057091,0.0,0.00019443071206298715,248.81101516810804,0.0,1601735.4927844761,268.021354208214,0.0026496049385968945,1.0,1279689.882982602,2607.5685467902185,,,,,,,,,,,,,,,,,,,4.0,15469.770577023626,1450.0,0.375,6.173730061729009,3.5
