time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
194.0,-29.940268070963644,4.77638418796199,34.911757435988804,25.120600929390662,6.208133024334527,-26.325427961380324,-39.835652348678536,2.5932929163930556,-5.12812868860874,-5.130796977731141,39.830202480723734,41217.80759340158,25510.99150165981,25510.99150165981,66728.79909506139,75442.84057894164,75417.35989549334,25510.99150165981,100928.35139715315,100928.35139715315,100928.35139715315,126878.24025479048,124045.53670189474,2832.703552895735,0.0,89862.63006670181,55637.7982668584,38027.5908887149,25949.88885763733,63977.479746352226,19790.09613241201,1450.0,0.0,0.8868679854008257,2.870789449109654,0.001494314320929203,1.0,1.0,-4.087085248060873,352851.5256957256,1547225.069536053,4.384918179070795,1547225.069536053,4.384918179070795,0.7626273947060692,0.09174890577788425,3.968696070069498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.968696070069498,1.279624477406976,1.279925084012214,3.101453700003959,6571.608226066049,15469.462698290721,6479.818982085569,0.0003067178286583928,22642.86014351514,2308.9291596534126,19368.612566940046,1975.0488257396814,0.8553960252449455,0.8553960252449455,35801.59721117532,35405.22815468563,1.014013544460023,0.8,4320.873500198523,4273.035954225843,1.014013544460023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50702937328195,4.77638418796199,-2.476207568018055,7.2525917559800455,3.5,3.5,1.0,0.6,0.00023490560040977137,1.0000759395690635,0.00023488776313426067,198.87289076814946,0.0,3.6542239999059102e-06,10.35607081573335,0.012379206077122272,8.03349367324745e-05,0.00015457066367729685,0.0006134439854841221,0.09174890570931023,0.09174890570931023,0.09174890570931023,0.09194307609890756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504407.9774745077,590.1821488747662,0.0,0.09174890570931023,0.09174890577788425,0.09174890577788425,0.375,0.375,0.5,6.309877330961251,1.0221401793325526,1.0221401793325526,2.609112925711088e-11,0.002668289122425449,1.0437117296702922,2.609112925711088e-11,25949.88885763733,19790.09613241201,0.7626273947060692,1.0838921590910828,3.8903377441976854,1.043004497201471,0.6442549434084527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451133124041497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.33037790542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28449500751947,261.28449500751947,-11.86550499248051,245.02037458378828,277.5486154373214,129750.94473721697,129771.8446782494,-20.899941032446133,0.0,nan,277.5486154373214,4.398615437321439,271.04296726740733,-2.107032732592643,264.5373190954606,-8.612680904539388,258.0316709088525,-15.118329091147473,251.5260227522868,-21.623977247713185,245.02037458378828,-28.129625416211695,1.0,1.0,26022.012520719443,26022.012520719443,276.8440012106516,3.6940012106516065,276.8440012106516,276.8440012106516,75432.63830508223,75417.35989549334,15.278409588892828,0.0,8546.071908451686,8546.071908451686,0.88265734275364,3988.539550419846,276.8440012106516,3.6940012106516065,1.0,0.002,0.25265736025588353,0.004618073001435796,0.00039137874855802834,0.001608621253035379,0.19568937427901417,0.19568937427901417,0.0,1.5934072637724395e-12,1.0,1.0021321615166485,1.0437117296442011,0.09174890577788425,0.0,0.00019512205735037572,249.6953881582079,0.0,1601736.1162179692,268.02187131139124,0.0026682890963343198,1.0,1279688.1682619625,2607.5284966190634,,,,,,,,,,,,,,,,,,,3.0,15469.462698290721,1450.0,0.375,6.173730061729009,3.5
195.0,-29.94099867727764,4.7783443157604735,34.912003379704,25.121760845091217,6.208639404364561,-26.32603486906578,-39.83623964069409,2.5936755971129983,-5.127624040652165,-5.130309929015029,39.83061299828552,41215.82663381896,25514.784680296918,25514.784680296918,66730.61131411587,75443.12610428076,75418.0786248159,25514.784680296918,100932.86330511281,100932.86330511281,100932.86330511281,126883.07239669413,124047.72792290362,2835.3444737905074,0.0,89862.96533164551,55635.867203690206,38030.109031061445,25950.209091581324,63980.31812264277,19790.372130372773,1450.0,0.0,0.8868689779336625,2.8708407568962966,0.001494314320929203,1.0,1.0,-4.083124637560331,352858.23158693867,1547242.7070125216,4.384884830528052,1547242.7070125216,4.384884830528052,0.7626286193120924,0.09175000367000252,3.9685740866480934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9685740866480934,1.2796227382127063,1.279923321583205,3.101362587688258,6571.415170002256,15469.185537741158,6479.828382566156,0.0003067624199336043,22643.640604816042,2309.008744557626,19368.640665605602,1975.0516910061644,0.8553677831066668,0.8553677831066668,35800.71687876068,35405.22815468563,1.0139823773362824,0.8,4320.767253402344,4273.035954225843,1.0139823773362824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507848202537225,4.7783443157604735,-2.4753258136771716,7.253670129437645,3.5,3.5,1.0,0.6,0.00023488776313426067,1.000076007894885,0.0002348699111667411,198.87349389380762,0.0,3.54735054423943e-06,10.053191442374544,0.012382753427666511,8.032960527116897e-05,0.0001545581578630917,0.000613375500175531,0.09175000278067863,0.09175000278067863,0.09175000278067863,0.09194482223816082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504381.5905044471,590.1908611951109,0.0,0.09175000278067863,0.09175000367000252,0.09175000367000252,0.375,0.375,0.5,6.315721926339757,1.0269746153863935,1.0269746153863935,1.460875864722766e-11,0.002685888362861988,1.0471852914546957,1.460875864722766e-11,25950.209091581324,19790.372130372773,0.7626286193120924,1.0837683005367023,3.890446910400043,1.0429865507420752,0.6441954001356018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511374951015388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.027498532065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2843723449687,261.2843723449687,-11.86562765503129,245.01966706433905,277.54907763057236,129751.59256821871,129772.10056269629,-20.507994477586337,0.0,nan,277.54907763057236,4.399077630572378,271.0431955179614,-2.1068044820385694,264.53731340368864,-8.612686596311335,258.0314312774597,-15.11856872254026,251.52554917579099,-21.624450824208992,245.01966706433905,-28.13033293566093,1.0,1.0,26022.012520719443,26022.012520719443,276.84457235991476,3.694572359914787,276.84457235991476,276.84457235991476,75433.05290339148,75418.0786248159,14.974278575580684,0.0,8546.071908451686,8546.071908451686,0.882665070637302,3988.4169570813337,276.84457235991476,3.694572359914787,1.0,0.002,0.25246158889264003,0.004619025418868117,0.0003910758834528568,0.0016089241169321452,0.19553794172642838,0.19553794172642838,0.0,3.850019261730786e-13,1.0,1.0021392476588116,1.047185291440087,0.09175000367000252,0.0,0.00019577123662375392,250.52580715761502,0.0,1601736.7236996414,268.0223759593478,0.002685888348253229,1.0,1279686.4926541382,2607.4911685912994,,,,,,,,,,,,,,,,,,,3.0,15469.185537741158,1450.0,0.375,6.173730061729009,3.5
196.0,-29.941712690232965,4.780273254657005,34.91224634363994,25.12292806003245,6.209107995803889,-26.326630621622183,-39.83681781738994,2.5940259280588105,-5.127132069306754,-5.129834448994524,39.831018880171285,41213.83825821328,25518.527336902684,25518.527336902684,66732.36559511596,75443.51695716489,75418.80160641814,25518.527336902684,100937.32894332083,100937.32894332083,100937.32894332083,126887.8525505241,124049.85907848617,2837.9934720379283,0.0,89863.36997218156,55633.88802275148,38032.75772158898,25950.523607203275,63983.28132879226,19790.64338529674,1450.0,0.0,0.8868699283428653,2.8708908563355937,0.001494314320929203,1.0,1.0,-4.07940456241829,352864.7782919611,1547260.1454709147,4.384852897363159,1547260.1454709147,4.384852897363159,0.7626298291647304,0.091751101152493,3.9684481878997073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9684481878997073,1.2796211491762282,1.2799217093285178,3.101268051449794,6571.214859056989,15468.891656149452,6479.835131943133,0.0003068085675709236,22644.460937196098,2309.0923951804234,19368.660839945052,1975.053748216267,0.8553376869364917,0.8553376869364917,35799.808284460174,35405.22815468563,1.013950209834957,0.8,4320.657595695948,4273.035954225843,1.013950209834957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508656125657765,4.780273254657005,-2.474460885187397,7.254734139844402,3.5,3.5,1.0,0.6,0.0002348699111667411,1.0000742819967487,0.0002348524658566359,198.87408332453316,0.0,3.550283153499071e-06,10.061502457016367,0.01238630371082001,8.03243568786275e-05,0.00015454555428811358,0.0006133060248626202,0.0917511011152194,0.0917511011152194,0.0917511011152194,0.0919465253139565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504355.09314807464,590.1996094583093,0.0,0.0917511011152194,0.091751101152493,0.091751101152493,0.375,0.375,0.5,6.321584669966787,1.0314952423213413,1.0314952423213413,1.7053025658242404e-12,0.0027023796877756467,1.0504298865762394,1.7053025658242404e-12,25950.523607203275,19790.64338529674,0.7626298291647304,1.0836405437625836,3.89055904313402,1.042965665549363,0.644134489546212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511418700932543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.0358095467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28424967368795,261.28424967368795,-11.865750326312025,245.01896911520868,277.5495302362422,129751.72019252638,129772.22965371957,-20.509461193168566,0.0,nan,277.5495302362422,4.399530236242242,271.04341801256396,-2.106581987436016,264.53730578753346,-8.612694212466522,258.03119355264846,-15.118806447351517,251.525081337931,-21.62491866206898,245.01896911520868,-28.1310308847913,1.0,1.0,26022.012520719443,26022.012520719443,276.84513243805355,3.6951324380535766,276.84513243805355,276.84513243805355,75433.47881136551,75418.80160641814,14.67720494736568,0.0,8546.071908451686,8546.071908451686,0.882673046528885,3988.290428839206,276.84513243805355,3.6951324380535766,1.0,0.002,0.25226521095787513,0.004619978636146586,0.0003907720687649441,0.001609227934555158,0.19538603438247204,0.19538603438247204,0.0,3.320102005821557e-12,1.0,1.0021458669999717,1.050429886574534,0.091751101152493,0.0,0.0001963778092158124,251.301708673275,0.0,1601737.314940753,268.0228679306932,0.002702379686070344,1.0,1279684.8568419619,2607.4565888201973,,,,,,,,,,,,,,,,,,,3.0,15468.891656149452,1450.0,0.375,6.173730061729009,3.5
197.0,-29.94241942997295,4.782170903581759,34.91248611229732,25.123930570576363,6.209455638817459,-26.32723192312661,-39.83740039458496,2.5942681336365347,-5.126679999421754,-5.129394977522817,39.831412588703415,41212.00636994481,25522.282143844277,25522.282143844277,66734.28851378908,75443.92959703226,75419.3391456416,25522.282143844277,100941.62128948588,100941.62128948588,100941.62128948588,126892.4424398994,124051.79366294836,2840.6487769510363,0.0,89863.78277517158,55632.05427774539,38035.2538860291,25950.821150413532,63986.075036442635,19790.900670644354,1450.0,0.0,0.8868707394924403,2.8709371993023933,0.001494314320929203,1.0,1.0,-4.076493714818696,352870.82929364813,1547277.0610497731,4.38482564327293,1547277.0610497731,4.38482564327293,0.7626309994560223,0.09175220211189182,3.968332620567641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.968332620567641,1.2796200610742898,1.2799205986464728,3.1011803747716136,6571.029082696838,15468.617602988706,6479.84066441743,0.00030685133362998336,22645.224422321036,2309.17024899645,19368.67737688096,1975.0554345144328,0.8553095794356343,0.8553095794356343,35798.97424552412,35405.22815468563,1.0139206820409554,0.8,4320.556936032201,4273.035954225843,1.0139206820409554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5094666716577905,4.782170903581759,-2.4736307009226564,7.2558016045044145,3.5,3.5,1.0,0.6,0.0002348524658566359,1.0000735257311948,0.00023483519942688773,198.87466675411943,0.0,3.469420055482534e-06,9.832336437237501,0.012389773130875492,8.031906886122837e-05,0.00015453339699540751,0.0006132399202640051,0.09175220159465139,0.09175220159465139,0.09175220159465139,0.09194809364583847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504328.46879101807,590.2083987546587,0.0,0.09175220159465139,0.09175220211189182,0.09175220211189182,0.375,0.375,0.5,6.32746142688526,1.0356189349687384,1.0356189349687384,-9.549694368615746e-12,0.002714978101039378,1.052901262704097,-9.549694368615746e-12,25950.821150413532,19790.900670644354,0.7626309994560223,1.0835212640734488,3.89067502549019,1.0429501805788406,0.6440777363898773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511461457455208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.80664352693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2841166611203,261.2841166611203,-11.865883338879655,245.0182791530716,277.5499541725016,129750.8613977979,129773.09982267432,-22.238424876444185,0.0,nan,277.5499541725016,4.399954172501623,271.04361916905515,-2.106380830944829,264.53728416448837,-8.612715835511608,258.030949151863,-15.119050848136965,251.52461415574209,-21.62538584425789,245.0182791530716,-28.131720846928374,1.0,1.0,26022.012520719443,26022.012520719443,276.8456348085073,3.69563480850735,276.8456348085073,276.8456348085073,75433.66837298746,75419.3391456416,14.329227345864638,0.0,8546.071908451686,8546.071908451686,0.8826803678765451,3988.1742836704793,276.8456348085073,3.69563480850735,1.0,0.002,0.25206837030360485,0.004620927856131239,0.00039046750758667384,0.0016095324857350124,0.1952337537933369,0.1952337537933369,0.0,-6.678313718005979e-12,1.0,1.0021509101871218,1.0529012627136467,0.09175220211189182,0.0,0.00019684051982005017,251.89353481664114,0.0,1601737.8544739701,268.0233200005782,0.0027149781105890725,1.0,1279683.3449074405,2607.4313205119734,,,,,,,,,,,,,,,,,,,3.0,15468.617602988706,1450.0,0.375,6.173730061729009,3.5
198.0,-29.94311817053357,4.784038198750535,34.912723013524,25.12508570160719,6.209960754135908,-26.327810278050652,-39.83796062003819,2.594652862381238,-5.126212938786466,-5.128942222992967,39.83180936511418,41210.05712247415,25525.924585989516,25525.924585989516,66735.98170846366,75444.2124258485,75420.07323513692,25525.924585989516,100945.99782112644,100945.99782112644,100945.99782112644,126897.12225407032,124053.8112251856,2843.31102888473,0.0,89864.10430568636,55630.141505435284,38037.736444723414,25951.124432943874,63988.86087766729,19791.16260853122,1450.0,0.0,0.8868716071556279,2.8709849250428334,0.001494314320929203,1.0,1.0,-4.073240935482545,352877.0632728356,1547294.1085814352,4.384796490400133,1547294.1085814352,4.384796490400133,0.7626321803384812,0.0917533017381003,3.9682112556951257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9682112556951257,1.2796183112142188,1.2799188262798313,3.101089771003452,6570.837104184257,15468.34396701375,6479.8508862926865,0.0003068956920332928,22645.998036700934,2309.2491357090275,19368.70793075015,1975.058550142011,0.8552817102324444,0.8552817102324444,35798.09836103586,35405.22815468563,1.0138896729582796,0.8,4320.451226053613,4273.035954225843,1.0138896729582796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5102529615941505,4.784038198750535,-2.472798925908886,7.256837124659421,3.5,3.5,1.0,0.6,0.00023483519942688773,1.000072693923973,0.0002348181295756289,198.8752435831691,0.0,3.433855462198812e-06,9.731546379871434,0.01239320698633769,8.03139840327543e-05,0.00015452121539413343,0.0006131728261706913,0.09175330165546076,0.09175330165546076,0.09175330165546076,0.0919497121261095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504301.7841085808,590.2172078888954,0.0,0.09175330165546076,0.0917533017381003,0.0917533017381003,0.375,0.375,0.5,6.333353748908559,1.0394731503583898,1.0394731503583898,4.490630090003833e-12,0.002729284206509419,1.0557012875104306,4.490630090003833e-12,25951.124432943874,19791.16260853122,0.7626321803384812,1.0833993022261135,3.8907808127057733,1.042931235110565,0.6440192333046648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451150377868007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.70585346956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2839902303429,261.2839902303429,-11.866009769657069,245.01759853900646,277.55038192440014,129751.76398681893,129772.90199606722,-21.13800924828218,0.0,nan,277.55038192440014,4.400381924400165,271.0438252476819,-2.1061747523180543,264.5372685700627,-8.612731429937298,258.03071188582237,-15.119288114177607,251.5241552150837,-21.625844784916268,245.01759853900646,-28.13240146099352,1.0,1.0,26022.012520719443,26022.012520719443,276.84617346092136,3.6961734609213863,276.84617346092136,276.84617346092136,75434.18853684021,75420.07323513692,14.115301703292062,0.0,8546.071908451686,8546.071908451686,0.8826880564734886,3988.0523119736013,276.84617346092136,3.6961734609213863,1.0,0.002,0.2518710057897466,0.0046218817132406675,0.0003901621450989221,0.0016098378534335448,0.19508107254946103,0.19508107254946103,0.0,-1.4675331262703484e-12,1.0,1.0021566232144574,1.05570128750594,0.0917533017381003,0.0,0.0001973643776670049,252.56359955645084,0.0,1601738.4137896392,268.0237870612135,0.002729284202018789,1.0,1279681.7872705408,2607.4020704386016,,,,,,,,,,,,,,,,,,,3.0,15468.34396701375,1450.0,0.375,6.173730061729009,3.5
199.0,-29.943806566541166,4.7858755191519355,34.91295706699682,25.12616574475544,6.210395267527291,-26.328386383095083,-39.838520461320854,2.594975084802757,-5.125759563059546,-5.1285017840072795,39.8322009763837,41208.19426724989,25529.521555634976,25529.521555634976,66737.71582288487,75444.5577239595,75420.79528644796,25529.521555634976,100950.31684208293,100950.31684208293,100950.31684208293,126901.73838468624,124055.75876205468,2845.979622631555,0.0,89864.47135206855,55628.29753037932,38040.19313521025,25951.421542603304,63991.61467781355,19791.419415367185,1450.0,0.0,0.8868724308143858,2.8710313668892797,0.001494314320929203,1.0,1.0,-4.0702749863568215,352883.12776185333,1547310.934331331,4.384768816081082,1547310.934331331,4.384768816081082,0.7626333448777164,0.09175440210665485,3.968094117489439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.968094117489439,1.2796168510203163,1.2799173438989997,3.101001768088187,6570.650636566871,15468.072440188229,6479.858077633959,0.00030693866822830947,22646.759046361687,2309.326737097958,19368.729426150458,1975.0607420628307,0.8552539189602999,0.8552539189602999,35797.25297511917,35405.22815468563,1.0138597438014372,0.8,4320.349196929513,4273.035954225843,1.0138597438014372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511029435432537,4.7858755191519355,-2.471984198157226,7.257859717309161,3.5,3.5,1.0,0.6,0.0002348181295756289,1.0000716180900042,0.0002348013135540217,198.87581187539732,0.0,3.3947708270290814e-06,9.620780523800416,0.01239660175716472,8.030890298844386e-05,0.00015450922658718504,0.0006131071531184518,0.09175440207070718,0.09175440207070718,0.09175440207070718,0.09195128492735831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504275.0057385414,590.226047433133,0.0,0.09175440207070718,0.09175440210665485,0.09175440210665485,0.375,0.375,0.5,6.3392602522411075,1.0430660453498035,1.0430660453498035,-5.9117155615240335e-12,0.002742220947709484,1.058226797650434,-5.9117155615240335e-12,25951.421542603304,19791.419415367185,0.7626333448777164,1.0832803640291542,3.8908881778915188,1.0429134529406305,0.6439624078049265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511545621127087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.59508761349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28386370674525,261.28386370674525,-11.866136293254726,245.01692671831947,277.55080069739347,129751.95603424535,129773.10956286448,-21.153528619127734,0.0,nan,277.55080069739347,4.4008006973934926,271.04402590189966,-2.1059740981003188,264.5372511056174,-8.612748894382605,258.0304763039264,-15.1195236960736,251.52370151331527,-21.626298486684703,245.01692671831947,-28.13307328168051,1.0,1.0,26022.012520719443,26022.012520719443,276.8466983891694,3.6966983891693985,276.8466983891694,276.8466983891694,75434.55002182063,75420.79528644796,13.75473537266953,0.0,8546.071908451686,8546.071908451686,0.8826954772746101,3987.934588076886,276.8466983891694,3.6966983891693985,1.0,0.002,0.25167316849476934,0.004622835632390118,0.0003898560397319436,0.0016101439633260273,0.1949280198659718,0.1949280198659718,0.0,3.0579709771327845e-12,1.0,1.002161776662258,1.0582267976563458,0.09175440210665485,0.0,0.00019783716309969323,253.1683146870718,0.0,1601738.9553193583,268.02424043694043,0.0027422209536211994,1.0,1279680.2719997372,2607.376133535967,,,,,,,,,,,,,,,,,,,3.0,15468.072440188229,1450.0,0.375,6.173730061729009,3.5
200.0,-29.944486610585667,4.787683227052094,34.91318829520047,25.127213273104303,6.2108157826275345,-26.328956371258883,-39.83907551793379,2.595285543842164,-5.125320233103821,-5.128074076213873,39.83258754132493,41206.383451261005,25533.075055909863,25533.075055909863,66739.45850717087,75444.89459119663,75421.50544468492,25533.075055909863,100954.58050059479,100954.58050059479,100954.58050059479,126906.29287954183,124057.63897097112,2848.653908570709,0.0,89864.833599102,55626.50977511679,38042.58202665023,25951.712378947035,63994.29440559726,19791.671021609596,1450.0,0.0,0.8868732079232245,2.8710764800360575,0.001494314320929203,1.0,1.0,-4.067583714934472,352889.01703164726,1547327.5433993542,4.384742705836575,1547327.5433993542,4.384742705836575,0.762634493347164,0.09175550311456666,3.967980436765786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967980436765786,1.279615444896588,1.2799159159259097,3.100916335912512,6570.469616038195,15467.80816308748,6479.864717961181,0.0003069803709357086,22647.499157619048,2309.4022074428117,19368.749274532893,1975.0627660345679,0.8552268460077138,0.8552268460077138,35796.43253706279,35405.22815468563,1.0138306980414464,0.8,4320.250178747853,4273.035954225843,1.0138306980414464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511796525586226,4.787683227052094,-2.471186724876794,7.258869951928888,3.5,3.5,1.0,0.6,0.0002348013135540217,1.0000707495493837,0.00023478470264210756,198.87637327563226,0.0,3.344299949646249e-06,9.47774605729747,0.012399946057114366,8.030386566251741e-05,0.0001544974478915043,0.0006130428507637305,0.09175550306114846,0.09175550306114846,0.09175550306114846,0.09195281035032295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504248.14131583844,590.2349148768566,0.0,0.09175550306114846,0.09175550311456666,0.09175550311456666,0.375,0.375,0.5,6.345179484564853,1.0463976433374569,1.0463976433374569,3.660716174636036e-11,0.002753843110042453,1.060490361279392,3.660716174636036e-11,25951.712378947035,19791.671021609596,0.762634493347164,1.0831647395120136,3.890994481313051,1.0428970133520763,0.6439071456916773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511586844339965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.45205314698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2837365939085,261.2837365939085,-11.866263406091491,245.01626340755644,277.5512097820766,129752.13919711372,129773.39124303914,-21.252045925412148,0.0,nan,277.5512097820766,4.4012097820766485,271.0442205074465,-2.105779492553495,264.53723123216355,-8.612768767836428,258.0302419524237,-15.119758047576283,251.52325268178393,-21.626747318216047,245.01626340755644,-28.13373659244354,1.0,1.0,26022.012520719443,26022.012520719443,276.8472091945829,3.6972091945829106,276.8472091945829,276.8472091945829,75434.89365493202,75421.50544468492,13.38821024709614,0.0,8546.071908451686,8546.071908451686,0.8827026790114687,3987.820338949615,276.8472091945829,3.6972091945829106,1.0,0.002,0.2514749071442541,0.004623789309285522,0.0003895492666506133,0.0016104507345123058,0.19477463332530665,0.19477463332530665,0.0,1.162919153335773e-12,1.0,1.0021663961440073,1.0604903612427847,0.09175550311456666,0.0,0.00019826121397092857,253.7106724849607,0.0,1601739.4787277638,268.02467976689616,0.0027538430734352914,1.0,1279678.8005250627,2607.3533439393095,,,,,,,,,,,,,,,,,,,3.0,15467.80816308748,1450.0,0.375,6.173730061729009,3.5
201.0,-29.945170376949267,4.789457105881893,34.9134160553228,25.12812780858951,6.211183801681547,-26.329536773143335,-39.83963577831162,2.595474674262443,-5.124979333599413,-5.1276588393170845,39.8329584649235,41204.620481363105,25536.57355888736,25536.57355888736,66741.19404025047,75444.98797530172,75421.6796601108,25536.57355888736,100958.25321899817,100958.25321899817,100958.25321899817,126910.24635108616,124058.81560078281,2851.4307503033456,0.0,89865.24167105446,55624.761293697506,38044.97819706328,25951.99313208799,63996.971329151274,19791.913751373548,1450.0,0.0,0.8868739782013599,2.87112147633639,0.001494314320929203,1.0,1.0,-4.081760552264825,352894.73465731915,1547343.4805513842,4.384716825129008,1547343.4805513842,4.384716825129008,0.7626355960653405,0.09175972191231109,3.9678708307077697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9678708307077697,1.2796146013871954,1.2799150509617776,3.100832724483066,6570.292453452296,15467.547128525093,6479.870069094609,0.00030702113641137155,22648.227602465762,2309.4764881448573,19368.765269428808,1975.0643970600368,0.8552000452044242,0.8552000452044242,35795.641501570186,35405.22815468563,1.0138026933705366,0.8,4320.154709144149,4273.035954225843,1.0138026933705366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512551743534472,4.789457105881893,-2.4704074453298666,7.259864551211759,3.5,3.5,1.0,0.6,0.00023478470264210756,1.0000711372182793,0.00023476800189951144,198.876937751589,0.0,3.3035179182843623e-06,9.362169780417883,0.01240324957503265,8.029878140687793e-05,0.00015448592123522964,0.0006129801806242858,0.0917565883014201,0.0917565883014201,0.0917565883014201,0.09195433132530867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504221.13853556046,590.2438269109582,0.0,0.0917565883014201,0.09175972191231109,0.09175972191231109,0.375,0.375,0.5,6.351111595026729,1.0461490856745286,1.0461490856745286,-2.7341684472048655e-11,0.002679505717651409,1.045898287052239,-2.7341684472048655e-11,25951.99313208799,19791.913751373548,0.7626355960653405,1.083050179919507,3.891090792919939,1.0428805090944855,0.6438526640493373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451162756763185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.33647687011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2836027636423,261.2836027636423,-11.86639723635767,245.01560597843104,277.5515996486137,129751.8829550708,129774.02829497129,-22.1453399004999,0.0,nan,277.5515996486137,4.40159964861374,271.0444008587268,-2.10559914127316,264.5372020934502,-8.612797906549758,258.03000335263386,-15.119996647366122,251.52280464999842,-21.627195350001557,245.01560597843104,-28.134394021568937,1.0,1.0,26022.012520719443,26022.012520719443,276.8476448169185,3.697644816918512,276.8476448169185,276.8476448169185,75435.08908906038,75421.6796601108,13.409428949569701,0.0,8546.071908451686,8546.071908451686,0.8827096225880551,3987.7101848613083,276.8476448169185,3.697644816918512,1.0,0.002,0.2512793857655636,0.004624736413674432,0.00038924672735379416,0.001610755947199366,0.1946233636768971,0.1946233636768971,0.0,2.674553160105647e-09,1.0,1.002136670780977,1.0458982870795808,0.09175972191231109,0.0,0.00019555670802396855,250.24949419167177,0.0,1601739.7624591019,268.02502066640056,0.0026795057449930937,1.0,1279677.3719518727,2607.5441345041822,,,,,,,,,,,,,,,,,,,5.0,15467.547128525093,1450.0,0.375,6.173730061729009,3.5
202.0,-29.945832300806227,4.791206205887196,34.91364144291685,25.129263067524903,6.2115590204362325,-26.330093168747347,-39.84017745880408,2.5958198889983235,-5.124512145261463,-5.127282339608176,39.833336948457045,41202.74661399673,25540.108004650585,25540.108004650585,66742.85461864731,75445.69826543255,75422.69536705567,25540.108004650585,100962.80337170625,100962.80337170625,100962.80337170625,126915.06660016124,124061.05024321872,2854.016356942522,0.0,89865.62803301956,55622.85867247218,38047.52151171931,25952.263228454995,63999.784740174306,19792.148754432095,1450.0,0.0,0.8868745238283051,2.8711600633928747,0.001494314320929203,1.0,1.0,-4.063617226013719,352899.9189538289,1547359.7426521913,4.384698492533906,1547359.7426521913,4.384698492533906,0.7626367141934377,0.09175770632187567,3.9677488960672016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9677488960672016,1.279613033745797,1.2799134615807013,3.1007412330370334,6570.098594056825,15467.263912956023,6479.877049456163,0.00030706578087448923,22649.02099074203,2309.5573912337068,19368.78613419662,1975.0665246742385,0.8551710090300931,0.8551710090300931,35794.761484597904,35405.22815468563,1.0137715387104438,0.8,4320.04850041852,4273.035954225843,1.0137715387104438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513314720411911,4.791206205887196,-2.469663162883403,7.260869368770599,3.5,3.5,1.0,0.6,0.00023476800189951144,1.0000688650837084,0.0002347518356946956,198.87748419839022,0.0,3.3213925456935955e-06,9.412826474495649,0.012406570967578344,8.029386604307678e-05,0.00015447413585643465,0.0006129145820153035,0.09175770624512171,0.09175770624512171,0.09175770624512171,0.09195562373873599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504194.146558768,590.2527355768935,0.0,0.09175770624512171,0.09175770632187567,0.09175770632187567,0.375,0.375,0.5,6.357049129846277,1.049517355592286,1.049517355592286,3.6550318327499554e-11,0.0027701943467377532,1.0636651135944817,3.6550318327499554e-11,25952.263228454995,19792.148754432095,0.7626367141934377,1.0829285319230468,3.891213856036982,1.0428606110100103,0.6437950812064639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511668514048537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.38713356418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28346832658343,261.28346832658343,-11.866531673416546,245.01495712148414,277.5519796133095,129751.45178188775,129773.9283627614,-22.476580873649375,0.0,nan,277.5519796133095,4.40197961330955,271.0445750692474,-2.1054249307525765,264.53717054531717,-8.61282945468281,258.0297660414002,-15.120233958599783,251.52236156874181,-21.627638431258163,245.01495712148414,-28.135042878515833,1.0,1.0,26022.012520719443,26022.012520719443,276.84814016736436,3.698140167364386,276.84814016736436,276.84814016736436,75435.683463164,75422.69536705567,12.988096108325408,0.0,8546.071908451686,8546.071908451686,0.8827173471517837,3987.587640547538,276.84814016736436,3.698140167364386,1.0,0.002,0.25108052791584173,0.004625676512518698,0.0003889389879413787,0.0016110610112871637,0.19446949397068933,0.19446949397068933,0.0,-7.714575506190258e-13,1.0,1.002172878498546,1.0636651135579314,0.09175770632187567,0.0,0.0001988577042208544,254.47344674818046,0.0,1601740.4340791276,268.0254878547385,0.002770194310187435,1.0,1279676.0766460341,2607.3240340533225,,,,,,,,,,,,,,,,,,,3.0,15467.263912956023,1450.0,0.375,6.173730061729009,3.5
203.0,-29.94648755412914,4.792926875149184,34.913864166885034,25.13026239993053,6.211961721222042,-26.33064262663518,-39.840710373222805,2.5961167941470324,-5.12410773163441,-5.126886601075896,39.83371085064931,41201.00511735267,25543.51970127958,25543.51970127958,66744.52481863226,75446.01277592985,75423.42437274517,25543.51970127958,100966.94407402475,100966.94407402475,100966.94407402475,126919.48238934466,124062.7794558256,2856.702933519065,0.0,89865.96980859613,55621.14258677795,38049.808024242426,25952.538315319904,64002.346339562326,19792.387305168624,1450.0,0.0,0.8868751840148369,2.871201835059341,0.001494314320929203,1.0,1.0,-4.061540613727743,352905.3682265769,1547375.8080369583,4.384676310855923,1547375.8080369583,4.384676310855923,0.7626378223468449,0.09175880903835021,3.967640424768556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967640424768556,1.2796116891916365,1.2799120960233246,3.1006597222279333,6569.925882433371,15467.012638899261,6479.883745608656,0.00030710556835846035,22649.726332959788,2309.6293161232215,19368.80614944453,1975.0685656615185,0.8551452615680889,0.8551452615680889,35793.97862963819,35405.22815468563,1.013743823973898,0.8,4319.954018118472,4273.035954225843,1.013743823973898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514051199570216,4.792926875149184,-2.468912414482537,7.261839289631721,3.5,3.5,1.0,0.6,0.0002347518356946956,1.0000681714402386,0.0002347358334148561,198.87802514098388,0.0,3.2150941428104687e-06,9.111576800724869,0.012409786061721155,8.028903049657177e-05,0.00015446280519812385,0.0006128528700272268,0.09175880811818149,0.09175880811818149,0.09175880811818149,0.09195703002662654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504167.088310255,590.2616656465727,0.0,0.09175880811818149,0.09175880903835021,0.09175880903835021,0.375,0.375,0.5,6.362995788231498,1.0525412723565637,1.0525412723565637,-2.4442670110147446e-12,0.0027788694414994097,1.0653459873481665,-2.4442670110147446e-12,25952.538315319904,19792.387305168624,0.7626378223468449,1.0828176870459516,3.891316188428276,1.0428449679722895,0.6437421043716446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511708152666627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.08588389041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28333537329917,261.28333537329917,-11.86666462670081,245.01431671933454,277.55235409404327,129751.82504686006,129774.05355380451,-22.2285069444519,0.0,nan,277.55235409404327,4.4023540940432895,271.044746581739,-2.105253418260986,264.5371390858821,-8.612860914117903,258.02953160634667,-15.120468393653312,251.5219241524493,-21.62807584755069,245.01431671933454,-28.135683280665432,1.0,1.0,26022.012520719443,26022.012520719443,276.8486212089104,3.6986212089104242,276.8486212089104,276.8486212089104,75436.03270995578,75423.42437274517,12.608337210607715,0.0,8546.071908451686,8546.071908451686,0.8827242187837685,3987.478626892399,276.8486212089104,3.6986212089104242,1.0,0.002,0.25088135441873805,0.004626628949479975,0.0003886307745748852,0.0016113692208062603,0.19431538728744258,0.19431538728744258,0.0,-4.618854777815873e-12,1.0,1.0021763101662005,1.0653459873506108,0.09175880903835021,0.0,0.00019917334769480903,254.87709697653116,0.0,1601740.912911183,268.02589226836557,0.0027788694439436767,1.0,1279674.7151485165,2607.308193204704,,,,,,,,,,,,,,,,,,,3.0,15467.012638899261,1450.0,0.375,6.173730061729009,3.5
204.0,-29.947134893449917,4.794619475371692,34.914084225559385,25.13124762279915,6.212347400471531,-26.331186664057782,-39.841238607745595,2.5963991715581365,-5.123715915277387,-5.126502069042965,39.83407937035535,41199.278158535824,25546.887976867736,25546.887976867736,66746.16613540356,75446.33849680786,75424.13316081821,25546.887976867736,100971.02113768595,100971.02113768595,100971.02113768595,126923.82867088709,124064.43571681847,2859.392954068617,0.0,89866.31273195926,55619.43063543881,38052.09121835606,25952.807533201136,64004.89875155719,19792.620945194554,1450.0,0.0,0.886875806637317,2.8712424403236354,0.001494314320929203,1.0,1.0,-4.059747213601497,352910.6632507808,1547391.6422758296,4.3846553913171,1547391.6422758296,4.3846553913171,0.7626389137234604,0.09175990871512063,3.9675319262522324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9675319262522324,1.279610411719686,1.2799107977737196,3.1005780274327495,6569.752780965484,15466.761598771724,6479.890819234907,0.00030714545480498397,22650.43215842445,2309.701290290206,19368.82729298676,1975.0707217027998,0.8551195472790504,0.8551195472790504,35793.195573961966,35405.22815468563,1.0137161022831553,0.8,4319.859511594067,4273.035954225843,1.0137161022831553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514778305476706,4.794619475371692,-2.468177390830934,7.262796866202626,3.5,3.5,1.0,0.6,0.0002347358334148561,1.000067348412438,0.00023472002539377842,198.87855955274182,0.0,3.1825018122316477e-06,9.019210135864489,0.012412968563533387,8.028423768007063e-05,0.00015445159573478548,0.0006127916371383645,0.09175990865054026,0.09175990865054026,0.09175990865054026,0.09195839506475052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504139.9656101466,590.270616478873,0.0,0.09175990865054026,0.09175990871512063,0.09175990871512063,0.375,0.375,0.5,6.3689503926935656,1.0552462054722014,1.0552462054722014,-1.3869794202037156e-11,0.0027861537655553548,1.0667548554414452,-1.3869794202037156e-11,25952.807533201136,19792.620945194554,0.7626389137234604,1.082707331960289,3.8914181575336735,1.0428290246108651,0.6436894513099042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451174739203038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.99351722555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2832028060648,261.2832028060648,-11.866797193935156,245.01368444695487,277.5527212198115,129752.01596402573,129774.17992810936,-22.16396408363258,0.0,nan,277.5527212198115,4.402721219811497,271.0449138346729,-2.105086165327066,264.5371064629879,-8.612893537012098,258.02929910465775,-15.120700895342225,251.52149176730416,-21.628508232695822,245.01368444695487,-28.136315553045108,1.0,1.0,26022.012520719443,26022.012520719443,276.84908867823674,3.6990886782367625,276.84908867823674,276.84908867823674,75436.37958960408,75424.13316081821,12.246428785874741,0.0,8546.071908451686,8546.071908451686,0.8827310921130698,3987.3695858834935,276.84908867823674,3.6990886782367625,1.0,0.002,0.2506819158937195,0.004627580732027179,0.0003883221411471603,0.0016116778590581742,0.19416107057358015,0.19416107057358015,0.0,2.0533444736181572e-13,1.0,1.0021791874282737,1.066754855455315,0.09175990871512063,0.0,0.00019943838131214784,255.21598994914598,0.0,1601741.3751802107,268.0262840847226,0.002786153779425149,1.0,1279673.392202771,2607.2956463630144,,,,,,,,,,,,,,,,,,,3.0,15466.761598771724,1450.0,0.375,6.173730061729009,3.5
205.0,-29.947774354093916,4.7962843459965985,34.91430163545035,25.13221171628686,6.212718411756734,-26.331725077514697,-39.84175842544062,2.5966691356365756,-5.12333727146688,-5.126129451041031,39.834443039586134,41197.567107178016,25550.215527371893,25550.215527371893,66747.7826345499,75446.66897553578,75424.82845302884,25550.215527371893,100975.04398040073,100975.04398040073,100975.04398040073,126928.11481314083,124066.02887392296,2862.08593921787,0.0,89866.65730788652,55617.73149627912,38054.36201289711,25953.070832740086,64007.432845637195,19792.849672873534,1450.0,0.0,0.8868763861658417,2.8712818023913953,0.001494314320929203,1.0,1.0,-4.05821106872844,352915.7942777118,1547407.268224175,4.384635919713217,1547407.268224175,4.384635919713217,0.7626399897119163,0.09176100893983655,3.9674250518560656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9674250518560656,1.2796091914552028,1.2799095569936394,3.1004974630920032,6569.582074794898,15466.513569048857,6479.897559690827,0.00030718477585730815,22651.12916647147,2309.7723653308185,19368.847440660575,1975.072776193764,0.8550941234899063,0.8550941234899063,35792.42423570139,35405.22815468563,1.0136887955599003,0.8,4319.766419237597,4273.035954225843,1.0136887955599003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51549662010459,4.7962843459965985,-2.4674585189278915,7.26374286492449,3.5,3.5,1.0,0.6,0.00023472002539377842,1.0000665290475728,0.00023470441073287124,198.87908746273425,0.0,3.143876461310868e-06,8.909745891355,0.012416112439994697,8.027952148995156e-05,0.00015444050390382686,0.0006127311242093172,0.09176100886430966,0.09176100886430966,0.09176100886430966,0.09195971581994693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504112.7875280056,590.2795851125117,0.0,0.09176100886430966,0.09176100893983655,0.09176100893983655,0.375,0.375,0.5,6.374911609418872,1.0576471350537417,1.0576471350537417,-2.3931079340400174e-11,0.0027921795741576716,1.0679183823125982,-2.3931079340400174e-11,25953.070832740086,19792.849672873534,0.7626399897119163,1.0825977608878488,3.891519626089834,1.042812993227231,0.6436372351712912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451178615766887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.88405298104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2830699374795,261.2830699374795,-11.866930062520453,245.0130600537331,277.55307986592936,129752.12142621215,129774.33577382068,-22.214347608535967,0.0,nan,277.55307986592936,4.403079865929385,271.0450758784784,-2.104924121521549,264.5370719020604,-8.612928097939573,258.02906793651533,-15.120932063484645,251.52106398816048,-21.6289360118395,245.0130600537331,-28.136939946266864,1.0,1.0,26022.012520719443,26022.012520719443,276.84954265434305,3.6995426543430767,276.84954265434305,276.84954265434305,75436.72157510334,75424.82845302884,11.893122074499843,0.0,8546.071908451686,8546.071908451686,0.8827378625288026,3987.262177115346,276.84954265434305,3.6995426543430767,1.0,0.002,0.2504822579752533,0.004628531493755555,0.00038801315780086226,0.001611986840873731,0.19400657890043113,0.19400657890043113,0.0,-1.3254067982026996e-12,1.0,1.0021815646057601,1.0679183823365292,0.09176100893983655,0.0,0.0001996577707264615,255.4964807920138,0.0,1601741.8204176272,268.0266627285331,0.002792179598088751,1.0,1279672.1102433493,2607.2860453637827,,,,,,,,,,,,,,,,,,,3.0,15466.513569048857,1450.0,0.375,6.173730061729009,3.5
206.0,-29.94840187061848,4.797921705301949,34.91451635488409,25.133066810108744,6.212984919964047,-26.33226319164736,-39.84228187529368,2.5968462428125196,-5.122977798870636,-5.125774176565599,39.83480020913401,41195.97726046036,25553.516895808934,25553.516895808934,66749.4941562693,75447.08275857595,75425.468074862,25553.516895808934,100978.98497067094,100978.98497067094,100978.98497067094,126932.31069352709,124067.52970283593,2864.780990691151,0.0,89867.05808086133,55616.12534158973,38056.591932524,25953.32572285616,64009.917655380166,19793.07144730064,1450.0,0.0,0.8868769009318004,2.871319354407201,0.001494314320929203,1.0,1.0,-4.057046912142198,352920.6865364843,1547422.6150124094,4.384618624084082,1547422.6150124094,4.384618624084082,0.7626410448765568,0.09176210901411483,3.9673235012628143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9673235012628143,1.2796084016994846,1.2799087470708488,3.10042001599372,6569.417973687033,15466.268641126802,6479.900952857528,0.0003072224536680209,22651.809980269143,2309.841789017569,19368.857583062916,1975.0738104309746,0.8550688708731955,0.8550688708731955,35791.69131675852,35405.22815468563,1.013662849083983,0.8,4319.677963685757,4273.035954225843,1.013662849083983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516209282838754,4.797921705301949,-2.466759714970669,7.264681420272618,3.5,3.5,1.0,0.6,0.00023470441073287124,1.0000652866877118,0.00023468908865963056,198.87960551459972,0.0,3.1054295122599145e-06,8.800787237744597,0.012419217869506958,8.027477260487436e-05,0.00015442963812799688,0.0006126723326367139,0.09176210886672653,0.09176210886672653,0.09176210886672653,0.09196097189019724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504085.55547182984,590.2885709996291,0.0,0.09176210886672653,0.09176210901411483,0.09176210901411483,0.375,0.375,0.5,6.380877495477274,1.0597358769198308,1.0597358769198308,5.775291356258094e-11,0.002796377694949115,1.0687272644233872,5.775291356258094e-11,25953.32572285616,19793.07144730064,0.7626410448765568,1.0824925503971197,3.8916245545146952,1.0427992505105006,0.6435874122234205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45118244516903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.77509432743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2829284078636,261.2829284078636,-11.86707159213637,245.0124432201055,277.5534136322144,129751.2841332488,129774.94651818319,-23.662384934376753,0.0,nan,277.5534136322144,4.403413632214438,271.04521952929787,-2.10478047070211,264.5370254354743,-8.6129745645257,258.02883135047915,-15.121168649520826,251.52063727961047,-21.62936272038951,245.0124432201055,-28.13755677989448,1.0,1.0,26022.012520719443,26022.012520719443,276.8499727727749,3.699972772774913,276.8499727727749,276.8499727727749,75436.8361975573,75425.468074862,11.368122695304919,0.0,8546.071908451686,8546.071908451686,0.8827442956612476,3987.1601187691285,276.8499727727749,3.699972772774913,1.0,0.002,0.2502824466607638,0.0046294800324605785,0.00038770392243332654,0.0016122960707303624,0.19385196121666326,0.19385196121666326,0.0,-6.83631103115534e-12,1.0,1.0021832189047968,1.0687272643656343,0.09176210901411483,0.0,0.00019981117576174645,255.69254470935905,0.0,1601742.240874171,268.02702220112934,0.0027963776371962012,1.0,1279670.8879499573,2607.280700393127,,,,,,,,,,,,,,,,,,,3.0,15466.268641126802,1450.0,0.375,6.173730061729009,3.5
