time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
207.0,-29.9490341826207,4.799532238547723,34.914728584506456,25.134206853713863,6.213584941167605,-26.332772270265174,-39.842774521652586,2.5973230282290825,-5.122612486412777,-5.125413783029532,39.83515778708625,41194.18015899349,25556.73600556143,25556.73600556143,66750.91616455492,75447.19129449662,75426.22407095305,25556.73600556143,100982.96007651447,100982.96007651447,100982.96007651447,126936.54261675522,124069.06422251515,2867.47839424007,0.0,89867.26722094131,55614.43013965573,38058.707868095094,25953.582540240754,64012.290408335844,19793.294741702874,1450.0,0.0,0.8868774402786561,2.871357438640706,0.001494314320929203,1.0,1.0,-4.055738912530558,352925.6493391592,1547437.9794643188,4.384600502575661,1547437.9794643188,4.384600502575661,0.762642101953115,0.09176320741323658,3.967216092374989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967216092374989,1.2796062206838101,1.2799065459360126,3.10034136146583,6569.2513141807185,15466.035599817356,6479.911810268078,0.0003072609970030406,22652.475975197493,2309.9097016001892,19368.890036589626,1975.0771197697102,0.8550451640605156,0.8550451640605156,35790.91611278748,35405.22815468563,1.0136354057965338,0.8,4319.584404778987,4273.035954225843,1.0136354057965338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516904188482138,4.799532238547723,-2.4660643515194915,7.265596590067215,3.5,3.5,1.0,0.6,0.00023468908865963056,1.0000657859639877,0.0002346736504273147,198.88012752782092,0.0,3.0472478817727013e-06,8.635900496943835,0.01242226511738873,8.027030341502451e-05,0.00015441878524460604,0.0006126126897873986,0.09176320742475572,0.09176320742475572,0.09176320742475572,0.09196224755626388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504058.2999268992,590.2975644481498,0.0,0.09176320742475572,0.09176320741323658,0.09176320741323658,0.375,0.375,0.5,6.386848699042797,1.0615945640392397,1.0615945640392397,8.697043085703626e-12,0.0028012966167807463,1.069674870499,8.697043085703626e-12,25953.582540240754,19793.294741702874,0.762642101953115,1.0823851482758007,3.8917142611603825,1.0427828115311812,0.6435354819553384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511862030627198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.61020758663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2828096754021,261.2828096754021,-11.867190324597857,245.0118347752869,277.5537846054567,129754.09877500992,129773.94970033973,-19.85092532982192,0.0,nan,277.5537846054567,4.403784605456735,271.0453946226576,-2.1046053773423523,264.5370046473151,-8.61299535268489,258.02861467913436,-15.121385320865613,251.52022472256192,-21.629775277438057,245.0118347752869,-28.138165224713077,1.0,1.0,26022.012520719443,26022.012520719443,276.85042162754775,3.700421627547769,276.85042162754775,276.85042162754775,75437.80801159854,75426.22407095305,11.583940645490657,0.0,8546.071908451686,8546.071908451686,0.8827510998853256,3987.052172836864,276.85042162754775,3.700421627547769,1.0,0.002,0.2500824562703869,0.004630430290627424,0.0003873944133171119,0.0016126055867404002,0.19369720665855597,0.19369720665855597,0.0,5.751215476079707e-14,1.0,1.0021851559413015,1.069674870490303,0.09176320741323658,0.0,0.00019999039013759374,255.92163215931197,0.0,1601742.6691180482,268.0273875135872,0.002801296608083703,1.0,1279669.6480427757,2607.2736679141767,,,,,,,,,,,,,,,,,,,4.0,15466.035599817356,1450.0,0.375,6.173730061729009,3.5
208.0,-29.949655198735556,4.801116090459487,34.91493823951901,25.13504511388021,6.213799003039822,-26.33330977858151,-39.843297796882666,2.5974535830055996,-5.122269318450435,-5.125073335640889,39.83550794050319,41192.584919426045,25559.93777220847,25559.93777220847,66752.52269163451,75447.6872500657,75426.89821704614,25559.93777220847,100986.83598925461,100986.83598925461,100986.83598925461,126940.66569367975,124070.48853056254,2870.1771631172114,0.0,89867.71524035104,55612.78384254312,38061.03488645325,25953.829704425134,64014.86459087838,19793.510056893003,1450.0,0.0,0.8868779049628297,2.871393442402396,0.001494314320929203,1.0,1.0,-4.054876165869985,352930.3375233723,1547453.025011039,4.384584889669796,1547453.025011039,4.384584889669796,0.762643135225558,0.09176430578236616,3.9671114086844756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9671114086844756,1.2796056465953283,1.2799059519569138,3.1002609430802734,6569.080917271666,15465.779205984272,6479.91432404461,0.0003073000728785484,22653.186659598214,2309.9821712407615,19368.897550435904,1975.0778859687973,0.8550186709484094,0.8550186709484094,35790.16057338958,35405.22815468563,1.0136086588050306,0.8,4319.493219177866,4273.035954225843,1.0136086588050306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517595350288626,4.801116090459487,-2.465390738881939,7.266506829341426,3.5,3.5,1.0,0.6,0.0002346736504273147,1.0000646110295182,0.00023465848890076167,198.88064021792988,0.0,3.0703576117808347e-06,8.701393471786886,0.012425335475000512,8.026555661805337e-05,0.00015440809380926133,0.0006125541105439434,0.09176430553834947,0.09176430553834947,0.09176430553834947,0.0919634488495405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504030.99352068204,590.3065740767846,0.0,0.09176430553834947,0.09176430578236616,0.09176430578236616,0.375,0.375,0.5,6.39282300436709,1.0631931239521464,1.0631931239521464,-4.814637577510439e-11,0.0028040171904422095,1.0701971697708927,-4.814637577510439e-11,25953.829704425134,19793.510056893003,0.762643135225558,1.0822770595259716,3.891819672572343,1.0427659750317777,0.643484684107192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511899896930054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.67570056147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28267553481425,261.28267553481425,-11.867324465185732,245.01123163638735,277.5541194577373,129752.38309287209,129774.81010714259,-22.427014270475865,0.0,nan,277.5541194577373,4.404119457737295,271.0455418797463,-2.104458120253696,264.5369643078694,-8.613035692130552,258.02838674183914,-15.121613258160835,251.51980918530592,-21.63019081469406,245.01123163638735,-28.138768363612627,1.0,1.0,26022.012520719443,26022.012520719443,276.8508409586739,3.7008409586739504,276.8508409586739,276.8508409586739,75437.85854637096,75426.89821704614,10.960329324821942,0.0,8546.071908451686,8546.071908451686,0.8827577314459962,3986.946965727898,276.8508409586739,3.7008409586739504,1.0,0.002,0.249882365643545,0.0046313776334609294,0.00038708473247781565,0.0016129152651559973,0.19354236623890783,0.19354236623890783,0.0,-2.3661871073610286e-12,1.0,1.0021862260852799,1.0701971698190391,0.09176430578236616,0.0,0.00020009047215785824,256.0494697197423,0.0,1601743.0686104686,268.02773068154954,0.0028040172385885853,1.0,1279668.476756535,2607.2717508486435,,,,,,,,,,,,,,,,,,,3.0,15465.779205984272,1450.0,0.375,6.173730061729009,3.5
209.0,-29.950268814316818,4.802673571683081,34.91514533362916,25.13594232676553,6.214103794914262,-26.333831553376953,-39.843803574889876,2.597666534444641,-5.121939203943612,-5.1247447805051305,39.835853338627054,41190.96028266604,25563.102256884642,25563.102256884642,66754.06253955068,75448.07617350193,75427.5562982747,25563.102256884642,100990.65855515935,100990.65855515935,100990.65855515935,126944.72954762616,124071.85285180747,2872.8766958186884,0.0,89868.09318822884,55611.14618025571,38063.27445330348,25954.07099246682,64017.3454457703,19793.720498984658,1450.0,0.0,0.8868783263227763,2.871428203776817,0.001494314320929203,1.0,1.0,-4.054249748217785,352934.8619911283,1547467.8663379084,4.384570732422594,1547467.8663379084,4.384570732422594,0.7626441533865649,0.09176540294163142,3.9670077546590052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9670077546590052,1.2796046895771824,1.2799049753123988,3.1001822570451947,6568.9141910053995,15465.533474636632,6479.919198483426,0.00030733839461611094,22653.873837953637,2310.0522439317847,19368.91212045972,1975.0793716977482,0.8549933781307466,0.8549933781307466,35789.41246152144,35405.22815468563,1.013582174895981,0.8,4319.4029300009015,4273.035954225843,1.013582174895981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5182784640775155,4.802673571683081,-2.4647328979358645,7.267406469618946,3.5,3.5,1.0,0.6,0.00023465848890076167,1.000063841370065,0.0002346435089376742,198.88114680069467,0.0,3.0153341075477914e-06,8.545456860790441,0.01242835080910806,8.02609687906094e-05,0.00015439752011015229,0.0006124961595770939,0.09176540286828615,0.09176540286828615,0.09176540286828615,0.09196460586099774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504003.65558883,590.3155936519149,0.0,0.09176540286828615,0.09176540294163142,0.09176540294163142,0.375,0.375,0.5,6.398799105943497,1.0645358094208177,1.0645358094208177,-6.195932655828074e-12,0.0028055765615135897,1.07049503228734,-6.195932655828074e-12,25954.07099246682,19793.720498984658,0.7626441533865649,1.0821706979834236,3.8919204027647574,1.04274961847799,0.6434343691673267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511937086957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.51976395048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2825377085396,261.2825377085396,-11.867462291460356,245.01063494179274,277.554440495336,129751.97987192783,129775.0230970762,-23.04322514839127,0.0,nan,277.554440495336,4.404440495336019,271.04567937339345,-2.1043206266065226,264.53691825646206,-8.613081743537919,258.02815714431085,-15.121842855689124,251.51939603994265,-21.63060396005733,245.01063494179274,-28.139365058207233,1.0,1.0,26022.012520719443,26022.012520719443,276.85124651775203,3.701246517752054,276.85124651775203,276.85124651775203,75438.17895040628,75427.5562982747,10.622652131569339,0.0,8546.071908451686,8546.071908451686,0.8827642977541283,3986.8427934323004,276.85124651775203,3.701246517752054,1.0,0.002,0.24968221670225196,0.004632323268539435,0.0003867749513442186,0.001613225048192801,0.19338747567210932,0.19338747567210932,0.0,-4.6298034850345e-13,1.0,1.0021868387421864,1.070495032293536,0.09176540294163142,0.0,0.00020014879071462364,256.1238718954093,0.0,1601743.451351918,268.02806079605637,0.0028055765677095224,1.0,1279667.3463823027,2607.272514263989,,,,,,,,,,,,,,,,,,,3.0,15465.533474636632,1450.0,0.375,6.173730061729009,3.5
210.0,-29.950866347071898,4.804204920265676,34.91534984187268,25.136766372621082,6.21433678586412,-26.33434603370685,-39.84430062174795,2.5978164741430145,-5.121625691107397,-5.124431266520539,39.836192895432724,41189.40045628943,25566.238180974502,25566.238180974502,66755.63863726394,75448.51752794498,75428.17107517664,25566.238180974502,100994.40925615114,100994.40925615114,100994.40925615114,126948.71416788349,124073.13790594223,2875.5762619412617,0.0,89868.49963476295,55609.54701058305,38065.50291575544,25954.30491173235,64019.80782748779,19793.92483837233,1450.0,0.0,0.8868786922602132,2.8714613949276617,0.001494314320929203,1.0,1.0,-4.053939693963116,352939.1793717744,1547482.4567754313,4.384558437320343,1547482.4567754313,4.384558437320343,0.7626451529212294,0.09176649931660798,3.966907161542365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966907161542365,1.2796040245921703,1.2799042910019152,3.100105255457195,6568.751033880366,15465.290384472482,6479.922715402713,0.0003073758438374835,22654.55075581385,2310.121270343476,19368.922632766826,1975.0804436547471,0.8549682949592885,0.8549682949592885,35788.68643769813,35405.22815468563,1.0135564730581603,0.8,4319.315306616946,4273.035954225843,1.0135564730581603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518955412524387,4.804204920265676,-2.4640930700611197,7.268297990326795,3.5,3.5,1.0,0.6,0.0002346435089376742,1.0000621683480475,0.00023462892244516164,198.881640108143,0.0,2.979232237866221e-06,8.44314416211287,0.012431330041345926,8.025646039813055e-05,0.00015438704853954367,0.0006124390885009044,0.09176649921340484,0.09176649921340484,0.09176649921340484,0.09196570683609827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503976.2888713943,590.3246222159794,0.0,0.09176649921340484,0.09176649931660798,0.09176649931660798,0.375,0.375,0.5,6.4047753509296195,1.0656146581656003,1.0656146581656003,-2.7569058147491887e-11,0.002805575413162842,1.0704915725574438,-2.7569058147491887e-11,25954.30491173235,19793.92483837233,0.7626451529212294,1.0820663672156818,3.8920231557908878,1.042734130304613,0.6433852561269982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511973833976048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4174512518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2823918014349,261.2823918014349,-11.867608198565051,245.0100456450189,277.55473797425907,129750.99385869446,129775.38812308667,-24.39426439219688,0.0,nan,277.55473797425907,4.404737974259092,271.04579949922584,-2.104200500774141,264.53686102830005,-8.613138971699925,258.02792256122643,-15.122077438773545,251.51898410057933,-21.631015899420646,245.0100456450189,-28.139954354981086,1.0,1.0,26022.012520719443,26022.012520719443,276.85163196851744,3.701631968517461,276.85163196851744,276.85163196851744,75438.35416360182,75428.17107517664,10.183088425183087,0.0,8546.071908451686,8546.071908451686,0.8827706701352839,3986.7416973500767,276.85163196851744,3.701631968517461,1.0,0.002,0.24948206553090083,0.004633266404388572,0.0003864651542974361,0.0016135348479808928,0.19323257714871805,0.19323257714871805,0.0,2.2783290011541e-12,1.0,1.0021868372036422,1.0704915725850128,0.09176649931660798,0.0,0.00020015103969709297,256.1265339563594,0.0,1601743.8126671186,268.0283743088926,0.0028055754407319,1.0,1279666.2677544884,2607.276889169015,,,,,,,,,,,,,,,,,,,3.0,15465.290384472482,1450.0,0.375,6.173730061729009,3.5
211.0,-29.951467787437142,4.805710766876256,34.915551939486036,25.1378103037365,6.214862228346006,-26.334834785887793,-39.844774862844474,2.598229226190313,-5.121307719637571,-5.124113855516567,39.83653233645957,41187.72321772651,25569.29840266152,25569.29840266152,66757.02162038803,75448.65574465557,75428.88571995481,25569.29840266152,100998.18412261632,100998.18412261632,100998.18412261632,126952.7242636372,124074.44819171833,2878.276071918867,0.0,89868.71848480304,55607.95145802191,38067.51891864571,25954.540141020872,64022.05905966658,19794.1301840886,1450.0,0.0,0.8868790784574208,2.8714949910973546,0.001494314320929203,1.0,1.0,-4.0535172997725795,352943.5504601738,1547497.0423426202,4.384545461519179,1547497.0423426202,4.384545461519179,0.7626461527170034,0.09176759336122742,3.966805845382043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966805845382043,1.2796021392239516,1.2799023865254053,3.100030645297152,6568.592943904208,15465.068498575049,6479.932565476975,0.0003074123723841636,22655.18454587933,2310.1858989440157,19368.95207529796,1975.083445957382,0.8549456763891561,0.8549456763891561,35787.95519163541,35405.22815468563,1.0135305864805475,0.8,4319.227052964019,4273.035954225843,1.0135305864805475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.519616019177723,4.805710766876256,-2.4634572225086813,7.269167989384938,3.5,3.5,1.0,0.6,0.00023462892244516164,1.0000625752225587,0.00023461424140679016,198.88213664379083,0.0,2.900985554325507e-06,8.221393060958487,0.012434231026900252,8.025215908029525e-05,0.0001543767633648664,0.0006123826473069125,0.09176759337701863,0.09176759337701863,0.09176759337701863,0.09196682288469954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503948.9188236476,590.3336516749453,0.0,0.09176759337701863,0.09176759336122742,0.09176759336122742,0.375,0.375,0.5,6.410752237342179,1.0664973408490823,1.0664973408490823,-5.474021236295812e-11,0.0028061358789841506,1.0705965557439754,-5.474021236295812e-11,25954.540141020872,19794.1301840886,0.7626461527170034,1.0819650029136128,3.8921111142192535,1.0427190659109002,0.6433364347019959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512009618028763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.195700150645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2822655139722,261.2822655139722,-11.867734486027757,245.0094643847132,277.5550666566559,129753.36300106565,129774.47704547233,-21.114044406700188,0.0,nan,277.5550666566559,4.405066656655947,271.0459461947488,-2.1040538052511693,264.53682573619636,-8.613174263803614,258.0277052808291,-15.122294719170895,251.51858483068986,-21.631415169310117,245.0094643847132,-28.14053561528678,1.0,1.0,26022.012520719443,26022.012520719443,276.8520330021244,3.7020330021244376,276.8520330021244,276.8520330021244,75439.23845933552,75428.88571995481,10.35273938071623,0.0,8546.071908451686,8546.071908451686,0.8827770882964119,3986.639874608953,276.8520330021244,3.7020330021244376,1.0,0.002,0.24928189207120383,0.0046342103060714995,0.0003861553254387006,0.0016138446752585695,0.1930776627193503,0.1930776627193503,0.0,6.972699327645326e-13,1.0,1.002187056682891,1.0705965557987156,0.09176759336122742,0.0,0.0002001734602841327,256.1550062284243,0.0,1601744.1799441408,268.0286922803624,0.002806135933724363,1.0,1279665.1757172486,2607.2799433918954,,,,,,,,,,,,,,,,,,,4.0,15465.068498575049,1450.0,0.375,6.173730061729009,3.5
212.0,-29.952055584491408,4.807191273945434,34.915751559343,25.138594395853602,6.215054271316578,-26.335344598898274,-39.845267369504995,2.598343285787722,-5.121009440223645,-5.12381422181988,39.83686502064799,41186.20543095711,25572.339151595683,25572.339151595683,66758.5445825528,75449.13616387964,75429.53094210297,25572.339151595683,101001.87009369864,101001.87009369864,101001.87009369864,126956.63680862318,124075.66154194345,2880.975266679735,0.0,89869.15048299251,55606.38148532962,38069.74333073654,25954.766714924546,64024.51004566109,19794.328368627986,1450.0,0.0,0.8868793986195951,2.8715267322900893,0.001494314320929203,1.0,1.0,-4.053482388024406,352947.6767762105,1547511.3376726317,4.384534704428284,1547511.3376726317,4.384534704428284,0.7626471309120195,0.0917686864917635,3.966707101218775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966707101218775,1.27960164012738,1.2799018685248662,3.099954686541276,6568.431996415308,15464.825772572185,6479.934622192093,0.00030744925226219063,22655.857412658504,2310.2545122604056,19368.958222957084,1975.0840728441501,0.8549205563120762,0.8549205563120762,35787.24250528272,35405.22815468563,1.0135053570557637,0.8,4319.14103927147,4273.035954225843,1.0135053570557637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520272422269548,4.807191273945434,-2.462841178533793,7.270032452479227,3.5,3.5,1.0,0.6,0.00023461424140679016,1.0000611559958892,0.00023459989421662384,198.88262191793953,0.0,2.9197962794694084e-06,8.274702656016304,0.012437150823179722,8.024769232125708e-05,0.00015436654908553308,0.0006123268864482207,0.09176868642429016,0.09176868642429016,0.09176868642429016,0.09196787267620682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503921.52248997195,590.3426892529121,0.0,0.09176868642429016,0.0917686864917635,0.0917686864917635,0.375,0.375,0.5,6.4167278348099295,1.0671569129917202,1.0671569129917202,3.694822225952521e-12,0.002804781596239536,1.0703318337954784,3.694822225952521e-12,25954.766714924546,19794.328368627986,0.7626471309120195,1.0818619151998436,3.8922128033378085,1.0427029357185529,0.6432881001601398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451204563626411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.249009745705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2821262102354,261.2821262102354,-11.867873789764587,245.00888902536627,277.5553634060868,129751.84271643149,129775.13295909659,-23.290242665087845,0.0,nan,277.5553634060868,4.405363406086849,271.0460685237963,-2.103931476203684,264.5367736442295,-8.61322635577045,258.0274787672999,-15.12252123270008,251.5181838946336,-21.63181610536637,245.00888902536627,-28.141110974633705,1.0,1.0,26022.012520719443,26022.012520719443,276.85240813508614,3.7024081350861593,276.85240813508614,276.85240813508614,75439.33434602771,75429.53094210297,9.80340392474318,0.0,8546.071908451686,8546.071908451686,0.882783343504388,3986.540636724869,276.85240813508614,3.7024081350861593,1.0,0.002,0.24908176483151337,0.0046351510278451885,0.00038584555356676936,0.001614154445697862,0.19292277678338468,0.19292277678338468,0.0,-7.353683634248043e-13,1.0,1.0021865225850726,1.0703318337917835,0.0917686864917635,0.0,0.00020012708457484298,256.09545454176424,0.0,1601744.5217131232,268.02899055977633,0.002804781592544714,1.0,1279664.1448398773,2607.2874381605193,,,,,,,,,,,,,,,,,,,3.0,15464.825772572185,1450.0,0.375,6.173730061729009,3.5
213.0,-29.952635993622494,4.808646739808322,34.91594871386857,25.139412888698303,6.2153259216067465,-26.33583980211055,-39.84574999250469,2.598529730321289,-5.120723379843525,-5.12352572545786,39.83719310787556,41184.7110576594,25575.344098060417,25575.344098060417,66760.05515571982,75449.4949632796,75430.16009226059,25575.344098060417,101005.50419032101,101005.50419032101,101005.50419032101,126960.49192271533,124076.81861577048,2883.673306944849,0.0,89869.5008792274,55604.876663909265,38071.804683686816,25954.98773239433,64026.792416081145,19794.52193836202,1450.0,0.0,0.8868796787288766,2.8715573097604015,0.001494314320929203,1.0,1.0,-4.05366758811374,352951.6497521952,1547525.4355707334,4.384525293074107,1547525.4355707334,4.384525293074107,0.7626480945570453,0.09176977812217592,3.966611445932795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966611445932795,1.2796008044449214,1.2799010142867027,3.0998819570557186,6568.277891362711,15464.599334576527,6479.939400407975,0.00030748466789560423,22656.492097650753,2310.3192321180786,19368.972505364112,1975.085529244351,0.8548972374841945,0.8548972374841945,35786.55210952947,35405.22815468563,1.013480916848232,0.8,4319.057715818125,4273.035954225843,1.013480916848232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5209210967221,4.808646739808322,-2.4622399973801405,7.270886737188462,3.5,3.5,1.0,0.6,0.00023459989421662384,1.0000603876020318,0.00023458572814703016,198.88310109480676,0.0,2.8534067974335674e-06,8.08655486392673,0.012440004229977155,8.0243315424434e-05,0.00015435657879218982,0.0006122725721921274,0.09176977799812884,0.09176977799812884,0.09176977799812884,0.09196888104383383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503894.1162122893,590.3517296773811,0.0,0.09176977799812884,0.09176977812217592,0.09176977812217592,0.375,0.375,0.5,6.422700943329145,1.0675938228510518,1.0675938228510518,-3.83124643121846e-11,0.0028023456143273506,1.069858137344113,-3.83124643121846e-11,25954.98773239433,19794.52193836202,0.7626480945570453,1.0817640876190566,3.8923092587422525,1.0426893591963258,0.6432418289833824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45120808376125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.060861953614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2819841654531,261.2819841654531,-11.868015834546895,245.0083204938694,277.5556478460211,129751.54141250752,129775.28992909098,-23.748516583472846,0.0,nan,277.5556478460211,4.405647846021111,271.04618237056513,-2.103817629434843,264.5367168973422,-8.61328310265776,258.0272514262508,-15.122748573749163,251.51778595866966,-21.632214041330315,245.0083204938694,-28.141679506130572,1.0,1.0,26022.012520719443,26022.012520719443,276.85277025008423,3.7027702500842565,276.85277025008423,276.85277025008423,75439.63905325344,75430.16009226059,9.478960992855718,0.0,8546.071908451686,8546.071908451686,0.8827894030179904,3986.444503162459,276.85277025008423,3.7027702500842565,1.0,0.002,0.24888172286640214,0.0046360895266433855,0.0003855359045153357,0.0016144640979536547,0.19276795225766782,0.19276795225766782,0.0,2.468990289994366e-12,1.0,1.0021855625058445,1.0698581373824254,0.09176977812217592,0.0,0.00020004181556855985,255.98614029802295,0.0,1601744.8478103548,268.02927662015645,0.002802345652639815,1.0,1279663.1522787267,2607.2974280487942,,,,,,,,,,,,,,,,,,,3.0,15464.599334576527,1450.0,0.375,6.173730061729009,3.5
214.0,-29.953209328346695,4.810077482862112,34.91614342339263,25.14022310441362,6.215600024015123,-26.33632839307966,-39.84622405897824,2.5987190890622536,-5.120448175473314,-5.123247113432113,39.837516850539714,41183.23314309138,25578.310835457625,25578.310835457625,66761.543978549,75449.85009526259,75430.77959534973,25578.310835457625,101009.09043080735,101009.09043080735,101009.09043080735,126964.29415180143,124077.92444353721,2886.369708264213,0.0,89869.85325596473,55603.39403560988,38073.84357817205,25955.203720994075,64029.04729916612,19794.711318857975,1450.0,0.0,0.8868799242519826,2.8715868546168264,0.001494314320929203,1.0,1.0,-4.0540506777413725,352955.48664200515,1547539.3468773703,4.384517043779531,1547539.3468773703,4.384517043779531,0.7626490445477361,0.09177086775472153,3.9665178541584316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9665178541584316,1.2795999548678416,1.279900146382456,3.0998108737571015,6568.127274382703,15464.376209033604,6479.943200839503,0.00030751924496360503,22657.115525585414,2310.3828040753383,19368.983865108275,1975.0866876158807,0.8548742157065831,0.854874215706583,35785.876604028876,35405.22815468563,1.013457003874001,0.8,4318.976189460529,4273.035954225843,1.013457003874001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521561523025727,4.810077482862112,-2.461652676471968,7.27173015933408,3.5,3.5,1.0,0.6,0.00023458572814703016,1.0000596518182439,0.00023457173551649798,198.8835744331507,0.0,2.817391851116212e-06,7.984488506063346,0.012442821621828271,8.023901634140265e-05,0.0001543467118056275,0.0006122189881076674,0.09177086769056372,0.09177086769056372,0.09177086769056372,0.09196985275339706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503866.7063435438,590.3607708691655,0.0,0.09177086769056372,0.09177086775472153,0.09177086775472153,0.375,0.375,0.5,6.42867050761681,1.0678145524676097,1.0678145524676097,-1.5290879673557356e-11,0.002798937958800707,1.069196435690742,-1.5290879673557356e-11,25955.203720994075,19794.711318857975,0.7626490445477361,1.0816673409537765,3.892404853251172,1.0426758915623981,0.6431960942768505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512115596680988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.958795595754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2818407440746,261.2818407440746,-11.868159255925377,245.0077587930469,277.5559227024531,129751.40494319006,129775.3836169805,-23.97867379043891,0.0,nan,277.5559227024531,4.405922702453097,271.04628991646024,-2.103710083539738,264.53665713229407,-8.61334286770591,258.02702434987185,-15.122975650128126,251.51739157032165,-21.632608429678328,245.0077587930469,-28.142241206953088,1.0,1.0,26022.012520719443,26022.012520719443,276.8531213519153,3.7031213519153425,276.8531213519153,276.8531213519153,75439.9813825451,75430.77959534973,9.201787195372162,0.0,8546.071908451686,8546.071908451686,0.882795331793163,3986.3504434292236,276.8531213519153,3.7031213519153425,1.0,0.002,0.2486818011613585,0.004637025827610641,0.0003852264335008099,0.0016147735665769272,0.19261321675040496,0.19261321675040496,0.0,7.773729576721067e-14,1.0,1.0021842191861587,1.0691964357060328,0.09177086775472153,0.0,0.00019992155251711497,255.83205246646062,0.0,1601745.159968139,268.02955182452666,0.0027989379740915865,1.0,1279662.1937225065,2607.309664743539,,,,,,,,,,,,,,,,,,,3.0,15464.376209033604,1450.0,0.375,6.173730061729009,3.5
215.0,-29.95378084495914,4.811483490635827,34.91633554357472,25.140950234513753,6.215791864993131,-26.336823573984585,-39.84670277042312,2.5988345945854143,-5.120200967848177,-5.122993818942115,39.83783153784953,41181.810695990636,25581.279072163197,25581.279072163197,66763.08976815383,75450.25430764428,75431.27072178033,25581.279072163197,101012.54979394353,101012.54979394353,101012.54979394353,126967.95738514172,124078.89416846188,2889.06321667985,0.0,89870.23118580044,55601.94479456876,38075.8737680352,25955.407591198185,64031.281359233384,19794.890700617725,1450.0,0.0,0.8868800736780804,2.8716137567645013,0.001494314320929203,1.0,1.0,-4.054977779135868,352958.97490143095,1547552.8691642554,4.384512023235654,1547552.8691642554,4.384512023235654,0.7626499653710092,0.091771956212585,3.9664270145723552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9664270145723552,1.2795994476475063,1.2798996211372335,3.099741111849084,6567.979457270813,15464.15588648476,6479.946282826777,0.0003075531508904221,22657.72970374192,2310.4454328177226,19368.99307737448,1975.0876270056017,0.8548514494007622,0.8548514494007622,35785.220959600694,35405.22815468563,1.0134337940919897,0.8,4318.897060123964,4273.035954225843,1.0134337940919897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5222022729833835,4.811483490635827,-2.461090517086475,7.272574007722302,3.5,3.5,1.0,0.6,0.00023457173551649798,1.0000594629284634,0.0002345577880235282,198.88404627245993,0.0,2.7829043759613336e-06,7.88675100147442,0.012445604526204232,8.023467535140131e-05,0.00015433706016509667,0.0006121666847885184,0.09177195611026762,0.09177195611026762,0.09177195611026762,0.09197072985861289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503839.2835613899,590.369815660424,0.0,0.09177195611026762,0.091771956212585,0.091771956212585,0.375,0.375,0.5,6.434633724845851,1.0677641262950033,1.0677641262950033,2.1827872842550278e-11,0.002792851093943227,1.0680160398062526,2.1827872842550278e-11,25955.407591198185,19794.890700617725,0.7626499653710092,1.0815723086718205,3.8925042122655236,1.0426636536225824,0.6431514382001692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512149932239244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.86105809116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2816888833311,261.2816888833311,-11.868311116668849,245.00720224714036,277.5561755255433,129750.46631255625,129775.8559642931,-25.389651736865133,0.0,nan,277.5561755255433,4.406175525543347,271.0463808664755,-2.1036191335244894,264.53658620894305,-8.613413791056928,258.0267915528303,-15.123208447169702,251.5169968990543,-21.633003100945672,245.00720224714036,-28.14279775285962,1.0,1.0,26022.012520719443,26022.012520719443,276.85343211449543,3.703432114495456,276.85343211449543,276.85343211449543,75440.21065137566,75431.27072178033,8.939929595333524,0.0,8546.071908451686,8546.071908451686,0.8828010862057207,3986.259149645217,276.85343211449543,3.703432114495456,1.0,0.002,0.24848209625213682,0.004637956909852981,0.0003849172777817648,0.0016150827189481375,0.19245863889088238,0.19245863889088238,0.0,-3.2700977342647874e-12,1.0,1.002181818566398,1.0680160397844247,0.091771956212585,0.0,0.00019970475723263907,255.55445370375327,0.0,1601745.4359249875,268.0297990321518,0.0027928510721153543,1.0,1279661.3222691237,2607.3281272431,,,,,,,,,,,,,,,,,,,3.0,15464.15588648476,1450.0,0.375,6.173730061729009,3.5
216.0,-29.95433880368841,4.812865104686482,34.91652512037002,25.14172667814421,6.216011433890608,-26.33730377994745,-39.84716796604914,2.5989764109948528,-5.119962947845295,-5.12274899965796,39.838142372651866,41180.35167602867,25584.206318686935,25584.206318686935,66764.55799471561,75450.67316142585,75431.76451371433,25584.206318686935,101015.97083240126,101015.97083240126,101015.97083240126,126971.57793473775,124079.8244906573,2891.753444080461,0.0,89870.61573631839,55600.44773086148,38077.96445050767,25955.60710233649,64033.571552844165,19795.066445246313,1450.0,0.0,0.8868801939101068,2.8716397717693125,0.001494314320929203,1.0,1.0,-4.056052574790215,352962.3464686488,1547566.2259947853,4.384507983579616,1547566.2259947853,4.384507983579616,0.7626508741328724,0.09177304227897602,3.9663324184419917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9663324184419917,1.2795988182404516,1.2798989737344053,3.0996687101477702,6567.826046753696,15463.927371554033,6479.949537256854,0.000307588338242183,22658.36703914502,2310.5104229420876,19369.002805083768,1975.0886189558892,0.8548278334277803,0.8548278334277803,35784.53819872035,35405.22815468563,1.01340962450184,0.8,4318.814658118896,4273.035954225843,1.01340962450184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522834174436057,4.812865104686482,-2.4605410982095903,7.273406202896073,3.5,3.5,1.0,0.6,0.0002345577880235282,1.0000580525383342,0.00023454417213898403,198.8845069203988,0.0,2.7739338371876687e-06,7.861328494589853,0.01244837846004142,8.023045713182031e-05,0.0001543273308917079,0.0006121134955674052,0.09177304220084771,0.09177304220084771,0.09177304220084771,0.09197157552361473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503811.87737095513,590.3788545986404,0.0,0.09177304220084771,0.09177304227897602,0.09177304227897602,0.375,0.375,0.5,6.440589734484267,1.0674628980693228,1.0674628980693228,-2.546585164964199e-11,0.002786051812677215,1.0666964248677573,-2.546585164964199e-11,25955.60710233649,19795.066445246313,0.7626508741328724,1.0814746079600281,3.8926032083070696,1.0426492912333911,0.6431056503235071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512184159069796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.83563558428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2815338709394,261.2815338709394,-11.86846612906055,245.00665251280105,277.5564152340135,129749.89751717528,129775.81409810758,-25.916580932286692,0.0,nan,277.5564152340135,4.4064152340135365,271.0464626869768,-2.103537313023196,264.53651014124773,-8.613489858752246,258.0265575966392,-15.123442403360798,251.51660505395833,-21.633394946041648,245.00665251280105,-28.143347487198923,1.0,1.0,26022.012520719443,26022.012520719443,276.8537347137678,3.703734713767801,276.8537347137678,276.8537347137678,75440.59099496687,75431.76451371433,8.826481252544909,0.0,8546.071908451686,8546.071908451686,0.8828070785638232,3986.1640805342017,276.8537347137678,3.703734713767801,1.0,0.002,0.24828263406774667,0.00463888551687813,0.0003846084909873934,0.0016153915082607537,0.1923042454936967,0.1923042454936967,0.0,-7.518530069361429e-13,1.0,1.002179134111748,1.0666964248932231,0.09177304227897602,0.0,0.0001994620371014914,255.24368613380022,0.0,1601745.7002464163,268.0300370521547,0.0027860518381430666,1.0,1279660.4799735686,2607.348238379955,,,,,,,,,,,,,,,,,,,3.0,15463.927371554033,1450.0,0.375,6.173730061729009,3.5
217.0,-29.954890550165704,4.814222673474007,34.91671219605453,25.142457929346733,6.216232916329788,-26.337778203510236,-39.84762834208084,2.59912057062363,-5.119733450594936,-5.122511986963377,39.83844934115669,41178.97440998757,25587.091750626263,25587.091750626263,66766.06616061383,75451.0408478807,75432.26084521993,25587.091750626263,101019.3525958462,101019.3525958462,101019.3525958462,126975.15507705545,124080.71504624486,2894.44003081059,0.0,89870.9735558677,55599.058878130236,38079.90519748608,25955.80248120924,64035.70767869532,19795.23872727899,1450.0,0.0,0.8868802884033675,2.871664970472969,0.001494314320929203,1.0,1.0,-4.057275657523007,352965.61055125244,1547579.416773571,4.384504808716639,1547579.416773571,4.384504808716639,0.7626517708943807,0.09177412561265583,3.9662450163868708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9662450163868708,1.2795981772784701,1.2798983151983052,3.099601958501168,6567.684608024523,15463.71559227588,6479.952007712515,0.00030762075592946045,22658.956565859728,2310.5705379369847,19369.010189441065,1975.0893719507749,0.8548059189373429,0.8548059189373429,35783.90735919561,35405.22815468563,1.013387293019121,0.8,4318.7385224713935,4273.035954225843,1.013387293019121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523457049420882,4.814222673474007,-2.4600038370096495,7.274226510483657,3.5,3.5,1.0,0.6,0.00023454417213898403,1.0000574064299896,0.0002345307085682822,198.88496244138327,0.0,2.7079884838525298e-06,7.674439363238069,0.012451086448525273,8.022628281634898e-05,0.00015431788932263504,0.000612062559465242,0.09177412549027109,0.09177412549027109,0.09177412549027109,0.09197239237552163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503784.4915022179,590.3878864554914,0.0,0.09177412549027109,0.09177412561265583,0.09177412561265583,0.375,0.375,0.5,6.446537754346379,1.066932691932891,1.066932691932891,5.115907697472721e-13,0.002778536368452933,1.0652363294403813,5.115907697472721e-13,25955.80248120924,19795.23872727899,0.7626517708943807,1.0813833226850071,3.892699240243245,1.042638062120252,0.6430626895951025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512217574098247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.64874645293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2813770185915,261.2813770185915,-11.868622981408464,245.00610944195756,277.5566445992803,129749.65818983711,129775.88238882125,-26.22419898414457,0.0,nan,277.5566445992803,4.406644599280298,271.04653756550096,-2.103462434499022,264.5364305328473,-8.613569467152672,258.02632350106586,-15.123676498934117,251.5162164708973,-21.633783529102686,245.00610944195756,-28.143890558042415,1.0,1.0,26022.012520719443,26022.012520719443,276.854029803613,3.7040298036130253,276.854029803613,276.854029803613,75440.9365439114,75432.26084521993,8.675698691469734,0.0,8546.071908451686,8546.071908451686,0.8828126151823049,3986.076241468805,276.854029803613,3.7040298036130253,1.0,0.002,0.24808344076795488,0.0046398116247991575,0.0003843001141901922,0.0016156998866687553,0.1921500570950961,0.1921500570950961,0.0,8.58947461768178e-13,1.0,1.0021761632567663,1.0652363294398697,0.09177412561265583,0.0,0.00019919315577269307,254.89944689376364,0.0,1601745.9536930036,268.03026654940504,0.002778536367941342,1.0,1279659.6645350563,2607.3700236521504,,,,,,,,,,,,,,,,,,,3.0,15463.71559227588,1450.0,0.375,6.173730061729009,3.5
218.0,-29.955436855093918,4.815556954092251,34.91689701834673,25.14327331390234,6.216545125351491,-26.338238657061556,-39.84807534199206,2.599346927668912,-5.119490493962871,-5.122262979315786,39.838758456777036,41177.53797275207,25589.886328525692,25589.886328525692,66767.42430127776,75451.33187997722,75432.90882511728,25589.886328525692,101022.79515364298,101022.79515364298,101022.79515364298,126978.7979663022,124081.6743310029,2897.1236352992983,0.0,89871.27910414222,55597.63544668758,38081.82628606071,25956.00281265923,64037.829098719936,19795.414989656932,1450.0,0.0,0.8868804361904515,2.871691418835416,0.001494314320929203,1.0,1.0,-4.058204243310115,352969.0398520806,1547592.6999016085,4.384499843244499,1547592.6999016085,4.384499843244499,0.7626526754729097,0.09177520509140587,3.9661549714360844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9661549714360844,1.2795971545719542,1.2798972750230633,3.099534066065368,6567.540752099932,15463.505259843962,6479.956904338488,0.00030765381601939525,22659.548038689267,2310.630851380366,19369.02482578378,1975.0908644423714,0.8547842522151283,0.8547842522151282,35783.25744120435,35405.22815468563,1.0133642862687688,0.8,4318.660084255098,4273.035954225843,1.0133642862687688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5240603118451235,4.815556954092251,-2.4594640348276333,7.275020988919884,3.5,3.5,1.0,0.6,0.0002345307085682822,1.0000568405038164,0.00023451737848233554,198.88541347164616,0.0,2.677701753360884e-06,7.588606769024746,0.012453764150278634,8.022222997677121e-05,0.00015430847859151099,0.00061201133950046,0.09177520488632067,0.09177520488632067,0.09177520488632067,0.09197325477790876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503757.1480903276,590.3969042467116,0.0,0.09177520488632067,0.09177520509140587,0.09177520509140587,0.375,0.375,0.5,6.452479254055672,1.066268712101305,1.066268712101305,1.0362555258325301e-10,0.0027724853529207394,1.064058736005677,1.0362555258325301e-10,25956.00281265923,19795.414989656932,0.7626526754729097,1.0812910511023601,3.892788074411181,1.042624730428477,0.6430189553939013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451225061723186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.56291385871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28122740341763,261.28122740341763,-11.868772596582346,245.00557358775674,277.55688122239854,129750.3970225345,129775.41123808359,-25.014215549114443,0.0,nan,277.55688122239854,4.406881222398567,271.04661969357676,-2.103380306423219,264.53635816568345,-8.613641834316525,258.02609663847636,-15.123903361523617,251.515835112614,-21.634164887385964,245.00557358775674,-28.144426412243234,1.0,1.0,26022.012520719443,26022.012520719443,276.85435463321767,3.70435463321769,276.85435463321767,276.85435463321767,75441.43746327469,75432.90882511728,8.528638157411478,0.0,8546.071908451686,8546.071908451686,0.8828183192007321,3985.985746293265,276.85435463321767,3.70435463321769,1.0,0.002,0.2478844637833606,0.00464073879414514,0.000383992081717541,0.0016160079145371411,0.19199604085877048,0.19199604085877048,0.0,-3.745317857933861e-12,1.0,1.0021737681954417,1.0640587359020515,0.09177520509140587,0.0,0.00019897682795015078,254.62245043981758,0.0,1601746.2248005404,268.0305095060371,0.002772485249295187,1.0,1279658.807826646,2607.388394067656,,,,,,,,,,,,,,,,,,,3.0,15463.505259843962,1450.0,0.375,6.173730061729009,3.5
219.0,-29.955977278091417,4.816868260120274,34.91707960370309,25.14404396004977,6.216805120699918,-26.338699038202645,-39.84851846527306,2.599526881091867,-5.1192567617600275,-5.122022335540276,39.83906354273098,41176.11255821969,25592.643283825913,25592.643283825913,66768.7558420456,75451.65566101861,75433.54920593485,25592.643283825913,101026.19248976075,101026.19248976075,101026.19248976075,126982.39124798217,124082.58734881131,2899.8038991708604,0.0,89871.59480097808,55596.20031888471,38083.771646770416,25956.19875822142,64039.97040499184,19795.587581940945,1450.0,0.0,0.8868805559922492,2.871716993883099,0.001494314320929203,1.0,1.0,-4.059309710167497,352972.35398964776,1547605.8099534179,4.384495818045872,1547605.8099534179,4.384495818045872,0.7626535675094124,0.0917762822563288,3.966065084032812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966065084032812,1.2795963469253087,1.2798964501289727,3.0994657757211583,6567.3960530551685,15463.294870801541,6479.962374267763,0.0003076870875892437,22660.14119707637,2310.6913367027855,19369.04117576843,1975.0925316768144,0.854762598666748,0.854762598666748,35782.60865740142,35405.22815468563,1.013341319772271,0.8,4318.581782923319,4273.035954225843,1.013341319772271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524655452720701,4.816868260120274,-2.4589365114009523,7.275804771521226,3.5,3.5,1.0,0.6,0.00023451737848233554,1.000056228749129,0.00023450419260491985,198.88585964755165,0.0,2.6511596551130908e-06,7.513386462590499,0.012456415309933747,8.021821247247182e-05,0.00015429916600986373,0.000611960534807103,0.09177628160659326,0.09177628160659326,0.09177628160659326,0.09197408630821843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503729.8210595705,590.4059162468895,0.0,0.09177628160659326,0.0917762822563288,0.0917762822563288,0.375,0.375,0.5,6.458413411352207,1.0654713013533978,1.0654713013533978,6.178879630169831e-11,0.002765573780266095,1.0627126253727965,6.178879630169831e-11,25956.19875822142,19795.587581940945,0.7626535675094124,1.0811983891756034,3.8928773772330407,1.0426106604952625,0.6429751965502167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451228333462214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.48769355228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2810794975906,261.2810794975906,-11.868920502409367,245.00504417941568,277.5571148184712,129750.47036373729,129775.19879513343,-24.72843139614232,0.0,nan,277.5571148184712,4.4071148184712,271.046700689134,-2.103299310865964,264.53628656050466,-8.613713439495314,258.02587243248126,-15.124127567518713,251.51545830553715,-21.634541694462825,245.00504417941568,-28.1449558205843,1.0,1.0,26022.012520719443,26022.012520719443,276.85467020976046,3.7046702097604793,276.85467020976046,276.85467020976046,75441.81557943455,75433.54920593485,8.26637349970406,0.0,8546.071908451686,8546.071908451686,0.8828240132204973,3985.8954094529763,276.85467020976046,3.7046702097604793,1.0,0.002,0.2476857345109716,0.004641663496311774,0.0003836844260072025,0.0016163155759460408,0.19184221300360124,0.19184221300360124,0.0,1.9532431227986535e-12,1.0,1.0021710295976012,1.0627126253110077,0.0917762822563288,0.0,0.0001987291232514871,254.30530840598277,0.0,1601746.4840128755,268.03074323823995,0.002765573718477299,1.0,1279657.9798933915,2607.408786393296,,,,,,,,,,,,,,,,,,,3.0,15463.294870801541,1450.0,0.375,6.173730061729009,3.5
