time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
220.0,-29.956516131627428,4.81815680358806,34.9172599235249,25.1447296346538,6.21698432813053,-26.339166085615506,-39.84897384708745,2.599634283129608,-5.119037195914586,-5.121794574419225,39.83936332738583,41174.7947403473,25595.374798368757,25595.374798368757,66770.16953871606,75452.0556735105,75434.14879642989,25595.374798368757,101029.52359479864,101029.52359479864,101029.52359479864,126985.9118765444,124083.43169963163,2902.4801769127625,0.0,89871.97166833711,55594.85891634507,38085.680835546715,25956.38828174576,64042.06911729247,19795.75484120209,1450.0,0.0,0.886880629409827,2.871741223107087,0.001494314320929203,1.0,1.0,-4.0606796088499095,352975.49073068186,1547618.6922814157,4.384493351302511,1547618.6922814157,4.384493351302511,0.7626544427648191,0.09177735656109595,3.9659800876037115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9659800876037115,1.2795958756524075,1.2798959618720713,3.0994004928170305,6567.257726415055,15463.085473153396,6479.963681163628,0.00030771873978759984,22660.721860214566,2310.7505478644152,19369.045082167628,1975.092930018674,0.8547408684351695,0.8547408684351695,35781.99517266762,35405.22815468563,1.013319602934091,0.8,4318.507741815226,4273.035954225843,1.013319602934091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525245101728267,4.81815680358806,-2.458424517909809,7.276581321497869,3.5,3.5,1.0,0.6,0.00023450419260491985,1.0000560656964343,0.000234491045701135,198.88630452945907,0.0,2.62248456502631e-06,7.432121257284562,0.012459037794498773,8.02140840219792e-05,0.00015429010858294067,0.0006119114983541572,0.09177735592314726,0.09177735592314726,0.09177735592314726,0.09197486992497204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503702.5109711968,590.4149222076471,0.0,0.09177735592314726,0.09177735656109595,0.09177735656109595,0.375,0.375,0.5,6.464338835615792,1.0645184538509511,1.0645184538509511,5.360334398574196e-11,0.0027573785046115518,1.0611149655692884,5.360334398574196e-11,25956.38828174576,19795.75484120209,0.7626544427648191,1.0811095886178148,3.8929695986610917,1.0425985677699934,0.6429335483357984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512315699890908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.40642834697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.280925788635,261.280925788635,-11.869074211364989,245.00451958158897,277.55733199789285,129749.78016181283,129775.47882107095,-25.698659258108343,0.0,nan,277.55733199789285,4.407331997892868,271.04676951337933,-2.103230486620646,264.53620702943846,-8.61379297056152,258.0256445460346,-15.124355453965393,251.51508206347586,-21.63491793652412,245.00451958158897,-28.14548041841101,1.0,1.0,26022.012520719443,26022.012520719443,276.85496813065805,3.7049681306580737,276.85496813065805,276.85496813065805,75442.02331141368,75434.14879642989,7.874514983792324,0.0,8546.071908451686,8546.071908451686,0.8828293973988393,3985.80998804173,276.85496813065805,3.7049681306580737,1.0,0.002,0.24748729978384848,0.004642584697933084,0.00038337721603641284,0.001616622780685614,0.19168860801820642,0.19168860801820642,0.0,-3.277972945164853e-12,1.0,1.0021677781898766,1.061114965515685,0.09177735656109595,0.0,0.00019843458354628428,253.92824282615848,0.0,1601746.725013104,268.0309628040854,0.0027573784510082078,1.0,1279657.1962816676,2607.4321913711165,,,,,,,,,,,,,,,,,,,3.0,15463.085473153396,1450.0,0.375,6.173730061729009,3.5
221.0,-29.957042956513952,4.81942296754885,34.91743804326903,25.145533319469564,6.217257822241739,-26.33961287865735,-39.8494073661044,2.5998277447030484,-5.1188224604197785,-5.121571335443038,39.83966046917421,41173.35728323865,25598.06033020411,25598.06033020411,66771.41761344275,75452.40099586835,75434.77283693242,25598.06033020411,101032.83316713653,101032.83316713653,101032.83316713653,126989.40843013441,124084.25612263262,2905.152307501792,0.0,89872.29808555938,55593.399232844706,38087.66539190519,25956.575262997878,64044.24065490307,19795.91995222413,1450.0,0.0,0.8868806893783558,2.8717649780044567,0.001494314320929203,1.0,1.0,-4.06211640385925,352978.5652126495,1547631.4611208532,4.384491336431415,1547631.4611208532,4.384491336431415,0.7626553099416006,0.09177842791330047,3.96588724072294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96588724072294,1.2795950049472078,1.2798950741390887,3.0993300422320424,6567.108450079304,15462.868047499886,6479.969120635565,0.00030775304932333667,22661.334685142632,2310.813038615902,19369.061341113254,1975.0945879697201,0.8547184713622415,0.8547184713622415,35781.325022168865,35405.22815468563,1.0132958802823686,0.8,4318.42686174962,4273.035954225843,1.0132958802823686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52582482449989,4.81942296754885,-2.4579218313720053,7.277344798920856,3.5,3.5,1.0,0.6,0.000234491045701135,1.0000548143653327,0.0002344781929278053,198.88673948211093,0.0,2.6147391097752084e-06,7.410170637102941,0.012461652533608548,8.021015396013706e-05,0.00015428089174099793,0.0006118606200429809,0.0917784274318322,0.0917784274318322,0.0917784274318322,0.0919756369555687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503675.23267326877,590.4239173751625,0.0,0.0917784274318322,0.09177842791330047,0.09177842791330047,0.375,0.375,0.5,6.470255133696314,1.0634257876813535,1.0634257876813535,-2.8705926524708048e-11,0.002748875023257824,1.0594549315837867,-2.8705926524708048e-11,25956.575262997878,19795.91995222413,0.7626553099416006,1.0810155166924267,3.8930583215314956,1.042582704247129,0.6428893037407966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512347971303787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.38447772679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28077699667733,261.28077699667733,-11.869223003322645,245.0040018544663,277.55755214069353,129750.0242102197,129774.90079185898,-24.876581639293924,0.0,nan,277.55755214069353,4.407552140693554,271.04684208243935,-2.1031579175606225,264.5361320246083,-8.613867975391656,258.0254219672617,-15.12457803273827,251.51471191059454,-21.635288089405435,245.0040018544663,-28.145998145533667,1.0,1.0,26022.012520719443,26022.012520719443,276.8552643903751,3.7052643903751346,276.8552643903751,276.8552643903751,75442.54523045884,75434.77283693242,7.772393526422093,0.0,8546.071908451686,8546.071908451686,0.8828352788523831,3985.716676926555,276.8552643903751,3.7052643903751346,1.0,0.002,0.2472891712202562,0.004643503814940535,0.0003830704764601042,0.0016169295238720035,0.19153523823005209,0.19153523823005209,0.0,3.321076053053318e-13,1.0,1.002164399571501,1.0594549316124926,0.09177842791330047,0.0,0.0001981284132731838,253.53629765957353,0.0,1601746.9599933233,268.0311775395802,0.0027488750519637506,1.0,1279656.4282276472,2607.4563261785574,,,,,,,,,,,,,,,,,,,3.0,15462.868047499886,1450.0,0.375,6.173730061729009,3.5
222.0,-29.95756178870501,4.820666975021112,34.91761394364142,25.146198213938646,6.217431376484361,-26.34006247220069,-39.849841164518125,2.5999320606620464,-5.118620635590958,-5.121359862933243,39.83995265318699,41172.066013714524,25600.71910773246,25600.71910773246,66772.78512144698,75452.79447251422,75435.36262613781,25600.71910773246,101036.08173387026,101036.08173387026,101036.08173387026,126992.83806970973,124085.01834264734,2907.8197270623864,0.0,89872.66846374361,55592.082658496794,38089.53978360757,25956.756335839473,64046.29611944704,19796.080151253747,1450.0,0.0,0.8868807074019687,2.871787503272167,0.001494314320929203,1.0,1.0,-4.063790950582018,352981.4776657446,1547644.0169905617,4.384490730859542,1547644.0169905617,4.384490730859542,0.7626561614680858,0.09177949628755573,3.965805076059827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965805076059827,1.2795945473109633,1.2798945999483322,3.0992669391987246,6566.9747423238605,15462.66480164849,6479.96996603942,0.0003077836222959479,22661.89758197481,2310.870438118502,19369.063868081954,1975.0948456488154,0.854697352594517,0.854697352594517,35780.731971196146,35405.22815468563,1.0132748869687456,0.8,4318.355286780013,4273.035954225843,1.0132748869687456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526398771849004,4.820666975021112,-2.457433695265302,7.278100670286414,3.5,3.5,1.0,0.6,0.0002344781929278053,1.000053982960838,0.00023446553578396922,198.88716783754114,0.0,2.556246180842617e-06,7.244401676507977,0.01246420877978939,8.020622154360097e-05,0.00015427197138420434,0.000611812567209234,0.09177949627039096,0.09177949627039096,0.09177949627039096,0.09197636025421195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503647.9808633628,590.4329033791843,0.0,0.09177949627039096,0.09177949628755573,0.09177949628755573,0.375,0.375,0.5,6.476161076653618,1.0621786633888064,1.0621786633888064,-8.640199666842818e-12,0.0027392273422606195,1.0575689123512007,-8.640199666842818e-12,25956.756335839473,19796.080151253747,0.7626561614680858,1.0809284188682575,3.8931487537492613,1.0425705960718636,0.6428485097237813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512379522465049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.218708766195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28062386889883,261.28062386889883,-11.869376131101149,245.00349022085442,277.5577575184197,129749.45699610139,129775.05848527452,-25.601489173163976,0.0,nan,277.5577575184197,4.407757518419714,271.04690405807565,-2.103095941924323,264.53605059809354,-8.613949401906439,258.025197138502,-15.124802861497983,251.51434367944753,-21.635656320552442,245.00349022085442,-28.14650977914556,1.0,1.0,26022.012520719443,26022.012520719443,276.85554487578486,3.705544875784881,276.85554487578486,276.85554487578486,75442.77959819903,75435.36262613781,7.416972061226261,0.0,8546.071908451686,8546.071908451686,0.8828404836164826,3985.634101440126,276.85554487578486,3.705544875784881,1.0,0.002,0.24709139092825846,0.004644419414666341,0.0003827642667742486,0.0016172357387366288,0.1913821333871243,0.1913821333871243,0.0,5.510877344738763e-12,1.0,1.0021605602318675,1.0575689123598409,0.09177949628755573,0.0,0.00019778015978795855,253.09050894910447,0.0,1601747.1784135045,268.031379364409,0.002739227350900819,1.0,1279655.7006549318,2607.4831657275736,,,,,,,,,,,,,,,,,,,3.0,15462.66480164849,1450.0,0.375,6.173730061729009,3.5
223.0,-29.958076984432665,4.8218891851046415,34.91778767672926,25.146934075187914,6.217690581474468,-26.340500227850978,-39.85026556821538,2.6001138250242364,-5.118424283598415,-5.121153452080853,39.840241903335965,41170.72953669022,25603.334790752644,25603.334790752644,66774.06432744286,75453.08839557512,75435.96849557612,25603.334790752644,101039.30328632877,101039.30328632877,101039.30328632877,126996.23785822521,124085.7556161368,2910.4822420884225,0.0,89872.96411855832,55590.746901174825,38091.35246375943,25956.93457189645,64048.287035655885,19796.237954136544,1450.0,0.0,0.8868807102847907,2.871809498515154,0.001494314320929203,1.0,1.0,-4.065554240038409,352984.32042688143,1547656.446860576,4.384490634000168,1547656.446860576,4.384490634000168,0.762657004019647,0.0917805619937432,3.9657207501374856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9657207501374856,1.279593729880243,1.279893766129087,3.0992030185304498,6566.839302098056,15462.467431603496,6479.974835075697,0.00030781474331265254,22662.454010520672,2310.92717803946,19369.078421957223,1975.0963297310727,0.8546770095138614,0.8546770095138614,35780.12331805594,35405.22815468563,1.0132533414470193,0.8,4318.28182879408,4273.035954225843,1.0132533414470193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526963416434551,4.8218891851046415,-2.4569551050880083,7.27884429019265,3.5,3.5,1.0,0.6,0.00023446553578396922,1.0000536048143636,0.00023445296797614386,198.88759319226378,0.0,2.517343490472519e-06,7.134151451999119,0.012466726123279863,8.020237446338261e-05,0.0001542631613205866,0.0006117646198308567,0.09178056192830786,0.09178056192830786,0.09178056192830786,0.09197706500725437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503620.7677481774,590.4418763038626,0.0,0.09178056192830786,0.0917805619937432,0.0917805619937432,0.375,0.375,0.5,6.482056179099288,1.0607888350272106,1.0607888350272106,3.154809746774845e-11,0.002729168482460409,1.0555992120424662,3.154809746774845e-11,25956.93457189645,19796.237954136544,0.762657004019647,1.0808418938618822,3.8932341146223584,1.0425581606931895,0.6428076603168222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512410595077576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.10845854169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.280475310638,261.280475310638,-11.869524689361981,245.00298497958238,277.55796564290466,129749.85759007327,129774.69509760452,-24.837507531250566,0.0,nan,277.55796564290466,4.407965642904685,271.04696950955287,-2.103030490447111,264.53597337651655,-8.614026623483426,258.0249772437794,-15.125022756220574,251.51398111149226,-21.63601888850772,245.00298497958238,-28.147015020417598,1.0,1.0,26022.012520719443,26022.012520719443,276.8558221811306,3.7058221811306,276.8558221811306,276.8558221811306,75443.24538492518,75435.96849557612,7.2768893490574555,0.0,8546.071908451686,8546.071908451686,0.8828458252705218,3985.549353888173,276.8558221811306,3.7058221811306,1.0,0.002,0.24689397447023226,0.004645332522835419,0.00038245861641951235,0.0016175413830253095,0.19122930820975617,0.19122930820975617,0.0,-5.551782991664034e-13,1.0,1.0021565502420702,1.055599212010918,0.0917805619937432,0.0,0.00019741630736398844,252.62476292361447,0.0,1601747.3899220088,268.03157571640156,0.0027291684509123115,1.0,1279654.9904959719,2607.510998453913,,,,,,,,,,,,,,,,,,,3.0,15462.467431603496,1450.0,0.375,6.173730061729009,3.5
224.0,-29.95858652984386,4.823089899960144,34.917959267254034,25.147635605558776,6.21790740691947,-26.340937136156462,-39.85068983221424,2.6002580133461164,-5.1182359986233905,-5.120954456658974,39.84052753295246,41169.42970020534,25605.914218294223,25605.914218294223,66775.34391849957,75453.43837682686,75436.57155004865,25605.914218294223,101042.48576834289,101042.48576834289,101042.48576834289,126999.59466985913,124086.45515356433,2913.1395162948024,0.0,89873.3012941027,55589.43269568349,38093.1873315769,25957.108901516243,64050.29623309314,19796.392485998153,1450.0,0.0,0.8868806885301205,2.871830717861142,0.001494314320929203,1.0,1.0,-4.067456192781492,352987.061076168,1547668.72122087,4.384491364931113,1547668.72122087,4.384491364931113,0.7626578353200875,0.09178162466341928,3.965637694752234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965637694752234,1.2795930866349199,1.27989310665042,3.09913966883104,6566.7050716867625,15462.266869534169,6479.977308449428,0.00030784549265723625,22663.01367193299,2310.984247621052,19369.085815036822,1975.0970836153858,0.8546562295474617,0.8546562295474617,35779.523832950945,35405.22815468563,1.0132321205512644,0.8,4318.209477292869,4273.035954225843,1.0132321205512644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527520234590239,4.823089899960144,-2.4564877029664305,7.279577602926574,3.5,3.5,1.0,0.6,0.00023445296797614386,1.0000530171201072,0.0002344405386139502,198.88801388356265,0.0,2.4995810500889633e-06,7.083812695952122,0.012469225704329952,8.019852881998161e-05,0.00015425443915616224,0.000611717218500542,0.09178162451112538,0.09178162451112538,0.09178162451112538,0.09197774235507372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503593.5934684992,590.4508360691597,0.0,0.09178162451112538,0.09178162466341928,0.09178162466341928,0.375,0.375,0.5,6.487939723296596,1.0592594364526917,1.0592594364526917,-3.126388037344441e-12,0.0027184580355879007,1.0534982638774864,-3.126388037344441e-12,25957.108901516243,19796.392485998153,0.7626578353200875,1.0807557094619498,3.893320823152915,1.0425454345361553,0.6427672020497879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512441450029754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.05811978564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2803271520763,261.2803271520763,-11.869672847923653,245.00248555911696,277.558168746027,129749.77878163413,129774.54946583023,-24.770684196081934,0.0,nan,277.558168746027,4.408168746027002,271.0470321080855,-2.1029678919144885,264.53589547040286,-8.614104529597114,258.02475883294767,-15.125241167052309,251.51362219587807,-21.636377804121906,245.00248555911696,-28.147514440883015,1.0,1.0,26022.012520719443,26022.012520719443,276.85609174165876,3.7060917416587813,276.85609174165876,276.85609174165876,75443.63485033263,75436.57155004865,7.063300283974968,0.0,8546.071908451686,8546.071908451686,0.8828510864259423,3985.465883225995,276.85609174165876,3.7060917416587813,1.0,0.002,0.24669694631885733,0.004646242680491922,0.00038215356145356955,0.001617846437518373,0.19107678072678477,0.19107678072678477,0.0,-1.028057413504646e-12,1.0,1.0021522726299132,1.0534982638806127,0.09178162466341928,0.0,0.00019702799962175357,252.12772808886106,0.0,1601747.5911763355,268.0317640013766,0.0027184580387142887,1.0,1279654.30584935,2607.540395372147,,,,,,,,,,,,,,,,,,,3.0,15462.266869534169,1450.0,0.375,6.173730061729009,3.5
225.0,-29.959090068971076,4.824269402652764,34.91812873200019,25.148320162575715,6.218105915896349,-26.34137047051722,-39.85110976556314,2.6003863175075983,-5.118056444313993,-5.120763482672359,39.840809362421744,41168.13746099027,25608.45967971219,25608.45967971219,66776.59714070246,75453.79340891186,75437.16626134301,25608.45967971219,101045.6259410552,101045.6259410552,101045.6259410552,127002.90498930632,124087.1137937033,2915.791195603013,0.0,89873.6337431633,55588.11621246277,38095.01947855614,25957.279048251123,64052.298526807266,19796.543520575204,1450.0,0.0,0.8868806397040345,2.8718510979539253,0.001494314320929203,1.0,1.0,-4.069509520412282,352989.69126715505,1547680.832349524,4.384493005429397,1547680.832349524,4.384493005429397,0.7626586547756438,0.09178268429467368,3.965554619025392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965554619025392,1.2795925168144173,1.2798925207909675,3.099076125341648,6566.57043065775,15462.067461479166,6479.980615113553,0.000307876365070167,22663.572281158344,2311.0412099094333,19369.095698877172,1975.0980914866109,0.8546356001864686,0.8546356001864686,35778.92419851044,35405.22815468563,1.0132108944581733,0.8,4318.137107768446,4273.035954225843,1.0132108944581733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528069720516585,4.824269402652764,-2.456031856682613,7.280301259335377,3.5,3.5,1.0,0.6,0.0002344405386139502,1.0000523923799671,0.00023442825635966796,198.88842961748983,0.0,2.4720511605376955e-06,7.0057929889638295,0.01247169775549049,8.019472259862308e-05,0.0001542458160153271,0.0006116702081649211,0.0917826839663258,0.0917826839663258,0.0917826839663258,0.09197839001604804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503566.4609895147,590.459781690834,0.0,0.0917826839663258,0.09178268429467368,0.09178268429467368,0.375,0.375,0.5,6.4938109180930095,1.057589927672268,1.057589927672268,7.787548383930698e-12,0.002707038358380487,1.0512539622600912,7.787548383930698e-12,25957.279048251123,19796.543520575204,0.7626586547756438,1.0806698099777585,3.893407043964924,1.042532409867462,0.642726934206124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512471966709002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.980100078654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2801782014132,261.2801782014132,-11.86982179858677,245.0019917720513,277.5583646315868,129749.51232980825,129774.41544408255,-24.903114274280867,0.0,nan,277.5583646315868,4.408364631586835,271.0470900592241,-2.1029099407758736,264.53581548707484,-8.614184512925135,258.0245409150954,-15.125459084904605,251.51326634344707,-21.636733656552906,245.0019917720513,-28.14800822794868,1.0,1.0,26022.012520719443,26022.012520719443,276.8563523044928,3.706352304492839,276.8563523044928,276.8563523044928,75443.99591059478,75437.16626134301,6.829649251769297,0.0,8546.071908451686,8546.071908451686,0.8828563488539968,3985.382392120519,276.8563523044928,3.706352304492839,1.0,0.002,0.24650033318973644,0.004647149656347286,0.0003818491427967425,0.001618150858097426,0.19092457139837124,0.19092457139837124,0.0,8.941684198626731e-13,1.0,1.0021477027081989,1.0512539622523036,0.09178268429467368,0.0,0.00019661298075176965,251.5965182203897,0.0,1601747.7813269072,268.031943555686,0.0027070383505929385,1.0,1279653.6487997125,2607.5715020406087,,,,,,,,,,,,,,,,,,,3.0,15462.067461479166,1450.0,0.375,6.173730061729009,3.5
226.0,-29.95958775862187,4.825427978414632,34.91829608988346,25.14899473115804,6.218298050923016,-26.341799177626598,-39.85152515871448,2.600509470200278,-5.117885174467631,-5.120580141610178,39.841087484467934,41166.8586882307,25610.970909063886,25610.970909063886,66777.82959729459,75454.14655085433,75437.75436192619,25610.970909063886,101048.72527099008,101048.72527099008,101048.72527099008,127006.17045194961,124087.73352774908,2918.436924200537,0.0,89873.96186330257,55586.810801373,38096.834513255075,25957.445180959538,64054.27969421461,19796.691194888022,1450.0,0.0,0.8868805654484259,2.871870679100786,0.001494314320929203,1.0,1.0,-4.071703349008544,352992.2163479261,1547692.784228841,4.384495500329561,1547692.784228841,4.384495500329561,0.7626594627043424,0.09178374024723736,3.965472214741366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965472214741366,1.2795919705967622,1.279891958728158,3.0990130493644723,6566.436780231024,15461.870080861092,6479.9841525807515,0.0003079070173650098,22664.125984593313,2311.097671946415,19369.106272603356,1975.099169706613,0.854615187268644,0.854615187268644,35778.32940801242,35405.22815468563,1.0131898399207009,0.8,4318.0653228565625,4273.035954225843,1.0131898399207009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528611816804842,4.825427978414632,-2.455587205398839,7.281015183813471,3.5,3.5,1.0,0.6,0.00023442825635966796,1.000051783948575,0.00023441611736750107,198.8888405234552,0.0,2.4427982663551986e-06,6.922890286850633,0.012474140553756846,8.019095769332122e-05,0.00015423729866634675,0.0006116237223381636,0.09178374013677873,0.09178374013677873,0.09178374013677873,0.09197900945134786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503539.37441904395,590.4687118223162,0.0,0.09178374013677873,0.09178374024723736,0.09178374024723736,0.375,0.375,0.5,6.499669009979937,1.0557816175940502,1.0557816175940502,5.8548721426632255e-12,0.002694967142531368,1.048876792601618,5.8548721426632255e-12,25957.445180959538,19796.691194888022,0.7626594627043424,1.080584757610438,3.893492474138099,1.042519405667846,0.6426870910851706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512502123792226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89719737654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28002855501103,261.28002855501103,-11.869971444988948,245.00150354656483,277.55855356411683,129749.23195446796,129774.25139272967,-25.019438261716118,0.0,nan,277.55855356411683,4.408553564116858,271.04714356024743,-2.102856439752543,264.5357335565288,-8.614266443471195,258.02432355295264,-15.12567644704734,251.5129135496554,-21.637086450344583,245.00150354656483,-28.148496453435143,1.0,1.0,26022.012520719443,26022.012520719443,276.8566044608645,3.7066044608645257,276.8566044608645,276.8566044608645,75444.36047965649,75437.75436192619,6.606117730305414,0.0,8546.071908451686,8546.071908451686,0.8828615687338155,3985.299575815073,276.8566044608645,3.7066044608645257,1.0,0.002,0.24630415984333637,0.004648053391840499,0.0003815453991278697,0.0016184546014841028,0.19077269956393486,0.19077269956393486,0.0,6.119722784081461e-13,1.0,1.002142861840283,1.0488767925957632,0.09178374024723736,0.0,0.00019617319845273323,251.0336254528455,0.0,1601747.9609728174,268.03211482553235,0.002694967136676496,1.0,1279653.0180106666,2607.604191245427,,,,,,,,,,,,,,,,,,,3.0,15461.870080861092,1450.0,0.375,6.173730061729009,3.5
227.0,-29.960079719306144,4.826565913303588,34.9184613617211,25.14965630779045,6.218484268264968,-26.342223320537506,-39.85193604659287,2.6006278696320195,-5.117721839177307,-5.1204041113287015,39.84136199438203,41165.60617834948,25613.447813428145,25613.447813428145,66779.05399177762,75454.50859223139,75438.33721919703,25613.447813428145,101051.78503262516,101051.78503262516,101051.78503262516,127009.3924790795,124088.31607895649,2921.076400123009,0.0,89874.30132303158,55585.534125429775,38098.63021955756,25957.607446454338,64056.237666011904,19796.835629074965,1450.0,0.0,0.8868804670584023,2.871889495011644,0.001494314320929203,1.0,1.0,-4.074032755002918,352994.6407537814,1547704.5809509403,4.384498806117811,1547704.5809509403,4.384498806117811,0.7626602594215246,0.09178479297561581,3.965391759861224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965391759861224,1.2795914461419602,1.2798914186166435,3.098951444085612,6566.30624603755,15461.674521432804,6479.986283663687,0.0003079369009704297,22664.671428624973,2311.153291758651,19369.112642552864,1975.099819260692,0.8545949013004489,0.8545949013004489,35777.74868584091,35405.22815468563,1.013169283461667,0.8,4317.99523584265,4273.035954225843,1.013169283461667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529146503396224,4.826565913303588,-2.455153436640447,7.281719349944035,3.5,3.5,1.0,0.6,0.00023441611736750107,1.0000511880493859,0.00023440411867789793,198.8892467009029,0.0,2.4143100771972993e-06,6.842154758777146,0.012476554863834043,8.0187233782194e-05,0.00015422888358530707,0.0006115779441017726,0.0917847929096518,0.0917847929096518,0.0917847929096518,0.09197960187488939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503512.3376695598,590.4776251815779,0.0,0.0917847929096518,0.09178479297561581,0.09178479297561581,0.375,0.375,0.5,6.505513288220194,1.0538364974589172,1.0538364974589172,1.2221335055073723e-11,0.0026822721513894976,1.0463713563257784,1.2221335055073723e-11,25957.607446454338,19796.835629074965,0.7626602594215246,1.0805009508509185,3.893577503787424,1.0425066539181154,0.6426478931370623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451253193066644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.816461848466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27987832219793,261.27987832219793,-11.870121677802047,245.00102080721066,277.55873583772285,129748.98263534727,129774.10011619967,-25.117480852375195,0.0,nan,277.55873583772285,4.4087358377228725,271.04719283132687,-2.1028071686731096,264.53564982504656,-8.614350174953415,258.0241068189068,-15.125893181093204,251.51256381297412,-21.637436187025855,245.00102080721066,-28.148979192789312,1.0,1.0,26022.012520719443,26022.012520719443,276.85684869292066,3.706848692920687,276.85684869292066,276.85684869292066,75444.73369133401,75438.33721919703,6.396472136984812,0.0,8546.071908451686,8546.071908451686,0.8828666651139961,3985.21871866053,276.85684869292066,3.706848692920687,1.0,0.002,0.24610845018616806,0.004648953837129744,0.00038124236774962476,0.0016187576313740556,0.1906211838748124,0.1906211838748124,0.0,-8.763198500183478e-13,1.0,1.0021377593986012,1.046371356313557,0.09178479297561581,0.0,0.00019570950792314643,250.4401439383589,0.0,1601748.1305581094,268.03227816082267,0.0026822721391681625,1.0,1279652.4123738778,2607.6384094853042,,,,,,,,,,,,,,,,,,,3.0,15461.674521432804,1450.0,0.375,6.173730061729009,3.5
228.0,-29.96056589388529,4.827683486072131,34.918624566808596,25.150308105535828,6.218660566312493,-26.342643247852884,-39.8523424641229,2.6007379203883945,-5.117566491973093,-5.120235453222161,39.84163288984485,41164.356914071184,25615.8912686828,25615.8912686828,66780.24818275399,75454.8653141354,75438.91369034907,25615.8912686828,101054.80495903187,101054.80495903187,101054.80495903187,127012.5707815215,124088.86147594285,2923.7093055786595,0.0,89874.62806266424,55584.253279475306,38100.416425765485,25957.765822489633,64058.18224825512,19796.97680575288,1450.0,0.0,0.8868803442298401,2.871907539060517,0.001494314320929203,1.0,1.0,-4.076497127619859,352996.96363711957,1547716.2224115336,4.384502933012715,1547716.2224115336,4.384502933012715,0.7626610449116894,0.0917858423840171,3.965310993287584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965310993287584,1.2795909601401683,1.2798909171467048,3.098889502043073,6566.174998282252,15461.480650607997,6479.989720587423,0.0003079669952939693,22665.21546854776,2311.2087683916284,19369.12291574791,1975.1008668350466,0.8545748414625134,0.8545748414625134,35777.165711500005,35405.22815468563,1.0131486473640259,0.8,4317.92487701575,4273.035954225843,1.0131486473640259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529673969365503,4.827683486072131,-2.4547305206607186,7.28241400673285,3.5,3.5,1.0,0.6,0.00023440411867789793,1.0000505861979585,0.00023439226166454945,198.88964810260612,0.0,2.3864103365664354e-06,6.763086893829278,0.01247894127417061,8.018355054347218e-05,0.00015422056813442573,0.0006115325142144952,0.09178584222627248,0.09178584222627248,0.09178584222627248,0.0919801670428763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503485.35415332596,590.4865206464316,0.0,0.09178584222627248,0.0917858423840171,0.0917858423840171,0.375,0.375,0.5,6.511343047211543,1.0517564320040833,1.0517564320040833,-2.8990143619012088e-12,0.0026689612490713444,1.0437383256023054,-2.8990143619012088e-12,25957.765822489633,19796.97680575288,0.7626610449116894,1.0804175065717576,3.8936616222668583,1.0424936493506731,0.6426088825708516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512561394544965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.737393983516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27972723383846,261.27972723383846,-11.87027276616152,245.000543465745,277.55891100237125,129748.64419098038,129773.90470899503,-25.26051801464383,0.0,nan,277.55891100237125,4.408911002371269,271.0472374948044,-2.102762505195585,264.535563987347,-8.614436012652959,258.0238904799756,-15.126109520024386,251.5122169727875,-21.637783027212464,245.000543465745,-28.149456534254966,1.0,1.0,26022.012520719443,26022.012520719443,276.8570848055441,3.7070848055441274,276.8570848055441,276.8570848055441,75445.09675970522,75438.91369034907,6.183069356149645,0.0,8546.071908451686,8546.071908451686,0.8828717812232463,3985.1375482540216,276.8570848055441,3.7070848055441274,1.0,0.002,0.2459132280096732,0.004649850889823114,0.0003809400854830111,0.0016190599160468948,0.19047004274150556,0.19047004274150556,0.0,1.5299059762108325e-12,1.0,1.0021323967421354,1.0437383256052044,0.0917858423840171,0.0,0.0001952220314378522,249.81623019587914,0.0,1601748.2900327423,268.0324335080269,0.0026689612519703587,1.0,1279651.832100757,2607.674147811363,,,,,,,,,,,,,,,,,,,3.0,15461.480650607997,1450.0,0.375,6.173730061729009,3.5
229.0,-29.961044667943664,4.828780925809984,34.918785699102614,25.15090744653719,6.218792028831324,-26.34306099828778,-39.852744760550536,2.6008083593977562,-5.117421451728717,-5.120076253505379,39.84189947761884,41163.16376195632,25618.30723673706,25618.30723673706,66781.47099869337,75455.26774381992,75439.46603626036,25618.30723673706,101057.77327299742,101057.77327299742,101057.77327299742,127015.69260282343,124089.3573998226,2926.3352030008227,0.0,89874.99423396545,55583.02182690281,38102.191563402936,25957.919329826014,64060.11089322895,19797.11391954746,1450.0,0.0,0.886880188852796,2.8719245936080178,0.001494314320929203,1.0,1.0,-4.079145647208065,352999.1562642519,1547727.6788190047,4.384508153499353,1547727.6788190047,4.384508153499353,0.7626618169199832,0.09178688832636171,3.965234227933436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965234227933436,1.2795906576612266,1.2798905994239438,3.098830242462771,6566.049434342547,15461.288709906004,6479.989943783761,0.0003079956649615004,22665.74660352553,2311.2629290864397,19369.1235828967,1975.1009348652906,0.8545548453225865,0.8545548453225865,35776.61161582018,35405.22815468563,1.0131290335897591,0.8,4317.858003537301,4273.035954225843,1.0131290335897591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530195501703393,4.828780925809984,-2.4543199232979216,7.283100849107906,3.5,3.5,1.0,0.6,0.00023439226166454945,1.000049816355495,0.00023438058567797217,198.89004339559227,0.0,2.3582372124274302e-06,6.683244260019337,0.012481299511383038,8.017990480707905e-05,0.0001542123568574704,0.0006114881157815271,0.09178688801044971,0.09178688801044971,0.09178688801044971,0.0919806971437118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503458.425157416,590.4953977595281,0.0,0.09178688801044971,0.09178688832636171,0.09178688832636171,0.375,0.375,0.5,6.517157326395851,1.0495342188203836,1.0495342188203836,3.211653165635653e-11,0.002654801776657223,1.0409306062973087,3.211653165635653e-11,25957.919329826014,19797.11391954746,0.7626618169199832,1.0803358566254608,3.893747171963125,1.0424813517728717,0.6425709101653647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512590512001715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65755134971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2795720423049,261.2795720423049,-11.870427957695085,245.00007141141356,277.5590726735576,129747.97775501042,129773.92428243934,-25.946527428938104,0.0,nan,277.5590726735576,4.409072673557603,271.047272420933,-2.1027275790669933,264.53547216841133,-8.614527831588646,258.023671915911,-15.126328084088982,251.51187166360293,-21.638128336397045,245.00007141141356,-28.14992858858642,1.0,1.0,26022.012520719443,26022.012520719443,276.8573086368153,3.7073086368152985,276.8573086368153,276.8573086368153,75445.37288813444,75439.46603626036,5.906851874082349,0.0,8546.071908451686,8546.071908451686,0.8828766438637371,3985.060399073103,276.8573086368153,3.7073086368152985,1.0,0.002,0.24571852586931223,0.004650744021868316,0.00038063860112938486,0.0016193613964531094,0.19031930056469243,0.19031930056469243,0.0,-2.4175058656317194e-12,1.0,1.0021266778551343,1.0409306062651922,0.09178688832636171,0.0,0.0001947019987014175,249.15066270744467,0.0,1601748.4363826595,268.03257854827126,0.0026548017445406913,1.0,1279651.2843688172,2607.711975433223,,,,,,,,,,,,,,,,,,,3.0,15461.288709906004,1450.0,0.375,6.173730061729009,3.5
230.0,-29.96152113676568,4.829858565143564,34.91894480967635,25.151561584230535,6.218992392319042,-26.343469783830223,-39.853141888137884,2.6009410395933457,-5.117280947732979,-5.119921349358555,39.84216339204007,41161.94533387489,25620.683279842953,25620.683279842953,66782.62861371785,75455.58803288364,75440.03415966638,25620.683279842953,101060.71743950933,101060.71743950933,101060.71743950933,127018.78780124438,124089.83387592847,2928.95392531591,0.0,89875.29989083328,55581.788124494764,38103.90196259835,25958.070361735045,64061.972324333394,19797.248934634732,1450.0,0.0,0.8868800212917051,2.8719411967751145,0.001494314320929203,1.0,1.0,-4.081853599789724,353001.2897391899,1547739.0204043053,4.384513783357082,1547739.0204043053,4.384513783357082,0.7626625807986861,0.09178793006112206,3.965156111940384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965156111940384,1.279590065987109,1.2798899926698808,3.0987706276709486,6565.923117752253,15461.102243675221,6479.993291196032,0.00030802462497497656,22666.270218261852,2311.3163229300376,19369.133588535988,1975.1019551565507,0.8545355456377903,0.8545355456377903,35776.04776896736,35405.22815468563,1.0131090747232712,0.8,4317.789953195576,4273.035954225843,1.0131090747232712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530708415487064,4.829858565143564,-2.4539177759631747,7.283776341106739,3.5,3.5,1.0,0.6,0.00023438058567797217,1.0000495766840543,0.00023436896644177078,198.89043678666815,0.0,2.322237477039932e-06,6.581221009931167,0.012483621748860078,8.017630606263463e-05,0.00015420427961533755,0.0006114440418041197,0.0917879299888183,0.0917879299888183,0.0917879299888183,0.09198121152410468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503431.5603102822,590.5042534351655,0.0,0.0917879299888183,0.09178793006112206,0.09178793006112206,0.375,0.375,0.5,6.522955780488251,1.0471854116532313,1.0471854116532313,3.774403012357652e-11,0.002640401625569666,1.0380677495688246,3.774403012357652e-11,25958.070361735045,19797.248934634732,0.7626625807986861,1.0802553862929374,3.893828389560256,1.0424691309160807,0.6425332196373835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512619186343276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.55552809962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2794199669369,261.2794199669369,-11.87058003306305,244.99960470746555,277.5592352267069,129748.10937917206,129773.5349153902,-25.42553621815779,0.0,nan,277.5592352267069,4.409235226706926,271.0473091226879,-2.1026908773120567,264.53538301877234,-8.614616981227641,258.02345691487017,-15.12654308512981,251.51153081111872,-21.63846918888126,244.99960470746555,-28.150395292534427,1.0,1.0,26022.012520719443,26022.012520719443,276.8575300186857,3.707530018685702,276.8575300186857,276.8575300186857,75445.83198193449,75440.03415966638,5.797822268112213,0.0,8546.071908451686,8546.071908451686,0.8828815920454115,3984.981892500086,276.8575300186857,3.707530018685702,1.0,0.002,0.24552435406079018,0.004651634093140113,0.00038033793472246877,0.0016196620640454666,0.19016896736123437,0.19016896736123437,0.0,-1.2320647974073395e-12,1.0,1.0021208464398337,1.0380677495310806,0.09178793006112206,0.0,0.00019417166169033236,248.47191278564048,0.0,1601748.5771510836,268.032719052267,0.002640401587825636,1.0,1279650.7514155537,2607.7504471697443,,,,,,,,,,,,,,,,,,,3.0,15461.102243675221,1450.0,0.375,6.173730061729009,3.5
231.0,-29.961988768112867,4.8309166327437785,34.919101894540084,25.15215118126946,6.21911137937273,-26.34387875339964,-39.853538980800636,2.6010013648156494,-5.117150147261611,-5.119775363364853,39.84242314925626,41160.77775821804,25623.03188997972,25623.03188997972,66783.80964819776,75455.9996142164,75440.58004730918,25623.03188997972,101063.6119372889,101063.6119372889,101063.6119372889,127021.8287049454,124090.26361233606,2931.565092609343,0.0,89875.66548809182,55580.57212774517,38105.65928927406,25958.216767656504,64063.87605693056,19797.380084958946,1450.0,0.0,0.886879823387473,2.871956866731052,0.001494314320929203,1.0,1.0,-4.084734685847764,353003.3003949742,1547750.1833961548,4.384520432710919,1547750.1833961548,4.384520432710919,0.7626633316979672,0.09178896832861866,3.9650792639987333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9650792639987333,1.2795898099514293,1.279889721705558,3.0987111910099063,6565.797178599709,15460.910604755585,6479.99391171662,0.00030805339045583685,22666.80172175255,2311.3705212027094,19369.13544331355,1975.1021442912258,0.8545155898516401,0.85451558985164,35775.493072832876,35405.22815468563,1.0130894398476542,0.8,4317.723007248612,4273.035954225843,1.0130894398476542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531215407346191,4.8309166327437785,-2.453527401365595,7.284444034109374,3.5,3.5,1.0,0.6,0.00023436896644177078,1.0000486573086402,0.00023435756323348435,198.8908228825173,0.0,2.310954963221682e-06,6.549246365770246,0.0124859327038233,8.017270778397377e-05,0.000154196258657797,0.0006114003877902161,0.09178896822684028,0.09178896822684028,0.09178896822684028,0.09198169286884154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503404.75667335116,590.5130885672556,0.0,0.09178896822684028,0.09178896832861866,0.09178896832861866,0.375,0.375,0.5,6.528737526657266,1.0447041405683422,1.0447041405683422,5.4797055781818926e-11,0.002625216103240291,1.0350406775170882,5.4797055781818926e-11,25958.216767656504,19797.380084958946,0.7626633316979672,1.0801749274497905,3.8939127602223764,1.042456587997425,0.6424959008356034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512647722728924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52355345546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2792638467023,261.2792638467023,-11.870736153297685,244.99914316778248,277.5593845258595,129747.36023415907,129773.46203355408,-26.101799395027626,0.0,nan,277.5593845258595,4.4093845258595366,271.04733625413445,-2.1026637458655273,264.5352879824295,-8.614712017570469,258.02323971076686,-15.126760289233118,251.51119143924086,-21.638808560759117,244.99914316778248,-28.1508568322175,1.0,1.0,26022.012520719443,26022.012520719443,276.85773988053353,3.707739880533552,276.85773988053353,276.85773988053353,75446.12174093393,75440.58004730918,5.541693624749314,0.0,8546.071908451686,8546.071908451686,0.8828864598898504,3984.904660318727,276.85773988053353,3.707739880533552,1.0,0.002,0.245330743208928,0.004652520165450273,0.00038003813007354164,0.0016199618683960548,0.19001906503677082,0.19001906503677082,0.0,-1.5304034081675688e-12,1.0,1.002114680123951,1.0350406774622911,0.09178896832861866,0.0,0.00019361071280248293,247.75399687484665,0.0,1601748.705583178,268.03284985273837,0.002625216048443235,1.0,1279650.249145043,2607.790883752779,,,,,,,,,,,,,,,,,,,3.0,15460.910604755585,1450.0,0.375,6.173730061729009,3.5
232.0,-29.96245073273404,4.831955389021961,34.91925696948411,25.15273798434066,6.219247548615308,-26.3442809046133,-39.85392748201264,2.601077720962972,-5.1170270939321085,-5.1196365544566085,39.84267931216681,41159.61382768815,25625.349254457313,25625.349254457313,66784.96308214546,75456.35870861557,75441.11700151279,25625.349254457313,101066.4662559701,101066.4662559701,101066.4662559701,127024.82561496073,124090.6572141096,2934.1684008511347,0.0,89875.98836795537,55579.370418764694,38107.35327687853,25958.35935899064,64065.712635869175,19797.508037038442,1450.0,0.0,0.8868796019645124,2.871971784791324,0.001494314320929203,1.0,1.0,-4.0877454738743495,353005.2122086807,1547761.1919852935,4.384527872269283,1547761.1919852935,4.384527872269283,0.7626640714557179,0.09179000302196995,3.965003841696977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965003841696977,1.2795894790820042,1.2798893761663983,3.0986530496808458,6565.673984100198,15460.727690774525,6479.996660317847,0.00030808160968448034,22667.314322068723,2311.4227918880274,19369.143659066554,1975.10298206488,0.8544966282224667,0.8544966282224667,35774.94866501917,35405.22815468563,1.0130701692272324,0.8,4317.65730299297,4273.035954225843,1.0130701692272324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531715654239607,4.831955389021961,-2.4531474551734376,7.285102844195398,3.5,3.5,1.0,0.6,0.00023435756323348435,1.0000480678513601,0.00023434629871043117,198.89120430097998,0.0,2.267993479589037e-06,6.4274935211553315,0.012488200697302889,8.016918750172931e-05,0.00015418837573175504,0.0006113575021214257,0.09179000258028729,0.09179000258028729,0.09179000258028729,0.09198214769276683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503378.0202957653,590.5219011945106,0.0,0.09179000258028729,0.09179000302196995,0.09179000302196995,0.375,0.375,0.5,6.534501882663776,1.0420917695883531,1.0420917695883531,7.048583938740194e-12,0.0026094605245248204,1.0318910805822838,7.048583938740194e-12,25958.35935899064,19797.508037038442,0.7626640714557179,1.0800963669303574,3.8939944765062116,1.0424447076977308,0.642459314573263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451267572993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.401800610845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2791064941999,261.2791064941999,-11.870893505800098,244.99868698841178,277.5595260001867,129746.93408227382,129773.24190429639,-26.307822022544293,0.0,nan,277.5595260001867,4.409526000186702,271.04735819772907,-2.1026418022709095,264.53519039532176,-8.614809604678214,258.0230225929148,-15.126977407085178,251.51085479063534,-21.639145209364642,244.99868698841178,-28.1513130115882,1.0,1.0,26022.012520719443,26022.012520719443,276.85794151996896,3.7079415199689834,276.85794151996896,276.85794151996896,75446.44995406344,75441.11700151279,5.332952550656046,0.0,8546.071908451686,8546.071908451686,0.8828912374155046,3984.8288609054616,276.85794151996896,3.7079415199689834,1.0,0.002,0.24513771615999574,0.004653402430354174,0.00037973922395990035,0.0016202607725194246,0.18986961197995017,0.18986961197995017,0.0,-3.5206750709226853e-12,1.0,1.0021082638845766,1.0318910805752353,0.09179000302196995,0.0,0.00019302691038218433,247.00684177692486,0.0,1601748.8242498955,268.03297290606787,0.0026094605174762364,1.0,1279649.7715674087,2607.832780705882,,,,,,,,,,,,,,,,,,,3.0,15460.727690774525,1450.0,0.375,6.173730061729009,3.5
