time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
233.0,-29.962909311870934,4.83297516039623,34.91941008578297,25.153359362762444,6.219429369239874,-26.344675443761094,-39.85431102393193,2.601195501219643,-5.116907974497394,-5.119501513510391,39.84293293193881,41158.450266230066,25627.627435309547,25627.627435309547,66786.07770153962,75456.68481792034,75441.6705132073,25627.627435309547,101069.29794851685,101069.29794851685,101069.29794851685,127027.79765429674,124091.03395986803,2936.763694428705,0.0,89876.29725741241,55578.18869781806,38109.00951066039,25958.499705779886,64067.509216440274,19797.63407797143,1450.0,0.0,0.8868793705723061,2.871986306271238,0.001494314320929203,1.0,1.0,-4.090802578259627,353007.0721342823,1547772.0913401793,4.384535646785608,1547772.0913401793,4.384535646785608,0.7626648035272745,0.0917910329041093,3.9649290114738145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9649290114738145,1.279588955704109,1.2798888382511293,3.0985958372015374,6565.552757721853,15460.546965029593,6479.999010095141,0.0003081093619275304,22667.820028385388,2311.4743595810382,19369.150682708132,1975.103698276999,0.8544778747340259,0.8544778747340259,35774.4085288576,35405.22815468563,1.0130510498846368,0.8,4317.592114280487,4273.035954225843,1.0130510498846368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532207442607381,4.83297516039623,-2.4527753542617794,7.285750514658009,3.5,3.5,1.0,0.6,0.00023434629871043117,1.0000477157600312,0.00023433511723221047,198.89158292551238,0.0,2.2404145559240623e-06,6.349334851488792,0.012490441111858814,8.016571229673326e-05,0.0001541805864136979,0.0006113150800777162,0.09179103281981509,0.09179103281981509,0.09179103281981509,0.09198258878101033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503351.3576270937,590.5306892485645,0.0,0.09179103281981509,0.0917910329041093,0.0917910329041093,0.375,0.375,0.5,6.540248573241576,1.0393647890473403,1.0393647890473403,-2.467004378559068e-11,0.0025935390129916414,1.028698935250759,-2.467004378559068e-11,25958.499705779886,19797.63407797143,0.7626648035272745,1.0800188930314927,3.8940737484425028,1.0424328730482586,0.6424231372439316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451270339784299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.32364194118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2789525913713,261.2789525913713,-11.87104740862867,244.99823619455216,277.55966898835476,129747.07019111108,129772.80125941981,-25.731068308726343,0.0,nan,277.55966898835476,4.409668988354781,271.0473824294972,-2.1026175705027867,264.535095870711,-8.61490412928896,258.0228093119113,-15.12719068808866,251.5105227532016,-21.63947724679838,244.99823619455216,-28.151763805447814,1.0,1.0,26022.012520719443,26022.012520719443,276.8581413288812,3.7081413288811973,276.8581413288812,276.8581413288812,75446.91425549793,75441.6705132073,5.243742290636874,0.0,8546.071908451686,8546.071908451686,0.8828959774237344,3984.7536565311834,276.8581413288812,3.7081413288811973,1.0,0.002,0.24494528087917855,0.004654281451197123,0.00037944123141325043,0.0016205587691330724,0.1897206157066252,0.1897206157066252,0.0,5.463225358215418e-13,1.0,1.0021017607569043,1.028698935275429,0.0917910329041093,0.0,0.00019243514032064936,246.2494939447581,0.0,1601748.9381391052,268.0330920255026,0.002593539037661685,1.0,1279649.3069531862,2607.8751703684998,,,,,,,,,,,,,,,,,,,3.0,15460.546965029593,1450.0,0.375,6.173730061729009,3.5
234.0,-29.963362762601932,4.833976224519417,34.919561267971496,25.153956363815837,6.219574897673477,-26.34506899659974,-39.85469058444721,2.601281131698804,-5.116795055398313,-5.119372243492688,39.84318334403109,41157.284270478056,25629.872305131164,25629.872305131164,66787.15657560922,75457.04343174757,75442.22284928818,25629.872305131164,101072.09515441935,101072.09515441935,101072.09515441935,127030.7320226513,124091.38125262507,2939.3507700262294,0.0,89876.6192865465,55576.98470031151,38110.70509581666,25958.636868231937,64069.341964048595,19797.757434876738,1450.0,0.0,0.8868791214205354,2.872000222774633,0.001494314320929203,1.0,1.0,-4.093961417319463,353008.85258441896,1547782.8529022774,4.384544018006287,1547782.8529022774,4.384544018006287,0.7626655257505122,0.09179205895117981,3.9648533978433074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9648533978433074,1.2795885813427863,1.2798884494936353,3.0985376515962915,6565.429469406418,15460.3637100639,6480.0016491640645,0.00030813759348425956,22668.333546817925,2311.52672388817,19369.15857106175,1975.104502665207,0.854458865759045,0.8544588657590448,35773.862735869334,35405.22815468563,1.0130317303791554,0.8,4317.5262428489505,4273.035954225843,1.0130317303791554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53269204016001,4.833976224519417,-2.4524124905143188,7.286388715033736,3.5,3.5,1.0,0.6,0.00023433511723221047,1.0000471823063075,0.00023432406128257583,198.89195731704112,0.0,2.223901902762055e-06,6.3025379924276645,0.012492665013761575,8.016227330363092e-05,0.00015417284392857955,0.0006112727241053945,0.09179205892441084,0.09179205892441084,0.09179205892441084,0.0919830086511807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503324.7679333887,590.5394529391095,0.0,0.09179205892441084,0.09179205895117981,0.09179205895117981,0.375,0.375,0.5,6.545977082766681,1.036527645034937,1.036527645034937,-1.0231815394945443e-11,0.0025771880943921133,1.0254108261732426,-1.0231815394945443e-11,25958.636868231937,19797.757434876738,0.7626655257505122,1.0799402468939314,3.8941534661470785,1.0424198927013435,0.6423865613224614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512730863092702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.27684508212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2787986779442,261.2787986779442,-11.871201322055754,244.99779036289078,277.55980699313056,129746.74276797002,129772.47560929855,-25.732841328532707,0.0,nan,277.55980699313056,4.409806993130587,271.04740366701014,-2.102596332989833,264.535000340927,-8.614999659072964,258.0225970148555,-15.1274029851445,251.51019368885136,-21.639806311148618,244.99779036289078,-28.152209637109195,1.0,1.0,26022.012520719443,26022.012520719443,276.85833522930295,3.7083352293029748,276.85833522930295,276.85833522930295,75447.3028586207,75442.22284928818,5.08000933250878,0.0,8546.071908451686,8546.071908451686,0.8829007670425792,3984.677664832524,276.85833522930295,3.7083352293029748,1.0,0.002,0.24475345528502518,0.004655156786883474,0.00037914417862608516,0.0016208558244848363,0.18957208931304256,0.18957208931304256,0.0,3.1109212428326316e-12,1.0,1.0020950618431563,1.0254108261834745,0.09179205895117981,0.0,0.00019182545808437768,245.469229177441,0.0,1601749.0442519663,268.03320494460166,0.0025771881046239287,1.0,1279648.8621936052,2607.9187034089323,,,,,,,,,,,,,,,,,,,3.0,15460.3637100639,1450.0,0.375,6.173730061729009,3.5
235.0,-29.963811077954606,4.834958850686738,34.919710537868816,25.15453778849917,6.219711273371936,-26.345458842800102,-39.85506958616895,2.601359038258398,-5.116688452546953,-5.119248861676585,39.843430517758485,41156.16043908922,25632.08485933555,25632.08485933555,66788.24529842476,75457.41793446534,75442.77232796341,25632.08485933555,101074.85718729896,101074.85718729896,101074.85718729896,127033.62798156682,124091.69860225386,2941.9293793129586,0.0,89876.95945352151,55575.82511480954,38112.37148745775,25958.770794267868,64071.14228172562,19797.878065334513,1450.0,0.0,0.8868788540230631,2.872013521850524,0.001494314320929203,1.0,1.0,-4.0972227151274865,353010.5519420558,1547793.4753490025,4.384553002265672,1547793.4753490025,4.384553002265672,0.7626662380218024,0.09179308088963559,3.964779969775664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964779969775664,1.279588242565373,1.279888096489031,3.098481087812204,6565.309617535405,15460.181692232834,6480.002377338289,0.0003081649642817734,22668.839163502675,2311.5782824412695,19369.16074762324,1975.1047246127107,0.854439903513366,0.8544399035133661,35773.332716680416,35405.22815468563,1.013012969291428,0.8,4317.462275147887,4273.035954225843,1.013012969291428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5331696617762764,4.834958850686738,-2.45205887762472,7.287017728311458,3.5,3.5,1.0,0.6,0.00023432406128257583,1.000046648121406,0.0002343131310151932,198.89232746976714,0.0,2.198939462831887e-06,6.2317944376655685,0.012494863953224408,8.015883950953544e-05,0.0001541652217730404,0.0006112311833217736,0.09179308084267168,0.09179308084267168,0.09179308084267168,0.0919834068540735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503298.2536664276,590.5481914592582,0.0,0.09179308084267168,0.09179308088963559,0.09179308088963559,0.375,0.375,0.5,6.551686874834952,1.0335830978708032,1.0335830978708032,-1.3528733688872308e-11,0.002560409129614527,1.0220261465490807,-1.3528733688872308e-11,25958.770794267868,19797.878065334513,0.7626662380218024,1.079863541229208,3.894233035723061,1.0424075944323241,0.6423509707088176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512758021289212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.20610152735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27864439062654,261.27864439062654,-11.871355609373438,244.99734939502383,277.5599393863406,129746.40518381949,129772.20053611604,-25.795352296563856,0.0,nan,277.5599393863406,4.409939386340625,271.0474213880165,-2.1025786119834606,264.5349033897228,-8.615096610277192,258.0223853914375,-15.127614608562453,251.50986739321786,-21.640132606782117,244.99734939502383,-28.152650604976145,1.0,1.0,26022.012520719443,26022.012520719443,276.8585229071701,3.7085229071701065,276.8585229071701,276.8585229071701,75447.68825919193,75442.77232796341,4.9159312285191845,0.0,8546.071908451686,8546.071908451686,0.8829054182079507,3984.6038696245423,276.8585229071701,3.7085229071701065,1.0,0.002,0.24456225739897958,0.004656028326555403,0.0003788480934345237,0.0016211519071957655,0.18942404671726185,0.18942404671726185,0.0,6.302892235909852e-13,1.0,1.0020881658957275,1.0220261465626095,0.09179308088963559,0.0,0.00019119774779127207,244.66589925140931,0.0,1601749.1424570265,268.033311547453,0.0025604091431432607,1.0,1279648.437692413,2607.9633863212016,,,,,,,,,,,,,,,,,,,3.0,15460.181692232834,1450.0,0.375,6.173730061729009,3.5
236.0,-29.964252826275985,4.835923262674172,34.919857897083126,25.15508400918918,6.219810835305533,-26.345846460135437,-39.855444396939106,2.601404469232889,-5.116590247514466,-5.119133266877812,39.84367391394814,41155.05449985794,25634.270563596354,25634.270563596354,66789.3250634543,75457.8116012856,75443.30422069918,25634.270563596354,101077.57478429553,101077.57478429553,101077.57478429553,127036.47541070952,124091.97621746923,2944.4991932402954,0.0,89877.30390174461,55574.66814566295,38114.039728979624,25958.900626413993,64072.94035539361,19797.99526877883,1450.0,0.0,0.8868785606658767,2.8720260050030406,0.001494314320929203,1.0,1.0,-4.100626332492936,353012.14405448956,1547803.9355079557,4.384562858746986,1547803.9355079557,4.384562858746986,0.7626669385464557,0.09179409882697757,3.964707204413766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964707204413766,1.2795880542283269,1.2798878941208827,3.0984246776238757,6565.190091115374,15460.001034077843,6480.003504874235,0.00030819227401082905,22669.342089546346,2311.6295666253354,19369.164117903634,1975.105068285667,0.8544210961832658,0.8544210961832658,35772.80747910381,35405.22815468563,1.012994377526972,0.8,4317.398884536774,4273.035954225843,1.012994377526972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53364148732507,4.835923262674172,-2.451715845668786,7.287639108342958,3.5,3.5,1.0,0.6,0.0002343131310151932,1.0000459649603175,0.000234302361316453,198.89269220159505,0.0,2.173946319597182e-06,6.1609638697384135,0.012497037899544004,8.015544381961368e-05,0.00015415768719557953,0.000611190093040078,0.09179409866273608,0.09179409866273608,0.09179409866273608,0.09198377623228732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503271.8157786697,590.5569044700319,0.0,0.09179409866273608,0.09179409882697757,0.09179409882697757,0.375,0.375,0.5,6.557377212094326,1.0305264006802304,1.0305264006802304,4.32578417530749e-11,0.002543019363372423,1.0185069343849023,4.32578417530749e-11,25958.900626413993,19797.99526877883,0.7626669385464557,1.0797872593013569,3.8943129225595015,1.0423951935558708,0.6423156838375615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512784872011626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.13527095943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27848704768815,261.27848704768815,-11.871512952311832,244.99691320625988,277.56006088920753,129745.70946549531,129772.01568673026,-26.306221234967218,0.0,nan,277.56006088920753,4.410060889207557,271.0474313525663,-2.1025686474336567,264.5348018159604,-8.61519818403957,258.022172279347,-15.127827720652988,251.5095427427878,-21.640457257212177,244.99691320625988,-28.1530867937401,1.0,1.0,26022.012520719443,26022.012520719443,276.8587007402394,3.708700740239408,276.8587007402394,276.8587007402394,75447.99341814898,75443.30422069918,4.689197449799394,0.0,8546.071908451686,8546.071908451686,0.8829100273831477,3984.530740435835,276.8587007402394,3.708700740239408,1.0,0.002,0.2443717123293588,0.004656895656198058,0.00037855301325661077,0.0016214469868282085,0.1892765066283054,0.1892765066283054,0.0,8.481930435788598e-14,1.0,1.0020809955042205,1.0185069343416444,0.09179409882697757,0.0,0.00019054493771436596,243.83045607474884,0.0,1601749.2300869906,268.0334097524855,0.002543019320114581,1.0,1279648.0399823578,2608.0096753765374,,,,,,,,,,,,,,,,,,,3.0,15460.001034077843,1450.0,0.375,6.173730061729009,3.5
237.0,-29.964690254306568,4.8368695799794486,34.9200032967857,25.155622511543356,6.219915293876355,-26.34622969948715,-39.8558147373609,2.601454739245233,-5.116505661144345,-5.1190301969485725,39.84391207929075,41153.9673542321,25636.441925589654,25636.441925589654,66790.40927982176,75458.18907804959,75443.78175487636,25636.441925589654,101080.223680466,101080.223680466,101080.223680466,127039.24786566739,124092.18823457039,2947.059631097004,0.0,89877.63893524467,55573.53736329093,38115.66841328193,25959.02418520139,64074.69259848332,19798.107258875287,1450.0,0.0,0.886878222491018,2.8720371772942395,0.001494314320929203,1.0,1.0,-4.104276498818365,353013.56366246426,1547814.170918496,4.384574221058674,1547814.170918496,4.384574221058674,0.7626676225434432,0.09179511274983501,3.9646362398224078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9646362398224078,1.279587843106204,1.2798876691677956,3.098369729895401,6565.0736634722825,15459.82487879367,6480.004510356972,0.0003082188698411237,22669.83236254498,2311.679560557885,19369.16712335882,1975.105374756805,0.8544027504747009,0.8544027504747009,35772.2952380575,35405.22815468563,1.0129762458646971,0.8,4317.337062469181,4273.035954225843,1.0129762458646971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534110216824521,4.8368695799794486,-2.4513868309913125,7.288256410970761,3.5,3.5,1.0,0.6,0.000234302361316453,1.0000455155774655,0.00023429169739455074,198.89305336751426,0.0,2.1420143766393503e-06,6.070468743395919,0.012499179913920643,8.015208876051848e-05,0.0001541502725559345,0.0006111497569537595,0.09179511250863073,0.09179511250863073,0.09179511250863073,0.09198409897831451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503245.45340698794,590.5655921840073,0.0,0.09179511250863073,0.09179511274983501,0.09179511274983501,0.375,0.375,0.5,6.56304681472763,1.027334872379754,1.027334872379754,-1.1425527191022411e-11,0.002524535804241168,1.014753698130221,-1.1425527191022411e-11,25959.02418520139,19798.107258875287,0.7626676225434432,1.0797125976647293,3.894392573557169,1.0423836084295584,0.6422811516571558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451281132951098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.044775833085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2783280426177,261.2783280426177,-11.871671957382262,244.9964817184054,277.5601743669004,129745.19116710518,129771.77528322372,-26.58411611854275,0.0,nan,277.5601743669004,4.410174366900435,271.0474358371661,-2.1025641628338576,264.5346973074376,-8.615302692562352,258.0219587777379,-15.128041222262084,251.50922024805874,-21.64077975194124,244.9964817184054,-28.153518281594586,1.0,1.0,26022.012520719443,26022.012520719443,276.8588596877908,3.7088596877908344,276.8588596877908,276.8588596877908,75448.36233492153,75443.78175487636,4.580580045178067,0.0,8546.071908451686,8546.071908451686,0.8829145224803652,3984.4594210215196,276.8588596877908,3.7088596877908344,1.0,0.002,0.2441818636994739,0.004657757771728278,0.0003782590019722361,0.001621740997337499,0.18912950098611805,0.18912950098611805,0.0,-6.902646856876693e-13,1.0,1.0020733478020942,1.0147536981416465,0.09179511274983501,0.0,0.00018984849572131957,242.93918811979987,0.0,1601749.300416288,268.03349433885563,0.0025245358156666953,1.0,1279647.6853649272,2608.058769331541,,,,,,,,,,,,,,,,,,,3.0,15459.82487879367,1450.0,0.375,6.173730061729009,3.5
238.0,-29.965123030427986,4.837798260161017,34.92014686312757,25.156200758088403,6.220058788235585,-26.34660484854834,-39.856180048640795,2.601540606457944,-5.116416735209896,-5.11892344026819,39.844149965696616,41152.8601912589,25638.558378605205,25638.558378605205,66791.41856986411,75458.53388875767,75444.32879737312,25638.558378605205,101082.88717597832,101082.88717597832,101082.88717597832,127042.03609601471,124092.42514791194,2949.6109481027606,0.0,89877.94820281622,55572.39337193068,38117.28314542837,25959.148920036387,64076.43206546476,19798.22014016313,1450.0,0.0,0.8868779040986787,2.8720487308666427,0.001494314320929203,1.0,1.0,-4.107803227100703,353015.0340548087,1547824.3943926208,4.384584918704361,1547824.3943926208,4.384584918704361,0.7626683063126931,0.09179612159173609,3.964563406315889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964563406315889,1.2795874665826348,1.27988727890987,3.098313722081038,6564.9549896344015,15459.64860098788,6480.007076025745,0.0003082460365681211,22670.326840941165,2311.7299833216407,19369.17479231448,1975.1061567726472,0.8543844527788186,0.8543844527788186,35771.769504784184,35405.22815468563,1.0129576366890896,0.8,4317.273612032726,4273.035954225843,1.0129576366890896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534567093183995,4.837798260161017,-2.4510598432093325,7.28885810337035,3.5,3.5,1.0,0.6,0.00023429169739455074,1.0000450316832215,0.00023428114732013987,198.8934106936859,0.0,2.120979988013028e-06,6.010857286028922,0.012501300893908655,8.014877938957978e-05,0.00015414291800497097,0.0006111093720652585,0.09179612145269472,0.09179612145269472,0.09179612145269472,0.09198443598732468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503219.18784797983,590.5742478434197,0.0,0.09179612145269472,0.09179612159173609,0.09179612159173609,0.375,0.375,0.5,6.568696259442807,1.0240536298258576,1.0240536298258576,1.1823431123048067e-11,0.002506705058294756,1.0111202131674872,1.1823431123048067e-11,25959.148920036387,19798.22014016313,0.7626683063126931,1.0796378124392794,3.894468673791219,1.0423710624465723,0.6422464370240589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512837528347209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.985164375714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2781716492203,261.2781716492203,-11.871828350779651,244.99605523515476,277.56028806334064,129745.09219983908,129771.23966985225,-26.147470013151107,0.0,nan,277.56028806334064,4.4102880633406585,271.04744149767845,-2.1025585023215285,264.5345949320157,-8.615405067984284,258.0217483663788,-15.128251633621176,251.5089018007535,-21.64109819924647,244.99605523515476,-28.15394476484522,1.0,1.0,26022.012520719443,26022.012520719443,276.8590304554581,3.7090304554581053,276.8590304554581,276.8590304554581,75448.8039858658,75444.32879737312,4.4751884926809,0.0,8546.071908451686,8546.071908451686,0.8829191359478169,3984.3862233474683,276.8590304554581,3.7090304554581053,1.0,0.002,0.24399268926268372,0.0046586175219613885,0.0003779660378322545,0.0016220339615715322,0.18898301891612726,0.18898301891612726,0.0,-5.962131829906347e-13,1.0,1.002065944079156,1.0111202131556638,0.09179612159173609,0.0,0.0001891743014289945,242.07638746996753,0.0,1601749.3767049622,268.0335832647901,0.0025067050464713247,1.0,1279647.318062541,2608.106399550196,,,,,,,,,,,,,,,,,,,3.0,15459.64860098788,1450.0,0.375,6.173730061729009,3.5
239.0,-29.96554991015917,4.838709529802103,34.92028859850593,25.156729097384982,6.220152515185569,-26.34697966764589,-39.85654151821507,2.6015822728168194,-5.11633519944354,-5.118823536827402,39.84438425586364,41151.78608543592,25640.647646570975,25640.647646570975,66792.43373200689,75458.92145800173,75444.86064246281,25640.647646570975,101085.50828903378,101085.50828903378,101085.50828903378,127044.77824059245,124092.62536828002,2952.1528723124347,0.0,89878.28636304314,55571.268230845555,38118.90903577509,25959.26995155868,64078.17898733377,19798.3299090677,1450.0,0.0,0.8868775638434859,2.872059566324478,0.001494314320929203,1.0,1.0,-4.111459320451843,353016.41005923756,1547834.4633622207,4.384596350924559,1547834.4633622207,4.384596350924559,0.7626689789817815,0.09179712620857461,3.9644928606719567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9644928606719567,1.2795872949331102,1.2798870937196836,3.0982590061424444,6564.839053126254,15459.472994512997,6480.00797080502,0.0003082725115958444,22670.815542295953,2311.779816991119,19369.17746686961,1975.10642950137,0.8543661532922526,0.8543661532922526,35771.26028412181,35405.22815468563,1.012939612069117,0.8,4317.212154493476,4273.035954225843,1.012939612069117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535018101136993,4.838709529802103,-2.4507425374533263,7.2894520672554295,3.5,3.5,1.0,0.6,0.00023428114732013987,1.0000444182884685,0.00023427074141476798,198.89376315254972,0.0,2.0983402826510732e-06,5.946696361033141,0.012503399234191307,8.014550494515117e-05,0.0001541356423749887,0.0006110696537707286,0.09179712591794562,0.09179712591794562,0.09179712591794562,0.09198474772912817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503193.0059721787,590.5828756040703,0.0,0.09179712591794562,0.09179712620857461,0.09179712620857461,0.375,0.375,0.5,6.574324924532373,1.0206798851329495,1.0206798851329495,-3.581135388230905e-12,0.002488337383852013,1.0073642163755494,-3.581135388230905e-12,25959.26995155868,19798.3299090677,0.7626689789817815,1.079563584750404,3.894545928804225,1.042358487515846,0.642212165448246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512863448655955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.92100345072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27801340436525,261.27801340436525,-11.871986595634723,244.99563341259886,277.56039339617007,129744.49533896656,129770.95235396898,-26.45701500241298,0.0,nan,277.56039339617007,4.410393396170093,271.04744139944984,-2.1025586005501395,264.534489402693,-8.61551059730698,258.02153740599385,-15.128462594006123,251.50858540928573,-21.64141459071425,244.99563341259886,-28.154366587401114,1.0,1.0,26022.012520719443,26022.012520719443,276.85919259159425,3.709192591594274,276.85919259159425,276.85919259159425,75449.13153900161,75444.86064246281,4.270896538801026,0.0,8546.071908451686,8546.071908451686,0.8829236044842776,3984.3153249753163,276.85919259159425,3.709192591594274,1.0,0.002,0.24380421189568355,0.004659473018636728,0.0003776741480250853,0.0016223258523887897,0.18883707401254263,0.18883707401254263,0.0,4.1387509738810557e-13,1.0,1.0020582903976374,1.0073642163791305,0.09179712620857461,0.0,0.00018847723910101768,241.18432874739307,0.0,1601749.4436884902,268.03366480055644,0.0024883373874331483,1.0,1279646.97433904,2608.155497512213,,,,,,,,,,,,,,,,,,,3.0,15459.472994512997,1450.0,0.375,6.173730061729009,3.5
240.0,-29.96597290110255,4.839603666365408,34.92042853655146,25.157279299479,6.220279903939265,-26.34734762061511,-39.85689813327042,2.601654623464893,-5.116258065360967,-5.118727833916679,39.844615853415995,41150.71629650719,25642.703613226367,25642.703613226367,66793.41990973355,75459.27583043448,75445.39871128403,25642.703613226367,101088.1023245104,101088.1023245104,101088.1023245104,127047.4908576556,124092.80561263178,2954.6852450238152,0.0,89878.6058210816,55570.16245219411,38120.49263209721,25959.388533145204,64079.88116524241,19798.43759752714,1450.0,0.0,0.8868772119575371,2.8720699598532584,0.001494314320929203,1.0,1.0,-4.115174471500268,353017.72821242805,1547844.4166632309,4.384608173932322,1547844.4166632309,4.384608173932322,0.7626696434797876,0.09179812603267692,3.964423039076845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964423039076845,1.2795869806009699,1.279886765997943,3.0982052015056585,6564.725047557284,15459.300795576408,6480.009071814324,0.0003082985521460465,22671.29540292721,2311.8287491576853,19369.1807578601,1975.106765089006,0.8543482149396388,0.8543482149396388,35770.756288087265,35405.22815468563,1.0129217724457522,0.8,4317.151327511456,4273.035954225843,1.0129217724457522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535461920373145,4.839603666365408,-2.450432897451613,7.29003656381702,3.5,3.5,1.0,0.6,0.00023427074141476798,1.0000440137911517,0.0002342604307250949,198.89411240167112,0.0,2.0696696784245966e-06,5.865443868655307,0.012505468903869731,8.014227459754175e-05,0.00015412846681722622,0.0006110304448278026,0.09179812584329629,0.09179812584329629,0.09179812584329629,0.09198504411049194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503166.9137651828,590.5914735434575,0.0,0.09179812584329629,0.09179812603267692,0.09179812603267692,0.375,0.375,0.5,6.579932482175735,1.0172202181138914,1.0172202181138914,-6.366462912410498e-12,0.0024697685557271143,1.003553362416426,-6.366462912410498e-12,25959.388533145204,19798.43759752714,0.7626696434797876,1.0794906743114479,3.894620989033422,1.0423461887748162,0.6421784115109714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512889015898143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.839750958345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2778570583725,261.2778570583725,-11.872142941627487,244.99521638106353,277.5604977357104,129744.34237934521,129770.48192221895,-26.13954287373407,0.0,nan,277.5604977357104,4.410497735710408,271.0474414647784,-2.10255853522159,264.53438519381507,-8.615614806184908,258.021328922898,-15.128671077101956,251.50827265196978,-21.6417273480302,244.99521638106353,-28.15478361893645,1.0,1.0,26022.012520719443,26022.012520719443,276.8593512554567,3.7093512554567383,276.8593512554567,276.8593512554567,75449.55802919652,75445.39871128403,4.1593179124902235,0.0,8546.071908451686,8546.071908451686,0.882928027146339,3984.2451542722292,276.8593512554567,3.7093512554567383,1.0,0.002,0.24361644185896025,0.004660324658308835,0.00037738335053138486,0.0016226166494034686,0.18869167526569242,0.18869167526569242,0.0,-6.5146672778571e-14,1.0,1.0020505246834173,1.0035533624227924,0.09179812603267692,0.0,0.0001877699051222492,240.27912913432493,0.0,1601749.505303901,268.033741934639,0.002469768562093577,1.0,1279646.6450674785,2608.205240868446,,,,,,,,,,,,,,,,,,,3.0,15459.300795576408,1450.0,0.375,6.173730061729009,3.5
241.0,-29.966393291397782,4.840480919691486,34.920566697223634,25.157813471183204,6.220385816847735,-26.347715380568022,-39.85725467847658,2.6017079061134027,-5.116186494132194,-5.118637372133064,39.84484443285889,41149.65367491369,25644.729601448213,25644.729601448213,66794.3832763619,75459.64523051624,75445.93378860997,25644.729601448213,101090.66339005818,101090.66339005818,101090.66339005818,127050.16757381194,124092.95969563884,2957.2078781731025,0.0,89878.92942556764,55569.05331441714,38122.08456794499,25959.504183753754,64081.58875169874,19798.542810933326,1450.0,0.0,0.8868768443221583,2.8720798029527095,0.001494314320929203,1.0,1.0,-4.118975199697616,353018.97418140265,1547854.2403026475,4.384620526111624,1547854.2403026475,4.384620526111624,0.7626702987387508,0.0917991214017736,3.964352865149392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964352865149392,1.279586754555518,1.2798865267054236,3.098150907733071,6564.610005568245,15459.127871697641,6480.010572983266,0.00030832484250776896,22671.77834135122,2311.8779951717684,19369.185244954526,1975.1072226452995,0.854330214124709,0.854330214124709,35770.24974700924,35405.22815468563,1.0129038428004358,0.8,4317.09019336965,4273.035954225843,1.0129038428004358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535899268198175,4.840480919691486,-2.4501316180336636,7.290612537725149,3.5,3.5,1.0,0.6,0.0002342604307250949,1.0000437433291298,0.0002342501838422044,198.89445950459796,0.0,2.0507354707736628e-06,5.81178432417256,0.012507519639340506,8.013904500298036e-05,0.00015412138572211455,0.0006109915570682594,0.09179912122656529,0.09179912122656529,0.09179912122656529,0.0919853212292536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503140.9117788941,590.6000414654518,0.0,0.09179912122656529,0.0917991214017736,0.0917991214017736,0.375,0.375,0.5,6.58551849166174,1.0136761181935867,1.0136761181935867,1.2676082405960187e-11,0.002450878000843204,0.9996621724354213,1.2676082405960187e-11,25959.504183753754,19798.542810933326,0.7626702987387508,1.0794177218082777,3.894695912383359,1.0423334467435663,0.6421447170162873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512914350312776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.78609141386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2777005500766,261.2777005500766,-11.87229944992339,244.99480352341664,277.56059757676024,129743.91918112751,129770.08586075966,-26.16667963215024,0.0,nan,277.56059757676024,4.410597576760267,271.0474387660907,-2.1025612339092845,264.5342799553959,-8.615720044604075,258.021121144731,-15.128878855268965,251.50796233406487,-21.642037665935106,244.99480352341664,-28.155196476583342,1.0,1.0,26022.012520719443,26022.012520719443,276.85950432814883,3.709504328148853,276.85950432814883,276.85950432814883,75449.94294924503,75445.93378860997,4.009160635061562,0.0,8546.071908451686,8546.071908451686,0.8829324721145722,3984.1746294751388,276.85950432814883,3.709504328148853,1.0,0.002,0.24342939417538761,0.004661172202688927,0.0003770936678185391,0.001622906332059124,0.18854683390926955,0.18854683390926955,0.0,-1.2233703633457438e-13,1.0,1.0020425949810563,0.9996621724227452,0.0917991214017736,0.0,0.00018704755317105223,239.35471566685092,0.0,1601749.5600359878,268.0338135058678,0.0024508779881671217,1.0,1279646.3338280858,2608.255939278557,,,,,,,,,,,,,,,,,,,3.0,15459.127871697641,1450.0,0.375,6.173730061729009,3.5
242.0,-29.966807111829304,4.841341530702894,34.92070309765327,25.158343696407997,6.2204762730328635,-26.3480787733556,-39.85760678825898,2.601747934659811,-5.116120663402057,-5.118552325043383,39.84506995154104,41148.58943986864,25646.72667854666,25646.72667854666,66795.3161184153,75460.0393415202,75446.46393411951,25646.72667854666,101093.19061266618,101093.19061266618,101093.19061266618,127052.80744006173,124093.08688157304,2959.720558488702,0.0,89879.2649441646,55567.92867624159,38123.70696435891,25959.616827395555,64083.32379175447,19798.645487541875,1450.0,0.0,0.8868764602075492,2.872089077287446,0.001494314320929203,1.0,1.0,-4.122863418801842,353020.14557384985,1547863.9324469396,4.384633431983941,1547863.9324469396,4.384633431983941,0.7626709446130222,0.09180011208916962,3.9642815875144573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9642815875144573,1.2795865898826921,1.279886348881563,3.098095602797688,6564.492821046579,15458.951573566144,6480.012022142358,0.0003083516171536199,22672.270614489196,2311.928193061769,19369.18957658803,1975.1076643489907,0.8543118554790775,0.8543118554790775,35769.735237131055,35405.22815468563,1.0128856311546042,0.8,4317.028097478086,4273.035954225843,1.0128856311546042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536330375011142,4.841341530702894,-2.449838761705538,7.291180292408432,3.5,3.5,1.0,0.6,0.0002342501838422044,1.000043059840327,0.00023424009750100782,198.89480118404006,0.0,2.038048234114779e-06,5.775828695481284,0.01250955768757462,8.013585570266606e-05,0.00015411432813953834,0.000610952593415733,0.09180011203739777,0.09180011203739777,0.09180011203739777,0.09198557842248949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503115.0020388688,590.6085787032459,0.0,0.09180011203739777,0.09180011208916962,0.09180011208916962,0.375,0.375,0.5,6.591082492242042,1.0100481184808245,1.0100481184808245,-2.5920599000528455e-11,0.0024316616413102565,0.9956889062415257,-2.5920599000528455e-11,25959.616827395555,19798.645487541875,0.7626709446130222,1.0793438706875391,3.8947711244091803,1.0423197825299095,0.6421107240564695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293952904912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.750135785165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2775431010817,261.2775431010817,-11.872456898918301,244.99439507505127,277.5606911271313,129743.31574040948,129769.63969521208,-26.323954802610466,0.0,nan,277.5606911271313,4.410691127131315,271.04743191671724,-2.1025680832827334,264.53417270626755,-8.615827293732423,258.0209134958678,-15.129086504132204,251.5076542854552,-21.642345714544774,244.99439507505127,-28.155604924948705,1.0,1.0,26022.012520719443,26022.012520719443,276.8596514090612,3.709651409061223,276.8596514090612,276.8596514090612,75450.31998349575,75446.46393411951,3.856049376234296,0.0,8546.071908451686,8546.071908451686,0.8829369869823429,3984.1029954520295,276.8596514090612,3.709651409061223,1.0,0.002,0.24324308419318277,0.004662015552165271,0.0003768051235368554,0.0016231948762465884,0.1884025617684277,0.1884025617684277,0.0,-2.1655637352790968e-13,1.0,1.0020344977321443,0.9956889062674463,0.09180011208916962,0.0,0.00018630985649473753,238.41067030344672,0.0,1601749.6076741854,268.0338793365979,0.0024316616672308555,1.0,1279646.0412183336,2608.307612859634,,,,,,,,,,,,,,,,,,,3.0,15458.951573566144,1450.0,0.375,6.173730061729009,3.5
243.0,-29.9672154949363,4.842185751593869,34.92083776189316,25.158865365106635,6.220576435278048,-26.348436301918493,-39.85795418322084,2.6017972423069433,-5.1160597165970785,-5.118471915453571,39.845292644523866,41147.56258285135,25648.693492647155,25648.693492647155,66796.2560754985,75460.42189456553,75446.9942061025,25648.693492647155,101095.68769874967,101095.68769874967,101095.68769874967,127055.41451906599,124093.19139215769,2962.2231269083045,0.0,89879.6023106689,55566.85513306174,38125.27464178573,25959.72682031633,64085.00146210205,19798.745919151326,1450.0,0.0,0.8868760627196747,2.8720978640470802,0.001494314320929203,1.0,1.0,-4.126822828546892,353021.2530950514,1547873.503193991,4.384646787192794,1547873.503193991,4.384646787192794,0.7626715818772268,0.09180109825706612,3.9642135285995947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9642135285995947,1.2795863818214133,1.2798861278645264,3.0980429183348908,6564.381188991874,15458.78037107695,6480.011856195928,0.00030837706056727866,22672.744962459157,2311.9765630933252,19369.189080563046,1975.107613768519,0.8542939601108716,0.8542939601108716,35769.24395950793,35405.22815468563,1.0128682419012391,0.8,4316.968805473584,4273.035954225843,1.0128682419012391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536754948984383,4.842185751593869,-2.4495536919447685,7.291739443538637,3.5,3.5,1.0,0.6,0.00023424009750100782,1.0000424941938053,0.00023423014407987025,198.89513837505692,0.0,2.0061208269689846e-06,5.685346423630103,0.012511563808401589,8.013270922271017e-05,0.00015410738827829765,0.0006109145934699782,0.09180109817826743,0.09180109817826743,0.09180109817826743,0.09198581861264593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503089.1874881288,590.6170843021479,0.0,0.09180109817826743,0.09180109825706612,0.09180109825706612,0.375,0.375,0.5,6.596624112559023,1.006339410172643,1.006339410172643,-3.5697667044587433e-11,0.002412198856518444,0.9916490869067047,-3.5697667044587433e-11,25959.72682031633,19798.745919151326,0.7626715818772268,1.0792725552658227,3.894845122487334,1.0423071631667171,0.6420778909895911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512964314373393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.659653513314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27738625910297,261.27738625910297,-11.872613740897009,244.9939912616933,277.5607812565266,129742.96227620468,129769.18474468015,-26.222468475494416,0.0,nan,277.5607812565266,4.4107812565266045,271.04742325756604,-2.102576742433939,264.5340652585659,-8.615934741434103,258.02070725961534,-15.129292740384642,251.5073492606508,-21.642650739349165,244.9939912616933,-28.156008738306667,1.0,1.0,26022.012520719443,26022.012520719443,276.8597938672727,3.709793867272708,276.8597938672727,276.8597938672727,75450.72696981442,75446.9942061025,3.73276371191605,0.0,8546.071908451686,8546.071908451686,0.8829412979589665,3984.0345962425927,276.8597938672727,3.709793867272708,1.0,0.002,0.24305752435958594,0.004662854781044153,0.0003765177375845822,0.0016234822615001174,0.1882588687922911,0.1882588687922911,0.0,-9.153003875661536e-13,1.0,1.002026264581524,0.9916490869424024,0.09180109825706612,0.0,0.0001855597051563614,237.45069077707586,0.0,1601749.6493220844,268.0339402834029,0.002412198892216111,1.0,1279645.7645639642,2608.360075464025,,,,,,,,,,,,,,,,,,,3.0,15458.78037107695,1450.0,0.375,6.173730061729009,3.5
244.0,-29.967619274471193,4.8430138227359265,34.920970709370636,25.159374181553744,6.220667487935781,-26.348790598225502,-39.858293475676305,2.601838811701728,-5.116003985390648,-5.1183964539364855,39.84551242569634,41146.52547052434,25650.63146243146,25650.63146243146,66797.1569329558,75460.79541792438,75447.52151722595,25650.63146243146,101098.1529796574,101098.1529796574,101098.1529796574,127057.98700269533,124093.27160614407,2964.7153965512484,0.0,89879.92628474106,55565.76720105173,38126.84342632148,25959.83402303793,64086.67744935941,19798.84399190262,1450.0,0.0,0.8868756505891124,2.8721061306423366,0.001494314320929203,1.0,1.0,-4.130858943118199,353022.29246738675,1547882.9488440095,4.3846606343904115,1547882.9488440095,4.3846606343904115,0.762672210243418,0.09180207968067425,3.964145773395452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964145773395452,1.279586209395075,1.2798859426608733,3.0979903849303785,6564.2698770115485,15458.61200114785,6480.012790735599,0.00030840247199369054,22673.214211231,2312.024413151382,19369.19187396466,1975.1078986162106,0.8542764026976943,0.8542764026976944,35768.754872519785,35405.22815468563,1.012850930246858,0.8,4316.909777855517,4273.035954225843,1.012850930246858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537173296367158,4.8430138227359265,-2.4492765717008775,7.2922903944368045,3.5,3.5,1.0,0.6,0.00023423014407987025,1.0000420153000231,0.00023422030324355797,198.89547176601837,0.0,1.979687074461072e-06,5.610433169022678,0.01251354349547605,8.012963624028762e-05,0.00015410050783958262,0.0006108768768303741,0.09180207963222263,0.09180207963222263,0.09180207963222263,0.09198604062431856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503063.4696504775,590.6255577583747,0.0,0.09180207963222263,0.09180207968067425,0.09180207968067425,0.375,0.375,0.5,6.60214295162611,1.0025518945920453,1.0025518945920453,2.0747847884194925e-11,0.002392468545849624,0.9875375108182993,2.0747847884194925e-11,25959.83402303793,19798.84399190262,0.762672210243418,1.0792009453926672,3.8949180796235057,1.0422939617323457,0.6420449164810873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512988774114277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.58474025871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2772295041256,261.2772295041256,-11.872770495874363,244.9935919529568,277.56086705530646,129742.52605139108,129768.73397286212,-26.207921471075643,0.0,nan,277.56086705530646,4.410867055306483,271.0474120348381,-2.102587965161888,264.53395701434806,-8.616042985651916,258.0205019938868,-15.129498006113181,251.50704697341726,-21.642953026582717,244.9935919529568,-28.156408047043186,1.0,1.0,26022.012520719443,26022.012520719443,276.85993103095296,3.709931030952987,276.85993103095296,276.85993103095296,75451.11146128215,75447.52151722595,3.58994405620615,0.0,8546.071908451686,8546.071908451686,0.8829455896873296,3983.966502262429,276.85993103095296,3.709931030952987,1.0,0.002,0.2428727281066607,0.00466368978265236,0.0003762315305360944,0.001623768469428577,0.1881157652680472,0.1881157652680472,0.0,-3.5328510950005665e-14,1.0,1.0020178849097197,0.9875375107975515,0.09180207968067425,0.0,0.00018479612749949752,236.47353388383456,0.0,1601749.6845664398,268.03399601460933,0.0023924685251017763,1.0,1279645.5049334168,2608.4133892962636,,,,,,,,,,,,,,,,,,,3.0,15458.61200114785,1450.0,0.375,6.173730061729009,3.5
245.0,-29.968018352338582,4.843825979110517,34.921101957537125,25.159875209815823,6.220751912139869,-26.349141325899797,-39.85863601611925,2.6018748857296905,-5.115953490869572,-5.118325956816232,39.845729277404466,41145.52411100477,25652.541235011377,25652.541235011377,66798.06534601614,75461.16887448094,75448.04470309355,25652.541235011377,101100.58593810492,101100.58593810492,101100.58593810492,127060.52436139673,124093.3271734056,2967.19718799113,0.0,89880.24657981438,55564.71138312514,38128.37244076582,25959.938423291802,64088.310864057625,19798.93969507395,1450.0,0.0,0.8868752237958704,2.8721138753888935,0.001494314320929203,1.0,1.0,-4.134973619331163,353023.2634633711,1547892.2686357084,4.384674974249435,1547892.2686357084,4.384674974249435,0.762672829659331,0.09180305645160897,3.964078267327178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964078267327178,1.279586062237687,1.2798857828761623,3.0979379850347564,6564.15884792054,15458.444810366069,6480.014071306395,0.00030842783045166306,22673.6811229555,2312.0720248969324,19369.195701676465,1975.1082889341892,0.8542589796795953,0.8542589796795953,35768.26758224169,35405.22815468563,1.0128336822474258,0.8,4316.850967081319,4273.035954225843,1.0128336822474258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537585556850769,4.843825979110517,-2.4490073499616583,7.292833329072176,3.5,3.5,1.0,0.6,0.00023422030324355797,1.000041526194153,0.00023421057736964943,198.8958012758954,0.0,1.957297780904207e-06,5.546981911082523,0.012515500793256954,8.012653395124986e-05,0.0001540937692923081,0.0006108397619821667,0.09180305633046883,0.09180305633046883,0.09180305633046883,0.09198624440149954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503037.85041770234,590.6339984505377,0.0,0.09180305633046883,0.09180305645160897,0.09180305645160897,0.375,0.375,0.5,6.607638601262265,0.9986866192705293,0.9986866192705293,-1.290345608140342e-11,0.0023724659466779485,0.983352337485087,-1.290345608140342e-11,25959.938423291802,19798.93969507395,0.762672829659331,1.0791314047020033,3.894990367880494,1.0422815712479359,0.642012928040521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451301295820572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.52128900077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2770726451754,261.2770726451754,-11.872927354824583,244.99319708167025,277.56094820868987,129742.04133138033,129768.26663624715,-26.2253048667774,0.0,nan,277.56094820868987,4.410948208689888,271.047397983292,-2.1026020167079764,264.53384775786697,-8.616152242133012,258.02029753246694,-15.129702467533036,251.50674730706652,-21.64325269293346,244.99319708167025,-28.15680291832973,1.0,1.0,26022.012520719443,26022.012520719443,276.86006274752856,3.710062747528582,276.86006274752856,276.86006274752856,75451.49106586687,75448.04470309355,3.4463627733202884,0.0,8546.071908451686,8546.071908451686,0.8829498656244222,3983.898658663814,276.86006274752856,3.710062747528582,1.0,0.002,0.2426887092029171,0.004664520483303581,0.0003759465237165615,0.001624053475531733,0.18797326185828073,0.18797326185828073,0.0,-7.517055554406848e-13,1.0,1.002009354956983,0.9833523374979904,0.09180305645160897,0.0,0.00018401877910633157,235.4787588729972,0.0,1601749.7133762056,268.0340465091304,0.0023724659595814046,1.0,1279645.2623834142,2608.4675779077565,,,,,,,,,,,,,,,,,,,3.0,15458.444810366069,1450.0,0.375,6.173730061729009,3.5
