time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
246.0,-29.968412170297277,4.844622433851927,34.92123151495115,25.160350987594597,6.2208173130314695,-26.34948922195968,-39.858970523904986,2.601894364764714,-5.115909102576211,-5.11826122886725,39.845942977262965,41144.53766651394,25654.425431501877,25654.425431501877,66798.96309801581,75461.56378572248,75448.55726504693,25654.425431501877,101102.9826965488,101102.9826965488,101102.9826965488,127063.02235645197,124093.35408109892,2969.668275353051,0.0,89880.58750306087,55563.669500821255,38129.90889137735,25960.03965990317,64089.948551280526,19799.03273389355,1450.0,0.0,0.8868747790488045,2.872121013990843,0.001494314320929203,1.0,1.0,-4.139182234828127,353024.1549998388,1547901.4530089218,4.384689917350355,1547901.4530089218,4.384689917350355,0.7626734393813095,0.0918040284060305,3.964013194873559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964013194873559,1.2795859918505161,1.2798857000267647,3.0978873011425114,6564.051454834773,15458.279103437615,6480.013417444154,0.0003084522823713717,22674.139334172374,2312.118749437614,19369.19374723847,1975.108089636978,0.8542416301573575,0.8542416301573575,35767.79785735795,35405.22815468563,1.0128170560437115,0.8,4316.794276264131,4273.035954225843,1.0128170560437115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537992296252394,4.844622433851927,-2.4487465587569934,7.2933689926089205,3.5,3.5,1.0,0.6,0.00023421057736964943,1.0000409789942664,0.00023420098004903084,198.8961264437244,0.0,1.934435484147317e-06,5.482190162073496,0.012517435228741101,8.012350451880704e-05,0.0001540870728508424,0.0006108031899401827,0.09180402829764717,0.09180402829764717,0.09180402829764717,0.09198642690306942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503012.3310864397,590.6424059428198,0.0,0.09180402829764717,0.0918040284060305,0.0918040284060305,0.375,0.375,0.5,6.613110570632762,0.9947417895950821,0.9947417895950821,2.2737367544323206e-12,0.0023521262910435325,0.9790789940391278,2.2737367544323206e-12,25960.03965990317,19799.03273389355,0.7626734393813095,1.0790620503113322,3.8950629714716514,1.0422689455674583,0.6419811311533947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303686076971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.45649725176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27691444994497,261.27691444994497,-11.87308555005501,244.99280657661868,277.5610223232794,129741.44613032743,129767.89484993102,-26.44871960363096,0.0,nan,277.5610223232794,4.41102232327944,271.0473791739576,-2.1026208260423687,264.5337360246019,-8.616263975398056,258.02009287526766,-15.129907124732313,251.50644972594426,-21.643550274055713,244.99280657661868,-28.1571934233813,1.0,1.0,26022.012520719443,26022.012520719443,276.8601874517987,3.710187451798731,276.8601874517987,276.8601874517987,75451.83962128143,75448.55726504693,3.2823562345001847,0.0,8546.071908451686,8546.071908451686,0.8829539874026545,3983.833260847927,276.8601874517987,3.710187451798731,1.0,0.002,0.24250548414269754,0.004665346684310262,0.00037566274206054514,0.001624337258985861,0.18783137103027256,0.18783137103027256,0.0,1.0464060173909218e-12,1.0,1.00200064499523,0.9790789940368541,0.0918040284060305,0.0,0.00018322494237967007,234.46288866223526,0.0,1601749.7346540226,268.03409089742377,0.002352126288769796,1.0,1279645.039682383,2608.522815885919,,,,,,,,,,,,,,,,,,,3.0,15458.279103437615,1450.0,0.375,6.173730061729009,3.5
247.0,-29.968801794568716,4.845403335173732,34.921359358352326,25.16082253949719,6.22088078625414,-26.349833536472616,-39.85930447289718,2.6019125282687594,-5.115873988604051,-5.118205146919489,39.84615262418823,41143.561335068596,25656.29184139004,25656.29184139004,66799.85317645864,75461.93975832495,75449.0362630358,25656.29184139004,101105.32810442583,101105.32810442583,101105.32810442583,127065.46450700673,124093.33621924711,2972.1282877596177,0.0,89880.90514899063,55562.6336857666,38131.41273691558,25960.136402580905,64091.54913949649,19799.122017043668,1450.0,0.0,0.886874304964531,2.872127245891569,0.001494314320929203,1.0,1.0,-4.143550333364999,353024.92745101533,1547910.4632368803,4.384705846166241,1547910.4632368803,4.384705846166241,0.7626740364536482,0.09180499566453859,3.963947600863379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963947600863379,1.2795859273034973,1.2798856231833917,3.0978361955079508,6563.943168127647,15458.116162698221,6480.014710730599,0.00030847701233641757,22674.594671587955,2312.165180932118,19369.197612958204,1975.1084838306867,0.854224646283467,0.8542246462834668,35767.32436606241,35405.22815468563,1.0128002965807588,0.8,4316.737130880939,4273.035954225843,1.0128002965807588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538395196079946,4.845403335173732,-2.448496264368568,7.2938995995423,3.5,3.5,1.0,0.6,0.00023420098004903084,1.0000405427385215,0.00023419148528487898,198.89644814982998,0.0,1.9088698952764112e-06,5.4097372832133495,0.012519344098636377,8.012048025263395e-05,0.00015408049979639688,0.0006107670275077578,0.09180499557454795,0.09180499557454795,0.09180499557454795,0.09198657732233217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502986.9112807592,590.6507803156373,0.0,0.09180499557454795,0.09180499566453859,0.09180499566453859,0.375,0.375,0.5,6.618558033050285,0.9907041765476379,0.9907041765476379,2.2737367544323206e-13,0.0023311583154281834,0.9746548135544799,2.2737367544323206e-13,25960.136402580905,19799.122017043668,0.7626740364536482,1.078993889340924,3.8951348341013343,1.0422568041079405,0.6419498652703626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451306044836786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.3840443729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27675536738815,261.27675536738815,-11.87324463261183,244.99242035077287,277.56109038400825,129740.84938653152,129767.446458517,-26.597071985483247,0.0,nan,277.56109038400825,4.411090384008276,271.0473563773718,-2.102643622628193,264.5336223707032,-8.616377629296778,258.01988836405883,-15.130111635941148,251.50615435741435,-21.64384564258563,244.99242035077287,-28.157579649227102,1.0,1.0,26022.012520719443,26022.012520719443,276.8602995826534,3.7102995826534197,276.8602995826534,276.8602995826534,75452.21039317471,75449.0362630358,3.1741301389120053,0.0,8546.071908451686,8546.071908451686,0.8829581422070506,3983.7673388676963,276.8602995826534,3.7102995826534197,1.0,0.002,0.24232308108574996,0.004666167757453937,0.00037538022696428106,0.0016246197735695265,0.1876901134821405,0.1876901134821405,0.0,5.338073733041071e-13,1.0,1.0019916272205023,0.9746548135542525,0.09180499566453859,0.0,0.00018240293888885568,233.4109807772589,0.0,1601749.744321361,268.0341260113959,0.0023311583152008097,1.0,1279644.8467285067,2608.5798609678286,,,,,,,,,,,,,,,,,,,3.0,15458.116162698221,1450.0,0.375,6.173730061729009,3.5
248.0,-29.969188516303202,4.846169036237526,34.921485571325235,25.16131930695849,6.220973584848931,-26.35017230618014,-39.859633741993434,2.6019573747425566,-5.115837217911007,-5.118147807274513,39.846361255500135,41142.57652441437,25658.115872043498,25658.115872043498,66800.69239645786,75462.29564604168,75449.55729499397,25658.115872043498,101107.67316703746,101107.67316703746,101107.67316703746,127067.90637391404,124093.32900735522,2974.577366558822,0.0,89881.21255689429,55561.599592412,38132.9032938692,25960.233206876575,64093.13650074578,19799.211278311544,1450.0,0.0,0.8868738409634231,2.8721336053889215,0.001494314320929203,1.0,1.0,-4.147851918636945,353025.7172260863,1547919.429853859,4.384721436207815,1547919.429853859,4.384721436207815,0.7626746308683758,0.0918059576962653,3.963881820523488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963881820523488,1.2795857387272238,1.2798854224129539,3.097785244516929,6563.835209091623,15457.953838142867,6480.016052028567,0.0003085016676012711,22675.04850712834,2312.211459277974,19369.20162218759,1975.1088926583075,0.8542077259988443,0.8542077259988443,35766.849528169456,35405.22815468563,1.0127834895100152,0.8,4316.679822977707,4273.035954225843,1.0127834895100152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538788947549216,4.846169036237526,-2.448249122125942,7.2944181583634675,3.5,3.5,1.0,0.6,0.00023419148528487898,1.0000402408340352,0.00023418206160340395,198.89676746026768,0.0,1.8884748658242804e-06,5.35193776974601,0.0125212325735022,8.011749847125485e-05,0.00015407398681362413,0.0006107310753461003,0.0918059576082912,0.0918059576082912,0.0918059576082912,0.09198673287378707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502961.6042670266,590.6591173587938,0.0,0.0918059576082912,0.0918059576962653,0.0918059576962653,0.375,0.375,0.5,6.623981299583355,0.9866018475507303,0.9866018475507303,-3.927880243281834e-11,0.002310589363503368,0.9702958886375654,-3.927880243281834e-11,25960.233206876575,19799.211278311544,0.7626746308683758,1.0789258873721541,3.8952042808035907,1.0422440848355201,0.6419186011272149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513083784858525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32624485943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27659848864045,261.27659848864045,-11.873401511359532,244.99203839404316,277.5611585832413,129740.59962897186,129766.82824393835,-26.22861496647249,0.0,nan,277.5611585832413,4.411158583241331,271.0473345454082,-2.1026654545917722,264.5335105075489,-8.61648949245108,258.0196864697204,-15.13031353027958,251.5058624318805,-21.644137568119476,244.99203839404316,-28.157961605956814,1.0,1.0,26022.012520719443,26022.012520719443,276.8604178897187,3.7104178897187126,276.8604178897187,276.8604178897187,75452.64555439269,75449.55729499397,3.0882593987189466,0.0,8546.071908451686,8546.071908451686,0.8829623088037702,3983.7012296261055,276.8604178897187,3.7104178897187126,1.0,0.002,0.2421414879380388,0.004666985443923139,0.00037509896740166293,0.0016249010325019616,0.18754948370083147,0.18754948370083147,0.0,-9.637559847397448e-14,1.0,1.0019827422908596,0.9702958886768442,0.0918059576962653,0.0,0.0001815930286242779,232.37454745602483,0.0,1601749.7564839178,268.03416278208897,0.0023105894027821705,1.0,1279644.649447505,2608.636102144473,,,,,,,,,,,,,,,,,,,3.0,15457.953838142867,1450.0,0.375,6.173730061729009,3.5
249.0,-29.969568980101634,4.846919747082997,34.92161016120139,25.161782826203876,6.2210286415185765,-26.35050921794371,-39.85995899476109,2.6019688794138394,-5.115805943882492,-5.118095670000679,39.84656683750404,41141.61838358678,25659.914698990462,25659.914698990462,66801.53308257724,75462.70008243802,75450.06824339491,25659.914698990462,101109.98294238537,101109.98294238537,101109.98294238537,127070.3100242988,124093.29470905419,2977.01531524462,0.0,89881.55682113857,55560.57955621478,38134.41918324865,25960.327081913438,64094.74626516209,19799.29806358826,1450.0,0.0,0.8868733615224151,2.872139418154087,0.001494314320929203,1.0,1.0,-4.152240435003478,353026.4353476755,1547928.265456533,4.384737545028511,1547928.265456533,4.384737545028511,0.7626752159599111,0.09180691471104425,3.963817646404993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963817646404993,1.2795857047224433,1.2798853763411733,3.097735174577298,6563.729116897774,15457.789480484633,6480.015076842969,0.0003085258046302472,22675.502467339073,2312.257750336667,19369.198707292577,1975.1085954217372,0.8541904963381177,0.8541904963381178,35766.3862833282,35405.22815468563,1.0127670928335732,0.8,4316.623914232997,4273.035954225843,1.0127670928335732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53917725832239,4.846919747082997,-2.448009804868805,7.294929551951801,3.5,3.5,1.0,0.6,0.00023418206160340395,1.0000395897678362,0.00023417279075698433,198.89708160450203,0.0,1.8743397829582847e-06,5.311878944903778,0.012523106913285158,8.011455316149319e-05,0.00015406750844191078,0.0006106955086996962,0.0918069146519925,0.0918069146519925,0.0918069146519925,0.09198686931324025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502936.4022072183,590.6674195511108,0.0,0.0918069146519925,0.09180691471104425,0.09180691471104425,0.375,0.375,0.5,6.629379945406288,0.9824337102658092,0.9824337102658092,-1.3415046851150692e-11,0.0022897261181924478,0.9658552349972069,-1.3415046851150692e-11,25960.327081913438,19799.29806358826,0.7626752159599111,1.0788578734053227,3.89527506577067,1.0422310247741224,0.6418875302724897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513106947573002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.286186034595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27644055083744,261.27644055083744,-11.873559449162542,244.9916606680292,277.5612204336488,129739.97188092096,129766.37756019497,-26.405679274002637,0.0,nan,277.5612204336488,4.41122043364885,271.0473084805305,-2.102691519469488,264.5333965273957,-8.616603472604254,258.01948457427255,-15.130515425727424,251.5055726211478,-21.644427378852185,244.9916606680292,-28.15833933197078,1.0,1.0,26022.012520719443,26022.012520719443,276.86052981450734,3.7105298145073675,276.86052981450734,276.86052981450734,75453.0080537175,75450.06824339491,2.939810322583071,0.0,8546.071908451686,8546.071908451686,0.8829663736510387,3983.636734637018,276.86052981450734,3.7105298145073675,1.0,0.002,0.24196071999643934,0.004667798576776054,0.0003748189820529192,0.0016251810165163836,0.1874094910264596,0.1874094910264596,0.0,-1.4306971406197189e-12,1.0,1.0019736904686736,0.965855235010622,0.09180691471104425,0.0,0.0001807678249539487,231.31854756806106,0.0,1601749.7618798064,268.0341940561175,0.0022897261316074946,1.0,1279644.4700653467,2608.6933197114363,,,,,,,,,,,,,,,,,,,3.0,15457.789480484633,1450.0,0.375,6.173730061729009,3.5
250.0,-29.969945377648177,4.847655621724992,34.92173311143745,25.162235658522718,6.221081920576622,-26.350842647822518,-39.860279847029574,2.601979190785598,-5.1157828371273695,-5.1180511909275115,39.84676869600491,41140.66446004492,25661.695042580195,25661.695042580195,66802.35950262511,75463.07739500148,75450.55111182298,25661.695042580195,101112.24615440317,101112.24615440317,101112.24615440317,127072.66308143258,124093.22125843479,2979.4418229977828,0.0,89881.87326353592,55559.56364087928,38135.8995807296,25960.4169270294,64096.316507759,19799.381474839953,1450.0,0.0,0.8868728565798332,2.872144427136919,0.001494314320929203,1.0,1.0,-4.1567654206664315,353027.0479884972,1547936.9410644677,4.384754510693766,1547936.9410644677,4.384754510693766,0.7626757894718279,0.09180786696137677,3.9637539207806283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9637539207806283,1.27958567594067,1.2798853356891997,3.0976854424903815,6563.6237405732845,15457.630264591704,6480.016007994617,0.00030854985150757244,22675.946857426112,2312.3030655143307,19369.201490567168,1975.1088792367595,0.8541738791482472,0.8541738791482472,35765.926274485246,35405.22815468563,1.0127508107487035,0.8,4316.568396039001,4273.035954225843,1.0127508107487035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5395615791137836,4.847655621724992,-2.4477800691293634,7.295435690854355,3.5,3.5,1.0,0.6,0.00023417279075698433,1.000039166760616,0.0002341636193265612,198.89739239214362,0.0,1.843944296867079e-06,5.225738137321302,0.012524950857582026,8.011164779829952e-05,0.0001540611429586848,0.0006106604594424318,0.0918078668858831,0.0918078668858831,0.0918078668858831,0.0919869773644902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502911.3052382243,590.6756868157529,0.0,0.0918078668858831,0.09180786696137677,0.09180786696137677,0.375,0.375,0.5,6.634753265617325,0.9781880409890391,0.9781880409890391,-1.9895196601282805e-12,0.002268353800161549,0.9612857702610995,-1.9895196601282805e-12,25960.4169270294,19799.381474839953,0.7626757894718279,1.0787909794275223,3.895344698115878,1.0422183854284128,0.6418569225435092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513129735537034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.20004522701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2762819545912,261.2762819545912,-11.873718045408793,244.99128708970662,277.561276819478,129739.37130157082,129765.88706633412,-26.515764763300574,0.0,nan,277.561276819478,4.411276819478019,271.0472788735282,-2.1027211264717494,264.53328092756226,-8.616719072437718,258.01928298161397,-15.130717018386008,251.5052850356578,-21.64471496434217,244.99128708970662,-28.15871291029336,1.0,1.0,26022.012520719443,26022.012520719443,276.8606307953784,3.7106307953784494,276.8606307953784,276.8606307953784,75453.37752614425,75450.55111182298,2.8264143212727504,0.0,8546.071908451686,8546.071908451686,0.8829704100808176,3983.5726903845316,276.8606307953784,3.7106307953784494,1.0,0.002,0.2417808013292251,0.004668606637888398,0.0003745403063065657,0.0016254596925625404,0.18727015315328285,0.18727015315328285,0.0,-1.1308939895648962e-12,1.0,1.0019643757207082,0.961285770263089,0.09180786696137677,0.0,0.00017991855180783366,230.23175234948457,0.0,1601749.7571161485,268.0342171628726,0.0022683538021510685,1.0,1279644.317031793,2608.7520792611585,,,,,,,,,,,,,,,,,,,3.0,15457.630264591704,1450.0,0.375,6.173730061729009,3.5
251.0,-29.970317600502913,4.848376970773742,34.921854487281735,25.162704660929762,6.221154261023657,-26.351170414351746,-39.860599861107744,2.6020070748889843,-5.115759509081556,-5.118006762636046,39.8469691582516,41139.72376021593,25663.438113530203,25663.438113530203,66803.16187374614,75463.44130475515,75451.06377448069,25663.438113530203,101114.50188801088,101114.50188801088,101114.50188801088,127075.00812747925,124093.1511655879,2981.8569618913507,0.0,89882.18187279158,55558.56648931877,38137.3504260809,25960.50623946836,64097.85666554926,19799.46437815362,1450.0,0.0,0.8868723564370362,2.872149426937593,0.001494314320929203,1.0,1.0,-4.161252966934342,353027.65993025975,1547945.5567001537,4.384771315103039,1547945.5567001537,4.384771315103039,0.7626763590631387,0.0918088139097867,3.9636900966554753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9636900966554753,1.279585565410825,1.2798852133972294,3.0976358313192516,6563.518620454837,15457.471675303423,6480.017044131481,0.0003085738423148652,22676.389849103824,2312.3482380939286,19369.20458764959,1975.1091950512755,0.8541573291224337,0.8541573291224338,35765.46555312342,35405.22815468563,1.012734503496592,0.8,4316.512791851524,4273.035954225843,1.012734503496592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53993785390188,4.848376970773742,-2.4475542626392506,7.295931233412993,3.5,3.5,1.0,0.6,0.0002341636193265612,1.0000387324654723,0.0002341545499435403,198.8976997336267,0.0,1.8241735956685496e-06,5.169707970124669,0.012526775031177695,8.010875012206068e-05,0.00015405486920450052,0.0006106257594074333,0.09180881386764396,0.09180881386764396,0.09180881386764396,0.09198708561931551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502886.3238711671,590.6839158136313,0.0,0.09180881386764396,0.0918088139097867,0.0918088139097867,0.375,0.375,0.5,6.640101426964782,0.9738851251697156,0.9738851251697156,-2.2680524125462398e-11,0.0022472535545148276,0.9567537957017294,-2.2680524125462398e-11,25960.50623946836,19799.46437815362,0.7626763590631387,1.0787252732712602,3.895412457887274,1.0422058606781919,0.6418268238651939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513152280019228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.144015059814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2761249319873,261.2761249319873,-11.873875068012694,244.99091779931862,277.5613320646584,129739.00741124249,129765.26007781854,-26.25266657605062,0.0,nan,277.5613320646584,4.411332064658438,271.04724921159124,-2.1027507884087413,264.53316635851957,-8.616833641480412,258.0190835054532,-15.130916494546796,251.5050006523827,-21.644999347617272,244.99091779931862,-28.159082200681354,1.0,1.0,26022.012520719443,26022.012520719443,276.86073521177474,3.710735211774761,276.86073521177474,276.86073521177474,75453.79040800723,75451.06377448069,2.7266335265449015,0.0,8546.071908451686,8546.071908451686,0.8829744527402589,3983.508547138753,276.86073521177474,3.710735211774761,1.0,0.002,0.24160172501928176,0.004669410948195578,0.0003742629353571363,0.0016257370648284967,0.18713146767856814,0.18713146767856814,0.0,1.8563275916427813e-13,1.0,1.0019551371889677,0.9567537957244099,0.0918088139097867,0.0,0.00017907619681746924,229.15381019977488,0.0,1601749.7530071018,268.0342404909184,0.0022472535771953517,1.0,1279644.1641730268,2608.8103703301913,,,,,,,,,,,,,,,,,,,3.0,15457.471675303423,1450.0,0.375,6.173730061729009,3.5
252.0,-29.970685581686354,4.849084011528989,34.92197430355009,25.163154245261126,6.22121200372507,-26.351495823141704,-39.86091568423433,2.6020222451786617,-5.11574054034628,-5.117966516173027,39.84716689949843,41138.80488240946,25665.15510883269,25665.15510883269,66803.95999124215,75463.82402089416,75451.572136944,25665.15510883269,101116.72724577668,101116.72724577668,101116.72724577668,127077.3203434191,124093.0597511602,2984.2605922588996,0.0,89882.5090561234,55557.59090929985,38138.79794091505,25960.593097642406,64099.391038557456,19799.54519554622,1450.0,0.0,0.8868718448605747,2.8721539864247214,0.001494314320929203,1.0,1.0,-4.165803885670925,353028.21427394124,1547954.0554258395,4.384788503687881,1547954.0554258395,4.384788503687881,0.7626769204030358,0.09180975578034324,3.963628272713399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963628272713399,1.2795855136676555,1.2798851500362876,3.09758764097955,6563.416510907692,15457.314027967244,6480.016343799496,0.0003085970771768354,22676.826097668367,2312.392723067344,19369.20249431042,1975.1089815900864,0.8541408048413778,0.8541408048413778,35765.01926888512,35405.22815468563,1.0127187072971526,0.8,4316.458930071909,4273.035954225843,1.0127187072971526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540308499768935,4.849084011528989,-2.4473353513232325,7.296419362852221,3.5,3.5,1.0,0.6,0.0002341545499435403,1.0000382911966803,0.00023414558422892278,198.89800357361838,0.0,1.8038794208549467e-06,5.112194278702919,0.01252857891059855,8.010589048921299e-05,0.00015404865945432733,0.00061059162198677,0.0918097557173699,0.0918097557173699,0.0918097557173699,0.09198717858601993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502861.45315544546,590.6921081091426,0.0,0.0918097557173699,0.09180975578034324,0.09180975578034324,0.375,0.375,0.5,6.645424120501854,0.9695260510802655,0.9695260510802655,-9.833911462919787e-12,0.002225975826775084,0.95216263050213,-9.833911462919787e-12,25960.593097642406,19799.54519554622,0.7626769204030358,1.0786602384831856,3.8954803054522977,1.0421933642249086,0.641797124993955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451317457452235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.08650136839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.275968255447,261.275968255447,-11.874031744552951,244.9905526171854,277.5613838937109,129738.53878592559,129764.73359352062,-26.194807595030774,0.0,nan,277.5613838937109,4.4113838937109335,271.0472176384066,-2.10278236159337,264.5330513831004,-8.616948616899549,258.0188851277926,-15.131114872207377,251.50471887248634,-21.64528112751364,244.9905526171854,-28.15944738281459,1.0,1.0,26022.012520719443,26022.012520719443,276.8608349431647,3.710834943164741,276.8608349431647,276.8608349431647,75454.17867820401,75451.572136944,2.6065412600146374,0.0,8546.071908451686,8546.071908451686,0.8829783686978486,3983.446414076966,276.8608349431647,3.710834943164741,1.0,0.002,0.24142350216377348,0.004670210748028327,0.0003739868831962165,0.0016260131164701117,0.18699344159810824,0.18699344159810824,0.0,-3.3367189219979387e-13,1.0,1.0019457777061869,0.9521626305119639,0.09180975578034324,0.0,0.000178222743469639,228.0616689251449,0.0,1601749.7436137034,268.0342594596537,0.0022259758366089955,1.0,1279644.0257020066,2608.869366161214,,,,,,,,,,,,,,,,,,,3.0,15457.314027967244,1450.0,0.375,6.173730061729009,3.5
253.0,-29.9710490248828,4.849776948348295,34.92209257200275,25.163591501209908,6.221258087095834,-26.35181831368885,-39.86122728148473,2.60202737590646,-5.115726343895119,-5.117930850315168,39.84736186108146,41137.89101971698,25666.847581558413,25666.847581558413,66804.7386012754,75464.20968351827,75452.07356580794,25666.847581558413,101118.92114736635,101118.92114736635,101118.92114736635,127079.59848890804,124092.94593117878,2986.65255772926,0.0,89882.83379219368,55556.6148695952,38140.24324733164,25960.677341541697,64100.920588873334,19799.623799161167,1450.0,0.0,0.886871320032131,2.8721580635643496,0.001494314320929203,1.0,1.0,-4.170422487479584,353028.70552611246,1547962.434719891,4.384806137543376,1547962.434719891,4.384806137543376,0.7626774732675503,0.09181069260130338,3.9635667406406436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9635667406406436,1.2795855082983498,1.2798851331927288,3.0975395664738126,6563.314646798817,15457.157552307724,6480.016014224001,0.0003086202689357901,22677.260072493602,2312.4369761838757,19369.201509187213,1975.1088811354757,0.8541244157040426,0.8541244157040426,35764.57509016144,35405.22815468563,1.012702985671185,0.8,4316.405322405603,4273.035954225843,1.012702985671185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540673851974609,4.849776948348295,-2.4471235723506144,7.29690052069891,3.5,3.5,1.0,0.6,0.00023414558422892278,1.000037819089525,0.00023413672939099286,198.8983036674232,0.0,1.7832627380376041e-06,5.05376659959857,0.012530362173336588,8.010306921220846e-05,0.00015404251501671432,0.0006105577891648857,0.09181069251298794,0.09181069251298794,0.09181069251298794,0.09198725472979342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502836.69450639794,590.7002632358858,0.0,0.09181069251298794,0.09181069260130338,0.09181069260130338,0.375,0.375,0.5,6.6507209949938755,0.9651095720511194,0.9651095720511194,-5.229594535194337e-12,0.002204506420071084,0.947508362835606,-5.229594535194337e-12,25960.677341541697,19799.623799161167,0.7626774732675503,1.0785954025763866,3.895547713743548,1.0421806424551006,0.6417675540662627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513196615032402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.02807368929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27581121465624,261.27581121465624,-11.874188785343733,244.99019147419057,277.561430955125,129737.96222050636,129764.21792708126,-26.255706574879575,0.0,nan,277.561430955125,4.411430955125013,271.04718305893584,-2.102816941064134,264.532935162755,-8.617064837244982,258.01868726655886,-15.13131273344112,251.50443937037252,-21.645560629627454,244.99019147419057,-28.15980852580941,1.0,1.0,26022.012520719443,26022.012520719443,276.8609292826295,3.710929282629536,276.8609292826295,276.8609292826295,75454.54648894901,75452.07356580794,2.472923141074716,0.0,8546.071908451686,8546.071908451686,0.8829822661594801,3983.384574343847,276.8609292826295,3.710929282629536,1.0,0.002,0.24124614459453164,0.004671005924249247,0.00037371216785123535,0.0016262878321431041,0.18685608392561767,0.18685608392561767,0.0,-5.6604027021123215e-15,1.0,1.0019362892835137,0.9475083628408356,0.09181069260130338,0.0,0.0001773574608211163,226.95439338968922,0.0,1601749.7284392708,268.03427365610486,0.0022045064253006785,1.0,1279643.9029909018,2608.929111379109,,,,,,,,,,,,,,,,,,,3.0,15457.157552307724,1450.0,0.375,6.173730061729009,3.5
254.0,-29.97140853315473,4.850455998311341,34.922209311993136,25.16403200514617,6.221310372662597,-26.35213664256809,-39.86153444331137,2.60203848208086,-5.115716024364417,-5.117898954721621,39.847554285411924,41136.97395538408,25668.514004059878,25668.514004059878,66805.48795944396,75464.58009626794,75452.57353041909,25668.514004059878,101121.08753447897,101121.08753447897,101121.08753447897,127081.8468760991,124092.81413680583,2989.0327392932713,0.0,89883.14352607043,55555.63604156157,38141.67498278762,25960.759341620123,64102.434324407746,19799.700492301665,1450.0,0.0,0.8868707851996592,2.87216174297374,0.001494314320929203,1.0,1.0,-4.175090322816914,353029.14484832546,1547970.7049957179,4.384824107541557,1547970.7049957179,4.384824107541557,0.7626780184568374,0.09181162424159368,3.963505028915677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963505028915677,1.2795854749728603,1.279885088528324,3.0974914192424245,6563.212628593015,15457.002965679194,6480.016683097244,0.0003086435333491706,22677.691303613756,2312.4809495203517,19369.203508494094,1975.10908500804,0.8541082621319374,0.8541082621319374,35764.12961320547,35405.22815468563,1.0126872181435478,0.8,4316.351558056415,4273.035954225843,1.0126872181435478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5410335807473325,4.850455998311341,-2.446918274342497,7.297374272653839,3.5,3.5,1.0,0.6,0.00023413672939099286,1.00003740973313,0.00023412797072608972,198.8986005129598,0.0,1.7612122435120122e-06,4.991275498113042,0.0125321233855801,8.010028818450966e-05,0.00015403644120648321,0.0006105242093581702,0.0918116241645278,0.0918116241645278,0.0918116241645278,0.09198731709759382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502812.0503629253,590.708380405874,0.0,0.0918116241645278,0.09181162424159368,0.09181162424159368,0.375,0.375,0.5,6.655991790143018,0.9606377866205662,0.9606377866205662,1.4551915228366852e-11,0.002182930357207624,0.9428086319047111,1.4551915228366852e-11,25960.759341620123,19799.700492301665,0.7626780184568374,1.078530871388007,3.8956138674338345,1.0421677220767729,0.641738092927942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451321838379905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.9655825878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2756547973997,261.2756547973997,-11.874345202600296,244.98983437199837,277.5614752228033,129737.47043044418,129763.62188810481,-26.151457660588285,0.0,nan,277.5614752228033,4.411475222803347,271.04714705264087,-2.1028529473591107,264.5328188824816,-8.617181117518385,258.01849071231703,-15.131509287682945,251.50416254215682,-21.645837457843157,244.98983437199837,-28.160165628001607,1.0,1.0,26022.012520719443,26022.012520719443,276.86101968049365,3.7110196804936777,276.86101968049365,276.86101968049365,75454.93710143928,75452.57353041909,2.3635710201924667,0.0,8546.071908451686,8546.071908451686,0.8829861749915034,3983.3225540602552,276.86101968049365,3.7110196804936777,1.0,0.002,0.2410696608513378,0.004671796571803845,0.0003734388031858974,0.0016265611964544017,0.18671940159294867,0.18671940159294867,0.0,-3.5970098427595687e-13,1.0,1.0019267078891103,0.9428086318901592,0.09181162424159368,0.0,0.0001764836347087172,225.83618776549326,0.0,1601749.7086404553,268.03428397563556,0.002182930342655709,1.0,1279643.7932516036,2608.9893929753703,,,,,,,,,,,,,,,,,,,3.0,15457.002965679194,1450.0,0.375,6.173730061729009,3.5
255.0,-29.97176373441864,4.851121326422111,34.92232451736954,25.16445326562973,6.22134533577013,-26.352452827393535,-39.861841255892045,2.602034428753583,-5.11571206608005,-5.117873091521427,39.84774347529222,41136.08683714802,25670.160626204608,25670.160626204608,66806.24746335263,75464.96672540598,75453.05390877296,25670.160626204608,101123.21453497757,101123.21453497757,101123.21453497757,127084.05259100226,124092.65168662053,2991.400904381722,0.0,89883.46542435791,55554.68300573623,38143.09157624631,25960.83805602469,64103.929632271,19799.774420846243,1450.0,0.0,0.886870231370506,2.872164788222101,0.001494314320929203,1.0,1.0,-4.179859045574688,353029.5010818365,1547978.8362919718,4.384842715830515,1547978.8362919718,4.384842715830515,0.7626785536783294,0.09181255081218641,3.9634445726732976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9634445726732976,1.2795855117949484,1.2798851141509897,3.097444083368485,6563.112329556286,15456.8490848643,6480.016437838203,0.0003086663684735803,22678.11843366654,2312.524504664339,19369.20277539841,1975.1090102530845,0.8540921431402388,0.8540921431402388,35763.693197826535,35405.22815468563,1.0126717713954125,0.8,4316.298887343574,4273.035954225843,1.0126717713954125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541389035239062,4.851121326422111,-2.4467210690873724,7.297842395509483,3.5,3.5,1.0,0.6,0.00023412797072608972,1.000036961654145,0.00023411931728885543,198.89889380297254,0.0,1.7420861915953856e-06,4.937072266981323,0.012533865471771695,8.009751040797062e-05,0.0001540304603181191,0.000610491191974219,0.09181255073792544,0.09181255073792544,0.09181255073792544,0.09198735718449713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502787.5198458376,590.7164598755326,0.0,0.09181255073792544,0.09181255081218641,0.09181255081218641,0.375,0.375,0.5,6.661235987299368,0.9561035927848707,0.9561035927848707,1.0174971976084635e-11,0.002161025441353104,0.9380140459467157,1.0174971976084635e-11,25960.83805602469,19799.774420846243,0.7626785536783294,1.0784675582711707,3.8956803757011347,1.0421552601624167,0.6417092847992804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323991694109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.91137935667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2754977070846,261.2754977070846,-11.874502292915395,244.98948116238037,277.5615142517918,129736.8337656019,129763.09775215214,-26.26398655025813,0.0,nan,277.5615142517918,4.4115142517918,271.047107633908,-2.1028923660919645,264.532701016028,-8.617298983971978,258.01829439813923,-15.131705601860745,251.50388778026007,-21.646112219739905,244.98948116238037,-28.160518837619605,1.0,1.0,26022.012520719443,26022.012520719443,276.8611017541212,3.7111017541212163,276.8611017541212,276.8611017541212,75455.30637660857,75453.05390877296,2.2524678356130607,0.0,8546.071908451686,8546.071908451686,0.8829900042924439,3983.261795536664,276.8611017541212,3.7111017541212163,1.0,0.002,0.24089406868573351,0.004672582225574442,0.00037316681495745316,0.0016268331832637076,0.18658340747872657,0.18658340747872657,0.0,-1.7788392286943733e-12,1.0,1.0019169327782693,0.9380140459365407,0.09181255081218641,0.0,0.00017559205739241108,224.69527076153898,0.0,1601749.6810280932,268.0342879339199,0.002161025431178132,1.0,1279643.7042672872,2609.0508089143664,,,,,,,,,,,,,,,,,,,3.0,15456.8490848643,1450.0,0.375,6.173730061729009,3.5
256.0,-29.972114902292194,4.851773188906813,34.92243823111966,25.164883117564045,6.221391507430694,-26.352764261315127,-39.862139721494145,2.602040866460374,-5.115709501684762,-5.1178487534815105,39.847930836834955,41135.17933681113,25671.776501649932,25671.776501649932,66806.95583846106,75465.33609597718,75453.54921914404,25671.776501649932,101125.32572079398,101125.32572079398,101125.32572079398,127086.24128764798,124092.48423054052,2993.757057107459,0.0,89883.77163000806,55553.71122894361,38144.51155673828,25960.915566854008,64105.42712359229,19799.84729255767,1450.0,0.0,0.8868696763994212,2.8721676701340995,0.001494314320929203,1.0,1.0,-4.184624148009334,353029.8363080031,1547986.8890378813,4.384861362503452,1547986.8890378813,4.384861362503452,0.7626790835465536,0.09181347209773014,3.9633837616875667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9633837616875667,1.2795854997185714,1.2798850909983959,3.0973965886291013,6563.011693902745,15456.696781409488,6480.01717574767,0.00030868931731320914,22678.543647193153,2312.5678643770457,19369.204981059185,1975.10923516789,0.854076226515385,0.854076226515385,35763.25422031923,35405.22815468563,1.0126562340093053,0.8,4316.245907408984,4273.035954225843,1.0126562340093053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541737852474973,4.851773188906813,-2.4465285883923853,7.298301777299199,3.5,3.5,1.0,0.6,0.00023411931728885543,1.0000365420442712,0.00023411076240301135,198.89918376336084,0.0,1.721159093495281e-06,4.877764870965627,0.01253558663086519,8.009480828758101e-05,0.0001540245090012744,0.0006104582378775513,0.09181347200114781,0.09181347200114781,0.09181347200114781,0.09198739192163494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502763.1097704634,590.7244994756946,0.0,0.09181347200114781,0.09181347209773014,0.09181347209773014,0.375,0.375,0.5,6.6664535910743865,0.9515188909464882,0.9515188909464882,-2.3817392502678558e-11,0.002139251796734243,0.9332246054721622,-2.3817392502678558e-11,25960.915566854008,19799.84729255767,0.7626790835465536,1.078403619761243,3.895745215039929,1.0421419657599402,0.6416801382120801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513261192170084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.85207196065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2753414517185,261.2753414517185,-11.874658548281502,244.98913193616434,277.56155096727525,129736.337228906,129762.46162043438,-26.124391528357577,0.0,nan,277.56155096727525,4.411550967275275,271.04706716105204,-2.102932838947936,264.5325833548297,-8.617416645170294,258.01809954860425,-15.131900451395722,251.5036157423853,-21.64638425761467,244.98913193616434,-28.160868063835636,1.0,1.0,26022.012520719443,26022.012520719443,276.8611840498259,3.711184049825931,276.8611840498259,276.8611840498259,75455.70021772891,75453.54921914404,2.1509985848679207,0.0,8546.071908451686,8546.071908451686,0.8829938560542698,3983.2006804960047,276.8611840498259,3.711184049825931,1.0,0.002,0.24071936721333598,0.004673363665715104,0.00037289620528692055,0.001627103794004529,0.18644810264346026,0.18644810264346026,0.0,-7.085504058479408e-13,1.0,1.0019071679025693,0.9332246054959796,0.09181347209773014,0.0,0.00017470136702583735,223.55548981256828,0.0,1601749.6520022757,268.0342904983152,0.0021392518205516353,1.0,1279643.620530489,2609.1121484436167,,,,,,,,,,,,,,,,,,,3.0,15456.696781409488,1450.0,0.375,6.173730061729009,3.5
257.0,-29.97246200669111,4.852411759947911,34.92255045355382,25.16529323710131,6.221423946590742,-26.353073411361237,-39.8624416446313,2.6020353512689685,-5.115712349811417,-5.117829589476052,39.848115223889295,41134.32654150873,25673.371474766704,25673.371474766704,66807.69801627543,75465.7247005945,75454.02998679281,25673.371474766704,101127.40146155952,101127.40146155952,101127.40146155952,127088.39164719144,124092.29064020797,2996.1010069834742,0.0,89884.09820701007,55552.79528644951,38145.89213395618,25960.990185631916,64106.8823195881,19799.917722096343,1450.0,0.0,0.8868691058605297,2.8721700075204954,0.001494314320929203,1.0,1.0,-4.189471142871469,353030.1002693746,1547994.8139734187,4.384880532261253,1547994.8139734187,4.384880532261253,0.7626796043031744,0.09181438813724568,3.9633252126464584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9633252126464584,1.2795855429051233,1.2798851232477808,3.0973507278366657,6562.914520386717,15456.545565709606,6480.015921274844,0.0003087113974892739,22678.961070416713,2312.610429699919,19369.20123135596,1975.1088528045725,0.8540603412658913,0.8540603412658913,35762.83156988502,35405.22815468563,1.0126412745567166,0.8,4316.194897979146,4273.035954225843,1.0126412745567166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542082157548458,4.852411759947911,-2.446343456759041,7.298755216706952,3.5,3.5,1.0,0.6,0.00023411076240301135,1.0000361193003526,0.0002341023067914791,198.89947036925827,0.0,1.7015598115757628e-06,4.822220506005712,0.012537288190676765,8.009207495057745e-05,0.00015401868745243392,0.000610426147198946,0.09181438807976086,0.09181438807976086,0.09181438807976086,0.0919874076043396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502738.81655625976,590.7325003289392,0.0,0.09181438807976086,0.09181438813724568,0.09181438813724568,0.375,0.375,0.5,6.671644189306874,0.9468797427134064,0.9468797427134064,1.5290879673557356e-11,0.0021172396646420566,0.9283584466045909,1.5290879673557356e-11,25960.990185631916,19799.917722096343,0.7626796043031744,1.0783422339962092,3.8958104237232263,1.0421298868228084,0.6416522696649682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513282225872606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.796527595696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27518500048876,261.27518500048876,-11.874814999511216,244.98878654613046,277.56158345484926,129735.76473232124,129761.9218704856,-26.15713816435965,0.0,nan,277.56158345484926,4.4115834548492785,271.047024073104,-2.102975926895965,264.53246469136093,-8.617535308639049,258.01790530961495,-15.132094690385031,251.50334592787283,-21.64665407212715,244.98878654613046,-28.16121345386952,1.0,1.0,26022.012520719443,26022.012520719443,276.86125946981116,3.711259469811182,276.86125946981116,276.86125946981116,75456.07962398972,75454.02998679281,2.049637196905678,0.0,8546.071908451686,8546.071908451686,0.8829975645366205,3983.1418387096905,276.86125946981116,3.711259469811182,1.0,0.002,0.240545570811401,0.004674140205553019,0.00037262699363311197,0.0016273730085661715,0.18631349681655598,0.18631349681655598,0.0,2.199283290205134e-12,1.0,1.00189724628796,0.9283584465893,0.09181438813724568,0.0,0.00017379630281531323,222.39731871007425,0.0,1601749.6163887975,268.03428765018856,0.002117239649351177,1.0,1279643.5545951026,2609.1744039034315,,,,,,,,,,,,,,,,,,,3.0,15456.545565709606,1450.0,0.375,6.173730061729009,3.5
258.0,-29.972805151744037,4.853037277983697,34.92266121875414,25.165708281006687,6.221461639346621,-26.353378472635736,-39.86273536048827,2.6020349602399175,-5.115717063636453,-5.117812367003896,39.84829761223308,41133.45024358288,25674.93783584305,25674.93783584305,66808.38807942593,75466.09915113314,75454.5202470878,25674.93783584305,101129.45808293085,101129.45808293085,101129.45808293085,127090.52147645548,124092.08874421428,2998.4327322411996,0.0,89884.40872793511,55551.85396800002,38147.283066594544,25961.063393524633,64108.34646011918,19799.986922647196,1450.0,0.0,0.8868685326767906,2.8721721382534606,0.001494314320929203,1.0,1.0,-4.194327964276113,353030.33748795465,1548002.6530327112,4.384899790901197,1548002.6530327112,4.384899790901197,0.7626801191659133,0.09181529888892945,3.9632659995590362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9632659995590362,1.2795855621096082,1.2798851316365203,3.097304406142984,6562.816370276257,15456.395586297549,6480.0159513713525,0.0003087337490951091,22679.378254685882,2312.6529706562264,19369.20132131644,1975.1088619779885,0.8540446349015096,0.8540446349015095,35762.4041246016,35405.22815468563,1.0126261454383374,0.8,4316.1433098618045,4273.035954225843,1.0126261454383374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542420286172588,4.853037277983697,-2.4461632439333036,7.299200521917001,3.5,3.5,1.0,0.6,0.0002341023067914791,1.0000357073887753,0.0002340939479078712,198.89975370661915,0.0,1.681816655411393e-06,4.766268401435887,0.012538970007332177,8.008941599755697e-05,0.00015401289079392213,0.0006103940535773505,0.09181529874966778,0.09181529874966778,0.09181529874966778,0.09198741639410482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502714.64523652627,590.740460830798,0.0,0.09181529874966778,0.09181529888892945,0.09181529888892945,0.375,0.375,0.5,6.676807722322498,0.9421943054881581,0.9421943054881581,5.7411853049416095e-12,0.0020953033674686594,0.9234844027278086,5.7411853049416095e-12,25961.063393524633,19799.986922647196,0.7626801191659133,1.078279943863245,3.89587419644002,1.0421168501200762,0.6416239462543519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45133030162447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74057549112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2750292265461,261.2750292265461,-11.874970773453867,244.98844502643644,277.56161342665763,129735.24808706892,129761.29198927693,-26.043902208014938,0.0,nan,277.56161342665763,4.411613426657652,271.0469797466109,-2.1030202533891043,264.53234606656673,-8.617653933433246,258.01771238652435,-15.132287613475626,251.50307870648047,-21.64692129351951,244.98844502643644,-28.16155497356354,1.0,1.0,26022.012520719443,26022.012520719443,276.86133405902444,3.711334059024466,276.86133405902444,276.86133405902444,75456.47018802939,75454.5202470878,1.9499409415875562,0.0,8546.071908451686,8546.071908451686,0.8830013150713961,3983.0823295568316,276.86133405902444,3.711334059024466,1.0,0.002,0.24037268101299197,0.0046749123629799905,0.00037235918487223146,0.0016276408134530131,0.18617959243611573,0.18617959243611573,0.0,-1.6747553864548959e-12,1.0,1.0018873083273725,0.9234844027220674,0.09181529888892945,0.0,0.00017288969547876233,221.237174230689,0.0,1601749.5787367765,268.0342829363635,0.002095303361727474,1.0,1279643.495339869,2609.23674348313,,,,,,,,,,,,,,,,,,,3.0,15456.395586297549,1450.0,0.375,6.173730061729009,3.5
