time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
259.0,-29.973144428719575,4.8536499450045545,34.92277054432897,25.16611599074679,6.221494919249799,-26.353680493921352,-39.86302858740089,2.6020309844549563,-5.1157252684581636,-5.117798582076194,39.848477593915106,41132.59602594779,25676.479957232925,25676.479957232925,66809.07598318071,75466.47604712697,75455.00845294767,25676.479957232925,101131.4884101806,101131.4884101806,101131.4884101806,127092.62293131194,124091.87079678639,3000.752134525552,0.0,89884.72104785146,55550.934108606816,38148.65215471627,25961.134521131346,64109.786675847616,19800.05434817752,1450.0,0.0,0.8868679507091418,2.8721739057403166,0.001494314320929203,1.0,1.0,-4.199225191364121,353030.5273590695,1548010.3886838474,4.384919344692695,1548010.3886838474,4.384919344692695,0.762680626767719,0.09181620422762314,3.963207516053069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963207516053069,1.2795855977496784,1.2798851565884706,3.097258614838192,6562.719343996209,15456.246707789596,6480.015684831228,0.0003087558314851758,22679.79173025162,2312.695133430032,19369.20052461017,1975.1087807365584,0.85402902967466,0.8540290296746599,35761.981944740524,35405.22815468563,1.0126112027301704,0.8,4316.0923572251595,4273.035954225843,1.0126112027301704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542753182202545,4.8536499450045545,-2.4459889909536328,7.299638935958187,3.5,3.5,1.0,0.6,0.0002340939479078712,1.0000353049714032,0.00023408568351950863,198.9000338507802,0.0,1.6625798908751454e-06,4.711751410740162,0.012540632587223051,8.008676155225703e-05,0.00015400718635561416,0.0006103624384907557,0.09181620415298576,0.09181620415298576,0.09181620415298576,0.09198741263897914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502690.5948148013,590.7483812908789,0.0,0.09181620415298576,0.09181620422762314,0.09181620422762314,0.375,0.375,0.5,6.681943985602022,0.937464978146636,0.937464978146636,2.97859514830634e-11,0.002073313618041084,0.9185733907120834,2.97859514830634e-11,25961.134521131346,19800.05434817752,0.762680626767719,1.0782188544730176,3.895937441487139,1.0421041692274107,0.6415962079849482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513323569521352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.686058500425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27487395722216,261.27487395722216,-11.875126042777822,244.98810730138976,277.56164061305634,129734.71116705806,129760.67070174839,-25.9595346903281,0.0,nan,277.56164061305634,4.411640613056363,271.0469339507209,-2.1030660492790503,264.5322272883869,-8.6177727116131,258.0175206260558,-15.132479373944193,251.5028139637232,-21.647186036276764,244.98810730138976,-28.161892698610217,1.0,1.0,26022.012520719443,26022.012520719443,276.86140497029805,3.7114049702980765,276.86140497029805,276.86140497029805,75456.85779891892,75455.00845294767,1.8493459712481126,0.0,8546.071908451686,8546.071908451686,0.8830050193867477,3983.0235536333344,276.86140497029805,3.7114049702980765,1.0,0.002,0.24020070479262204,0.004675679889403498,0.00037209278865911076,0.0016279072119549734,0.1860463943295554,0.1860463943295554,0.0,6.140843042401478e-13,1.0,1.0018772946943977,0.9185733906822975,0.09181620422762314,0.0,0.0001719761221030107,220.0681178463732,0.0,1601749.5369832553,268.0342747315418,0.0020733135882551323,1.0,1279643.4479116597,2609.299517136971,,,,,,,,,,,,,,,,,,,3.0,15456.246707789596,1450.0,0.375,6.173730061729009,3.5
260.0,-29.97347964212448,4.854249932497229,34.92287843232376,25.16651186104866,6.221516086861835,-26.353980069222896,-39.86331765828652,2.6020165139643177,-5.115738346475553,-5.117789485290897,39.848654755664434,41131.743101713735,25678.001500804425,25678.001500804425,66809.74460251816,75466.85565989575,75455.4838436074,25678.001500804425,101133.48534441183,101133.48534441183,101133.48534441183,127094.68832655516,124091.62927208832,3003.0590544668303,0.0,89885.0300011409,55550.00940571471,38150.02288380688,25961.202982143328,64111.22586595021,19800.119516575855,1450.0,0.0,0.8868673550869042,2.872175179390665,0.001494314320929203,1.0,1.0,-4.204194258763891,353030.6526563916,1548018.0031623973,4.384939357288896,1548018.0031623973,4.384939357288896,0.7626811257627315,0.091817104377001,3.963149132067314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963149132067314,1.279585681894508,1.2798852301774553,3.0972127839064436,6562.6222337513955,15456.098819879027,6480.015941987923,0.00030877795208774544,22680.203799006118,2312.737152749014,19369.20129326874,1975.108859117919,0.8540135470086705,0.8540135470086705,35761.56048205167,35405.22815468563,1.0125962854497113,0.8,4316.041491143603,4273.035954225843,1.0125962854497113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543081636121728,4.854249932497229,-2.445821567376097,7.300071499873326,3.5,3.5,1.0,0.6,0.00023408568351950863,1.000034882207511,0.00023407751837893888,198.90031064029657,0.0,1.643787125070387e-06,4.658492712449477,0.012542276374348122,8.008414480912297e-05,0.00015400153871038567,0.0006103310644770958,0.09181710427360036,0.09181710427360036,0.09181710427360036,0.09198739165135908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502666.66505699087,590.7562617677052,0.0,0.09181710427360036,0.091817104377001,0.091817104377001,0.375,0.375,0.5,6.687052612207663,0.9326875544911672,0.9326875544911672,3.063860276597552e-11,0.0020511388153181542,0.9135952265269793,3.063860276597552e-11,25961.202982143328,19800.119516575855,0.7626811257627315,1.0781577569950154,3.8960003983740576,1.0420912047791795,0.6415685013996746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513343891167345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63279980214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27471836906614,261.27471836906614,-11.875281630933841,244.98777327283324,277.5616634653009,129734.05064415176,129760.06348434677,-26.012840194999324,0.0,nan,277.5616634653009,4.411663465300933,271.0468854268053,-2.1031145731946594,264.5321073883111,-8.617892611688887,258.01732934981925,-15.132670650180728,251.50255131132704,-21.647448688672938,244.98777327283324,-28.16222672716674,1.0,1.0,26022.012520719443,26022.012520719443,276.86146969388653,3.7114696938865563,276.86146969388653,276.86146969388653,75457.22685376048,75455.4838436074,1.7430101530771935,0.0,8546.071908451686,8546.071908451686,0.8830087173905999,3982.9648777276507,276.86146969388653,3.7114696938865563,1.0,0.002,0.240029654740035,0.004676442487136336,0.00037182782353920084,0.0016281721756038695,0.18591391176960043,0.18591391176960043,0.0,-8.56929544684748e-13,1.0,1.0018671438164515,0.9135952264963407,0.091817104377001,0.0,0.00017104995438890446,218.8829480457924,0.0,1601749.489342221,268.0342616535244,0.0020511387846795515,1.0,1279643.4166134496,2609.3630924967806,,,,,,,,,,,,,,,,,,,3.0,15456.098819879027,1450.0,0.375,6.173730061729009,3.5
261.0,-29.97381106076299,4.854837463424743,34.92298491354757,25.166908709239237,6.22154521905472,-26.35427543278209,-39.863602293748386,2.6020095910681915,-5.115753407041325,-5.11778245454497,39.84882993144097,41130.90212062525,25679.49628877201,25679.49628877201,66810.39840939725,75467.23297327456,75455.96653505125,25679.49628877201,101135.46282382327,101135.46282382327,101135.46282382327,127096.73281757746,124091.37935304781,3005.353464529642,0.0,89885.34318353668,55549.103248333275,38151.37770578156,25961.269993754195,64112.64769953575,19800.183427026303,1450.0,0.0,0.886866756139343,2.872176233097,0.001494314320929203,1.0,1.0,-4.209172875640718,353030.7494960675,1548025.5323106642,4.384959481632656,1548025.5323106642,4.384959481632656,0.76268161888035,0.0918179991205285,3.963092086418879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963092086418879,1.279585730811754,1.2798852686576114,3.097168084161692,6562.52752035609,15455.952418313516,6480.015165554968,0.0003087994846003345,22680.609287774256,2312.7785010961193,19369.19897245868,1975.1086224611543,0.8539981764466725,0.8539981764466725,35761.14867936139,35405.22815468563,1.012581710118382,0.8,4315.991790921536,4273.035954225843,1.012581710118382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54340431433844,4.854837463424743,-2.4456589939375903,7.300496457362334,3.5,3.5,1.0,0.6,0.00023407751837893888,1.0000344874125915,0.00023406944592938207,198.90058429709893,0.0,1.6240489957445185e-06,4.602554853939965,0.012543900423343867,8.008156829380207e-05,0.00015399595008513682,0.0006103001311229623,0.09181799899366185,0.09181799899366185,0.09181799899366185,0.09198736327461556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502642.86029654514,590.7641008800192,0.0,0.09181799899366185,0.0918179991205285,0.0918179991205285,0.375,0.375,0.5,6.6921335444510595,0.9278692206012238,0.9278692206012238,-1.5347723092418164e-12,0.002029047503640413,0.9086095789042474,-1.5347723092418164e-12,25961.269993754195,19800.183427026303,0.76268161888035,1.078097426463112,3.8960624532767705,1.0420782919854523,0.6415411560194088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513363969471342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.57686194363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27456358908086,261.27456358908086,-11.875436410919121,244.98744299654155,277.5616841816218,129733.54305803489,129759.42078008754,-25.87772205266807,0.0,nan,277.5616841816218,4.411684181621808,271.046835944604,-2.1031640553959505,264.53198770758786,-8.618012292412118,258.0171394705724,-15.132860529427603,251.5022912335576,-21.647708766442378,244.98744299654155,-28.16255700345843,1.0,1.0,26022.012520719443,26022.012520719443,276.86153320572095,3.7115332057209685,276.86153320572095,276.86153320572095,75457.62181306435,75455.96653505125,1.655278013102361,0.0,8546.071908451686,8546.071908451686,0.8830123306173687,3982.907546850973,276.86153320572095,3.7115332057209685,1.0,0.002,0.2398595323264107,0.004677200608875845,0.0003715642938169052,0.0016284357047315879,0.1857821469084526,0.1857821469084526,0.0,-1.4515068834375366e-12,1.0,1.001856977399274,0.9086095789057822,0.0918179991205285,0.0,0.000170122315983194,217.69589755171458,0.0,1601749.439539226,268.03424659295865,0.0020290475051751855,1.0,1279643.392423721,2609.4267456392226,,,,,,,,,,,,,,,,,,,3.0,15455.952418313516,1450.0,0.375,6.173730061729009,3.5
262.0,-29.974138677501294,4.855412730219377,34.92309000356256,25.16729811849075,6.221567428262442,-26.354568066925626,-39.8638864402659,2.601996817682839,-5.115771800445145,-5.117778720029952,39.84900274258528,41130.07645244888,25680.96798439202,25680.96798439202,66811.0444368409,75467.60988061047,75456.44620028394,25680.96798439202,101137.41418467596,101137.41418467596,101137.41418467596,127098.74917424057,124091.11389931652,3007.6352749240496,0.0,89885.65200016074,55548.20844235535,38152.71506422821,25961.33498956461,64114.05005379282,19800.245615205444,1450.0,0.0,0.8868661489750786,2.8721769382891043,0.001494314320929203,1.0,1.0,-4.214189738343293,353030.80093518854,1548032.9598527271,4.384979882072455,1548032.9598527271,4.384979882072455,0.7626821048749739,0.09181888842709203,3.96303512709648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96303512709648,1.2795858066866896,1.279885334220379,3.09712338663572,6562.432811662111,15455.807018577849,6480.0148543308605,0.0003088210329015156,22681.013192536477,2312.8196879195725,19369.198042188993,1975.1085276000463,0.8539829273836282,0.8539829273836282,35760.73749866104,35405.22815468563,1.0125671568436097,0.8,4315.942165767065,4273.035954225843,1.0125671568436097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543722007635754,4.855412730219377,-2.445502119643315,7.300914849862692,3.5,3.5,1.0,0.6,0.00023406944592938207,1.0000340918722457,0.00023406146633577412,198.9008548152741,0.0,1.6056149335593996e-06,4.550312721707338,0.012545506038277426,8.007899628082975e-05,0.00015399044964855231,0.0006102695611945947,0.09181888836081321,0.09181888836081321,0.09181888836081321,0.09198732288369652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502619.17962175055,590.7718989110222,0.0,0.09181888836081321,0.09181888842709203,0.09181888842709203,0.375,0.375,0.5,6.697186589714163,0.92301160815515,0.92301160815515,4.439471013029106e-11,0.002006919584800926,0.9035889816866529,4.439471013029106e-11,25961.33498956461,19800.245615205444,0.7626821048749739,1.0780379950210208,3.8961239052483263,1.042065575030516,0.6415142455973382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513383820532055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.5246198114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27440918658965,261.27440918658965,-11.875590813410327,244.98711638404092,277.56170198913975,129732.96381455174,129758.77842313719,-25.814608585455606,0.0,nan,277.56170198913975,4.411701989139772,271.04678486811855,-2.103215131881427,264.53186774709866,-8.618132252901319,258.01695062607945,-15.133049373920528,251.5020335050607,-21.647966494939283,244.98711638404092,-28.16288361595906,1.0,1.0,26022.012520719443,26022.012520719443,276.86159306721896,3.7115930672189847,276.86159306721896,276.86159306721896,75458.00459089979,75456.44620028394,1.5583906158426544,0.0,8546.071908451686,8546.071908451686,0.8830159383687539,3982.8503027319625,276.86159306721896,3.7115930672189847,1.0,0.002,0.239690344149186,0.004677954022412308,0.0003713022087698629,0.00162869779241352,0.18565110438493143,0.18565110438493143,0.0,1.1833828188201334e-12,1.0,1.0018467394138184,0.9035889816422582,0.09181888842709203,0.0,0.00016918808503808402,216.50041292190073,0.0,1601749.385841677,268.03422819955483,0.0020069195404062157,1.0,1279643.3795746714,2609.490809771957,,,,,,,,,,,,,,,,,,,3.0,15455.807018577849,1450.0,0.375,6.173730061729009,3.5
263.0,-29.974462460495822,4.855975921861145,34.92319371634691,25.16768022850158,6.22158526021213,-26.35485768842577,-39.86416639583183,2.6019804881414053,-5.115793504807186,-5.117778254035236,39.84917317499793,41129.257369123334,25682.417002933176,25682.417002933176,66811.67437205651,75467.98925330258,75456.92202419802,25682.417002933176,101139.3390271312,101139.3390271312,101139.3390271312,127100.73700106694,124090.83260324638,3009.904397820552,0.0,89885.96268799933,55547.319618502945,38154.04785499598,25961.39797393574,64115.44582893172,19800.306083504485,1450.0,0.0,0.8868655337853097,2.872177297964089,0.001494314320929203,1.0,1.0,-4.219246695534196,353030.8073532904,1548040.2851824483,4.385000552184869,1548040.2851824483,4.385000552184869,0.7626825837107556,0.09181977241717365,3.962978903881194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962978903881194,1.2795858988724749,1.2798854162166362,3.097079224906455,6562.33923825706,15455.662715532944,6480.014236806538,0.00030884230914241103,22681.413368102556,2312.8604944708495,19369.19619636747,1975.108339378633,0.8539677789042397,0.8539677789042397,35760.33163064703,35405.22815468563,1.0125527916463746,0.8,4315.893181797552,4273.035954225843,1.0125527916463746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54403480565727,4.855975921861145,-2.4453508735711726,7.301326795432317,3.5,3.5,1.0,0.6,0.00023406146633577412,1.000033693015156,0.00023405358036494354,198.90112216850568,0.0,1.5871479896990806e-06,4.497977402807194,0.012547093186267125,8.007646227783552e-05,0.0001539850040579386,0.0006102393225956707,0.09181977231376513,0.09181977231376513,0.09181977231376513,0.09198727059444425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502595.62395421445,590.7796555591771,0.0,0.09181977231376513,0.09181977241717365,0.09181977241717365,0.375,0.375,0.5,6.702211543101061,0.9181151975251964,0.9181151975251964,1.375610736431554e-11,0.001984749228029159,0.8985315585010198,1.375610736431554e-11,25961.39797393574,19800.306083504485,0.7626825837107556,1.0779788693832593,3.8961848802513233,1.0420527145723775,0.6414875048808285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513403443920414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.4722844925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2742550435475,261.2742550435475,-11.875744956452479,244.98679339158613,277.56171669551,129732.36933416237,129758.14056540359,-25.771231241191504,0.0,nan,277.56171669551,4.411716695509995,271.04673203472424,-2.103267965275734,264.5317473739392,-8.61825262606078,258.01676271315466,-15.133237286845315,251.50177805237092,-21.648221947629054,244.98679339158613,-28.163206608413844,1.0,1.0,26022.012520719443,26022.012520719443,276.86164921071315,3.711649210713176,276.86164921071315,276.86164921071315,75458.38477240504,75456.92202419802,1.4627482070209226,0.0,8546.071908451686,8546.071908451686,0.8830194994883779,3982.7937984006,276.86164921071315,3.711649210713176,1.0,0.002,0.23952209714479755,0.004678702678695971,0.0003710415791698202,0.0016289584200135931,0.18552078958491008,0.18552078958491008,0.0,-8.165868155274314e-13,1.0,1.0018364260298656,0.8985315584872637,0.09181977241717365,0.0,0.00016824691112703394,215.29604568786584,0.0,1601749.328266455,268.0342064951928,0.0019847492142730516,1.0,1279643.3779714843,2609.5553094255843,,,,,,,,,,,,,,,,,,,3.0,15455.662715532944,1450.0,0.375,6.173730061729009,3.5
264.0,-29.97478243663101,4.85652721456989,34.92329606189111,25.1680543757044,6.221596855258794,-26.35514450744151,-39.86444586245341,2.601958926070861,-5.115818960551223,-5.117781474696863,39.84934114118318,41128.45627969746,25683.844874861887,25683.844874861887,66812.30115455935,75468.36822682686,75457.3908842258,25683.844874861887,101141.23575908768,101141.23575908768,101141.23575908768,127102.69452865624,124090.53380568793,3012.16072296832,0.0,89886.27023736131,55546.44605674673,38155.360200682866,25961.458769568562,64116.81897025143,19800.364688703372,1450.0,0.0,0.886864908758702,2.872177268177184,0.001494314320929203,1.0,1.0,-4.2243499422773425,353030.76299330033,1548047.5045379272,4.38502155283081,1548047.5045379272,4.38502155283081,0.7626830550798214,0.09182065100475409,3.9629230277383227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9629230277383227,1.279586015146499,1.2798855224265737,3.0970352761198394,6562.2461160519315,15455.519656577502,6480.01387670197,0.0003088634913806432,22681.81077659241,2312.9010188588777,19369.195119990818,1975.1082296187606,0.8539527690610925,0.8539527690610925,35759.92826696227,35405.22815468563,1.0125385151271644,0.8,4315.8445000740485,4273.035954225843,1.0125385151271644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544343038783065,4.85652721456989,-2.4452055146019327,7.301732729171823,3.5,3.5,1.0,0.6,0.00023405358036494354,1.0000332969527204,0.00023404578735342763,198.9013863789701,0.0,1.5685284475910253e-06,4.445209620472966,0.012548661714714717,8.007393277442818e-05,0.00015397964759051536,0.0006102094912394851,0.09182065091036735,0.09182065091036735,0.09182065091036735,0.09198720481158776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502572.1940235798,590.7873705824078,0.0,0.09182065091036735,0.09182065100475409,0.09182065100475409,0.375,0.375,0.5,6.707208165686188,0.9131793769166165,0.9131793769166165,7.071321306284517e-11,0.001962514145645855,0.8934315324195268,7.071321306284517e-11,25961.458769568562,19800.364688703372,0.7626830550798214,1.0779207970617293,3.8962453535260155,1.042040173352308,0.6414612724124698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513422837727301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.41951671016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2741008918688,261.2741008918688,-11.875899108131193,244.9864739618368,277.5617278219017,129731.72776988332,129757.50044511117,-25.7726752278625,0.0,nan,277.5617278219017,4.411727821901707,271.0466770498879,-2.1033229501121014,264.5316262778746,-8.618373722125398,258.0165755058618,-15.133424494138183,251.50152473384986,-21.648475266150115,244.9864739618368,-28.163526038163184,1.0,1.0,26022.012520719443,26022.012520719443,276.86170085268697,3.711700852686988,276.86170085268697,276.86170085268697,75458.75747864095,75457.3908842258,1.3665944151580334,0.0,8546.071908451686,8546.071908451686,0.8830230386175028,3982.7376428770144,276.86170085268697,3.711700852686988,1.0,0.002,0.2393547993385387,0.0046794464905311455,0.00037078241713304653,0.001629217582373168,0.18539120856652327,0.18539120856652327,0.0,-4.937855679898462e-13,1.0,1.0018260254550502,0.8934315323488136,0.09182065100475409,0.0,0.0001672977154985771,214.08141564129483,0.0,1601749.2662730545,268.03418103944875,0.001962514074932642,1.0,1279643.3890522292,2609.6203127273216,,,,,,,,,,,,,,,,,,,3.0,15455.519656577502,1450.0,0.375,6.173730061729009,3.5
265.0,-29.975098705574606,4.857066802163298,34.923397059499585,25.168429151549958,6.221610612643318,-26.35542777375306,-39.86471722656859,2.6019396808236728,-5.115847063790966,-5.117787368238093,39.84950693010171,41127.636348134256,25685.24948878358,25685.24948878358,66812.88583691783,75468.7383361336,75457.85961236118,25685.24948878358,101143.10910114476,101143.10910114476,101143.10910114476,127104.62693575748,124090.22274334727,3014.4041924102107,0.0,89886.56778410412,55545.55254190274,38156.68360244598,25961.517834612725,64118.2014370587,19800.421805172726,1450.0,0.0,0.8868642780091556,2.872176954986387,0.001494314320929203,1.0,1.0,-4.229478297882906,353030.68181546236,1548054.6303346427,4.385042745785615,1548054.6303346427,4.385042745785615,0.762683519943282,0.09182152416118128,3.962867008170115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962867008170115,1.279586120478483,1.279885617810864,3.096991241737021,6562.15281247872,15455.377865268369,6480.014241873846,0.0003088847421536104,22682.206493124268,2312.9413707152053,19369.196211513994,1975.1083409231485,0.8539379190197145,0.8539379190197145,35759.523866764044,35405.22815468563,1.012524201962358,0.8,4315.79569325435,4273.035954225843,1.012524201962358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544646251228743,4.857066802163298,-2.44506524866359,7.302132050826888,3.5,3.5,1.0,0.6,0.00023404578735342763,1.0000329112590327,0.0002340380848653931,198.90164752894316,0.0,1.5500407945821765e-06,4.392815611845888,0.0125502117555093,8.007147667897067e-05,0.00015397431067445694,0.000610179715877541,0.09182152404045318,0.09182152404045318,0.09182152404045318,0.09198712935857087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502548.89186971664,590.7950433266027,0.0,0.09182152404045318,0.09182152416118128,0.09182152416118128,0.375,0.375,0.5,6.712176325965912,0.9082071789720771,0.9082071789720771,-2.7284841053187847e-11,0.0019403044471459907,0.8883090703552057,-2.7284841053187847e-11,25961.517834612725,19800.421805172726,0.762683519943282,1.0778619226094857,3.8963048489428243,1.0420268245126052,0.6414346539103563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513442003561277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.36712270154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27394726671713,261.27394726671713,-11.876052733282847,244.9861581070185,277.5617364264166,129731.12067608432,129756.80532105015,-25.684644965824447,0.0,nan,277.5617364264166,4.41173642641661,271.0466207625361,-2.103379237463855,264.53150509865645,-8.618494901343524,258.01638943477695,-15.133610565223023,251.50127377089817,-21.64872622910181,244.9861581070185,-28.16384189298148,1.0,1.0,26022.012520719443,26022.012520719443,276.8617498063481,3.7117498063481094,276.8617498063481,276.8617498063481,75459.13986321264,75457.85961236118,1.2802508514578221,0.0,8546.071908451686,8546.071908451686,0.8830265868237173,3982.6813432109657,276.8617498063481,3.7117498063481094,1.0,0.002,0.23918845498819774,0.004680185597718854,0.0003705247300388499,0.00162947526738353,0.18526236501942495,0.18526236501942495,0.0,-2.5776199751026407e-12,1.0,1.001815578827159,0.8883090703824905,0.09182152416118128,0.0,0.0001663442583762198,212.8613339109764,0.0,1601749.2012662725,268.034152936209,0.0019403044744308318,1.0,1279643.4093297601,2609.6855767218585,,,,,,,,,,,,,,,,,,,3.0,15455.377865268369,1450.0,0.375,6.173730061729009,3.5
266.0,-29.975411655161402,4.857594879581389,34.923496731048886,25.16880134297537,6.221627086230406,-26.355707781024446,-39.86498806681482,2.601923212087233,-5.1158775318533,-5.117795687190623,39.84967065434317,41126.84076236585,25686.630709437926,25686.630709437926,66813.47147180377,75469.10991676291,75458.33002774691,25686.630709437926,101144.96073718484,101144.96073718484,101144.96073718484,127106.53603376055,124089.90126940637,3016.634764354178,0.0,89886.87087184102,55544.687549006965,38157.98146981562,25961.575296575706,64119.556766391324,19800.477539309395,1450.0,0.0,0.8868636423898638,2.8721763841385357,0.001494314320929203,1.0,1.0,-4.234623786214797,353030.5672324267,1548061.6674147549,4.385064102382808,1548061.6674147549,4.385064102382808,0.7626839786536779,0.0918223917914951,3.9628121735585307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9628121735585307,1.2795862127403204,1.2798857002377853,3.0969481650414945,6562.061538129961,15455.237210287467,6480.013674479248,0.00030890549271447555,22682.59683656021,2312.9811746682312,19369.194515533567,1975.1081679812748,0.8539231488836392,0.8539231488836392,35759.128019553245,35405.22815468563,1.0125101915574617,0.8,4315.7479186896235,4273.035954225843,1.0125101915574617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544944413795806,4.857594879581389,-2.4449298423625847,7.302524721943973,3.5,3.5,1.0,0.6,0.0002340380848653931,1.0000325659217717,0.00023403046344762826,198.90190593864818,0.0,1.532037560136915e-06,4.341794445428017,0.012551743793069437,8.006902539445173e-05,0.00015396905947094138,0.0006101504632228039,0.09182239173480816,0.09182239173480816,0.09182239173480816,0.09198704514850053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502525.7184616283,590.802673481047,0.0,0.09182239173480816,0.0918223917914951,0.0918223917914951,0.375,0.375,0.5,6.717115936279424,0.903202849671743,0.903202849671743,1.3926637620897964e-11,0.0019181553373073257,0.8831719009758103,1.3926637620897964e-11,25961.575296575706,19800.477539309395,0.7626839786536779,1.0778044115069008,3.8963637402828613,1.0420139321178914,0.6414086877144907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513460947390497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.316101535114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27379462104915,261.27379462104915,-11.876205378950829,244.9858457751807,277.5617434669188,129730.58804748779,129756.10893253541,-25.52088504758525,0.0,nan,277.5617434669188,4.411743466918836,271.0465639285689,-2.1034360714310765,264.53138439022234,-8.618615609777635,258.0162048518757,-15.13379514812425,251.5010253135286,-21.648974686471377,244.9858457751807,-28.16415422481927,1.0,1.0,26022.012520719443,26022.012520719443,276.8617965320279,3.711796532027904,276.8617965320279,276.8617965320279,75459.53711202696,75458.33002774691,1.2070842800458195,0.0,8546.071908451686,8546.071908451686,0.8830300599692453,3982.626234426323,276.8617965320279,3.711796532027904,1.0,0.002,0.23902306692139566,0.0046809200518259115,0.00037026852246167867,0.0016297314781870292,0.18513426123083934,0.18513426123083934,0.0,6.487076500971689e-13,1.0,1.001805101908509,0.8831719009618837,0.0918223917914951,0.0,0.00016538798040413122,211.63764384021948,0.0,1601749.1336231292,268.0341224681467,0.001918155323380688,1.0,1279643.4379516311,2609.751006374093,,,,,,,,,,,,,,,,,,,3.0,15455.237210287467,1450.0,0.375,6.173730061729009,3.5
267.0,-29.97572069426321,4.858111621481891,34.92359508758849,25.169159389939182,6.221629657584724,-26.35598565907866,-39.86525855781508,2.6018946224008475,-5.115911220707062,-5.117807202474265,39.84983204556121,41126.067561013406,25687.990971687097,25687.990971687097,66814.0585327005,75469.49337927415,75458.79496898843,25687.990971687097,101146.78594067553,101146.78594067553,101146.78594067553,127108.41672962384,124089.56437370561,3018.8523559182413,0.0,89887.18124466758,55543.84018179916,38159.26784763157,25961.630788948318,64120.89863657989,19800.53158904416,1450.0,0.0,0.8868629989466394,2.8721754751669097,0.001494314320929203,1.0,1.0,-4.239807279138745,353030.4086228566,1548068.6042425137,4.385085721882728,1548068.6042425137,4.385085721882728,0.7626844303429932,0.09182325402123748,3.9627580259887276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9627580259887276,1.2795863610809322,1.2798858388603462,3.0969054895530324,6561.971113890829,15455.096947271122,6480.012674238999,0.0003089260312395429,22682.98509653268,2313.0207661671093,19369.19152574853,1975.1078631080472,0.853908400650023,0.853908400650023,35758.73713097382,35405.22815468563,1.0124963566937657,0.8,4315.700742579173,4273.035954225843,1.0124963566937657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545238052095246,4.858111621481891,-2.444799813255024,7.302911434736915,3.5,3.5,1.0,0.6,0.00023403046344762826,1.0000321590672305,0.00023402293748824807,198.90216111995633,0.0,1.5159145193832136e-06,4.296101747932028,0.01255325970758882,8.006657734008054e-05,0.0001539638861075477,0.000610121625385099,0.09182325396731573,0.09182325396731573,0.09182325396731573,0.0919869492978797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502502.67341324396,590.8102611615768,0.0,0.09182325396731573,0.09182325402123748,0.09182325402123748,0.375,0.375,0.5,6.722026806290226,0.898166128652349,0.898166128652349,-1.3528733688872308e-11,0.0018959817671770907,0.8779999233354943,-1.3528733688872308e-11,25961.630788948318,19800.53158904416,0.7626844303429932,1.0777478154252893,3.8964225773530097,1.0420012812263395,0.6413832063412735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513479692443871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.27040883762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2736418684329,261.2736418684329,-11.876358131567088,244.98553687484403,277.5617468620227,129729.9232137962,129755.46197920108,-25.538765404896246,0.0,nan,277.5617468620227,4.41174686202271,271.0465048645847,-2.103495135415301,264.53126286715076,-8.618737132849219,258.01602086971565,-15.133979130284331,251.50077887227962,-21.649221127720352,244.98553687484403,-28.164463125155947,1.0,1.0,26022.012520719443,26022.012520719443,276.8618394208315,3.7118394208314953,276.8618394208315,276.8618394208315,75459.90744437129,75458.79496898843,1.1124753828626126,0.0,8546.071908451686,8546.071908451686,0.8830334895916562,3982.5718161186714,276.8618394208315,3.7118394208314953,1.0,0.002,0.23885864170620058,0.004681649670521327,0.00037001380398897184,0.001629986197709333,0.1850069019944859,0.1850069019944859,0.0,1.69830469132215e-12,1.0,1.0017945536910722,0.877999923349023,0.09182325402123748,0.0,0.00016442513236984596,210.40554818581614,0.0,1601749.0622326217,268.0340887792929,0.0018959817807058243,1.0,1279643.4775709664,2609.8168476092005,,,,,,,,,,,,,,,,,,,3.0,15455.096947271122,1450.0,0.375,6.173730061729009,3.5
268.0,-29.97602618994843,4.858617207733329,34.9236921446883,25.16951310625302,6.221634345059583,-26.356260136448768,-39.86552475308997,2.601868291553092,-5.115947658173297,-5.117821491119918,39.84999125607987,41125.30507245785,25689.329649547108,25689.329649547108,66814.63472200496,75469.87564449504,75459.25751446516,25689.329649547108,101148.58716401228,101148.58716401228,101148.58716401228,127110.27167865232,124089.21477495477,3021.056903697554,0.0,89887.49449284858,55543.00770079221,38160.54088006263,25961.68451464004,64122.22539470268,19800.58412185213,1450.0,0.0,0.8868623492812922,2.872174272173729,0.001494314320929203,1.0,1.0,-4.245017396572109,353030.211813013,1548075.4473637647,4.3851075504657455,1548075.4473637647,4.3851075504657455,0.7626848755012947,0.09182411077024837,3.962705154262791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962705154262791,1.2795864987434404,1.279885966924456,3.096863836992798,6561.882857113862,15454.958399234383,6480.010915568118,0.00030894604506314483,22683.36678951602,2313.0596880194585,19369.186268963575,1975.1073270651625,0.8538938001882409,0.853893800188241,35758.35545161626,35405.22815468563,1.0124828478119385,0.8,4315.654677924237,4273.035954225843,1.0124828478119385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545527030996593,4.858617207733329,-2.4446748035096304,7.303292011242959,3.5,3.5,1.0,0.6,0.00023402293748824807,1.0000317904081906,0.00023401549804004244,198.9024133759444,0.0,1.4969295852208123e-06,4.242298444515782,0.012554756637174041,8.006416823133685e-05,0.00015395876925691123,0.0006100932084783179,0.0918241107304747,0.0918241107304747,0.0918241107304747,0.09198684338533265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502479.7581305173,590.8178059157552,0.0,0.0918241107304747,0.09182411077024837,0.09182411077024837,0.375,0.375,0.5,6.726908798128787,0.8930985729409713,0.8930985729409713,-8.628830983070657e-11,0.0018738329466145842,0.8728040945478028,-8.628830983070657e-11,25961.68451464004,19800.58412185213,0.7626848755012947,1.0776918807758353,3.8964808018138237,1.0419887068910856,0.6413580442555153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513498203312392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.2166055342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27348954281837,261.27348954281837,-11.87651045718161,244.98523141338168,277.5617476722558,129729.3396413948,129754.80701617003,-25.467374775216108,0.0,nan,277.5617476722558,4.411747672255842,271.04644442047913,-2.103555579520844,264.5311411687059,-8.618858831294062,258.01583791693145,-15.134162083068532,251.5005346651564,-21.64946533484357,244.98523141338168,-28.164768586618294,1.0,1.0,26022.012520719443,26022.012520719443,276.8618792559378,3.711879255937845,276.8618792559378,276.8618792559378,75460.29064555475,75459.25751446516,1.0331310895853676,0.0,8546.071908451686,8546.071908451686,0.8830368383975153,3982.5186800341053,276.8618792559378,3.711879255937845,1.0,0.002,0.2386951838695747,0.004682374511546235,0.00036976058196225715,0.001630239420718847,0.18488029098112857,0.18488029098112857,0.0,2.681104036700299e-12,1.0,1.0017839565237316,0.8728040946340911,0.09182411077024837,0.0,0.00016345775702985297,209.16766067745246,0.0,1601748.9877111195,268.0340523418267,0.001873833032902894,1.0,1279643.5267324224,2609.882966659383,,,,,,,,,,,,,,,,,,,3.0,15454.958399234383,1450.0,0.375,6.173730061729009,3.5
269.0,-29.976328667951677,4.85911182163152,34.92378791964783,25.16987178185957,6.2216412817145414,-26.356531672978797,-39.86578668756408,2.6018442867293516,-5.115986476912781,-5.117838210107995,39.85014836696427,41124.52257414537,25690.646331729247,25690.646331729247,66815.16890587461,75470.24021740003,75459.71926489114,25690.646331729247,101150.3655966204,101150.3655966204,101150.3655966204,127112.10221924183,124088.85385994836,3023.2483592934755,0.0,89887.7842962055,55542.14960177873,38161.816327140856,25961.736622621433,64123.55294976229,19800.635258567632,1450.0,0.0,0.8868616948477285,2.872172811165975,0.001494314320929203,1.0,1.0,-4.250248519403669,353029.9815304929,1548082.2002613798,4.385129539281537,1548082.2002613798,4.385129539281537,0.7626853144066872,0.09182496201397922,3.962650785857909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962650785857909,1.2795866254344763,1.279886084125228,3.096821041336231,6561.792178252935,15454.820870112644,6480.011382237905,0.00030896669693645395,22683.751143805348,2313.098881249494,19369.187663870798,1975.1074693061137,0.8538793932748766,0.8538793932748766,35757.96296671743,35405.22815468563,1.012468956524229,0.8,4315.607309154946,4273.035954225843,1.012468956524229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5458112617154125,4.85911182163152,-2.4445545129041584,7.303666334535678,3.5,3.5,1.0,0.6,0.00023401549804004244,1.0000314764564284,0.0002340081322932624,198.90266314070738,0.0,1.4797242022865008e-06,4.193538389279943,0.012556236361376328,8.006179774891424e-05,0.0001539537002911282,0.0006100647514443721,0.09182496195370496,0.09182496195370496,0.09182496195370496,0.09198672871487358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502456.97352391126,590.825307450545,0.0,0.09182496195370496,0.09182496201397922,0.09182496201397922,0.375,0.375,0.5,6.731761804586727,0.888002512123478,0.888002512123478,4.035882739117369e-12,0.0018517331952239147,0.8675896907043352,4.035882739117369e-12,25961.736622621433,19800.635258567632,0.7626853144066872,1.0776353573322301,3.8965377401211296,1.0419754650560469,0.6413325631903841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513516501981154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.167845478965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2733380453766,261.2733380453766,-11.876661954623387,244.98492930722767,277.56174678352653,129728.73781774381,129754.06673037421,-25.328912630424334,0.0,nan,277.56174678352653,4.411746783526553,271.0463832882629,-2.103616711737061,264.5310197930062,-8.618980206993797,258.01565629774825,-15.134343702251726,251.50029280248788,-21.6497071975121,244.98492930722767,-28.165070692772304,1.0,1.0,26022.012520719443,26022.012520719443,276.8619165676706,3.7119165676706416,276.8619165676706,276.8619165676706,75460.67973127289,75459.71926489114,0.9604663817444816,0.0,8546.071908451686,8546.071908451686,0.8830402819936939,3982.4640397871985,276.8619165676706,3.7119165676706416,1.0,0.002,0.23853269694751789,0.004683094603981198,0.0003695088621259912,0.0016304911367834136,0.1847544310629956,0.1847544310629956,0.0,-1.090595495856217e-12,1.0,1.0017733211689923,0.8675896907002993,0.09182496201397922,0.0,0.00016248683811851514,207.92523992425433,0.0,1601748.9105173496,268.0340135230872,0.001851733191188032,1.0,1279643.5842550963,2609.9493010846427,,,,,,,,,,,,,,,,,,,3.0,15454.820870112644,1450.0,0.375,6.173730061729009,3.5
270.0,-29.976627111857916,4.859595657709748,34.92388243785341,25.17022225018593,6.22164131239074,-26.35680026943313,-39.86604439616201,2.601814469953179,-5.116026881449216,-5.117856641453998,39.850303646388056,41123.74981283647,25691.93967034664,25691.93967034664,66815.68948318312,75470.61751858104,75460.18586327534,25691.93967034664,101152.12553362199,101152.12553362199,101152.12553362199,127113.91299441825,124088.4862742587,3025.4267201595444,0.0,89888.0859278466,55541.30006119448,38163.095407391236,25961.78746079626,64124.882868187495,19800.68528683492,1450.0,0.0,0.8868610383288534,2.8721711670571426,0.001494314320929203,1.0,1.0,-4.255481771536495,353029.72766136733,1548088.8744612245,4.385151598185465,1548088.8744612245,4.385151598185465,0.762685747918361,0.09182580774378081,3.9625973681036157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9625973681036157,1.2795867789434905,1.2798862282445647,3.0967789237205094,6561.702936079196,15454.683319735532,6480.010797694673,0.00030898697883626944,22684.13305156573,2313.137825003006,19369.18591663196,1975.1072911373365,0.8538649404234137,0.8538649404234137,35757.57734350551,35405.22815468563,1.0124553081305472,0.8,4315.5607685185705,4273.035954225843,1.0124553081305472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546090453284863,4.859595657709748,-2.444438363710762,7.3040340214205095,3.5,3.5,1.0,0.6,0.0002340081322932624,1.000031056730267,0.00023400086499151613,198.9029095749428,0.0,1.4650666505684494e-06,4.1519988877109855,0.012557701428026896,8.005946557359403e-05,0.00015394866671966838,0.0006100365815664186,0.09182580766697429,0.09182580766697429,0.09182580766697429,0.0919866079640402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502434.32093439606,590.8327653407232,0.0,0.09182580766697429,0.09182580774378081,0.09182580774378081,0.375,0.375,0.5,6.736585817325386,0.8828833077589593,0.8828833077589593,1.5063505998114124e-11,0.001829760004795844,0.8623748699175167,1.5063505998114124e-11,25961.78746079626,19800.68528683492,0.762685747918361,1.077578990221842,3.896594459903378,1.041961973178598,0.641307211388889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451353461993934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1263059774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27318696444735,261.27318696444735,-11.87681303555263,244.98463058034167,277.56174334855353,129728.09346566854,129753.35274112648,-25.259275457945996,0.0,nan,277.56174334855353,4.411743348553557,271.0463207949072,-2.10367920509276,264.5308982412697,-8.619101758730267,258.0154756876282,-15.134524312371752,251.5000531339836,-21.649946866016364,244.98463058034167,-28.165369419658305,1.0,1.0,26022.012520719443,26022.012520719443,276.8619527343188,3.7119527343187997,276.8619527343188,276.8619527343188,75461.05690899435,75460.18586327534,0.8710457190027228,0.0,8546.071908451686,8546.071908451686,0.8830436653706732,3982.410354944134,276.8619527343188,3.7119527343187997,1.0,0.002,0.23837118110305178,0.004683810094192685,0.00036925864528520685,0.0016307413537759424,0.18462932264260343,0.18462932264260343,0.0,-9.388509934760148e-13,1.0,1.0017626846712795,0.8623748699024532,0.09182580774378081,0.0,0.00016151576270868726,206.6826197486724,0.0,1601748.8316821672,268.03397311855076,0.001829759989732338,1.0,1279643.6476695398,2610.015629096594,,,,,,,,,,,,,,,,,,,3.0,15454.683319735532,1450.0,0.375,6.173730061729009,3.5
271.0,-29.976922503720548,4.860068871088451,34.923975704961,25.17056723535063,6.221644430721817,-26.357065810285377,-39.86630161581559,2.6017877372726974,-5.116070708546772,-5.117878466423999,39.85045657544879,41123.00557769897,25693.214394094557,25693.214394094557,66816.21997179353,75470.9928375274,75460.64365278948,25693.214394094557,101153.85804688404,101153.85804688404,101153.85804688404,127115.69430139396,124088.10240881411,3027.5918925798537,0.0,89888.39172946723,55540.48546843529,38164.340290035485,25961.836254509926,64126.17654454541,19800.73357152992,1450.0,0.0,0.8868603730439464,2.872169164001016,0.001494314320929203,1.0,1.0,-4.2607560820504204,353029.427048899,1548095.4476603915,4.385173951648968,1548095.4476603915,4.385173951648968,0.7626861743298401,0.09182664799437856,3.9625456375150505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9625456375150505,1.2795869179387669,1.2798863579727404,3.096738159763426,6561.616562145677,15454.547966442295,6480.009177249061,0.0003090065656878435,22684.506363398526,2313.175892215846,19369.181073011587,1975.1067972255141,0.8538506751138204,0.8538506751138204,35757.20389896606,35405.22815468563,1.012442090812682,0.8,4315.515697718942,4273.035954225843,1.012442090812682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5463656264831345,4.860068871088451,-2.4443275451431217,7.304396416231572,3.5,3.5,1.0,0.6,0.00023400086499151613,1.000030739197752,0.00023399367221375322,198.903153489543,0.0,1.4454874620936194e-06,4.096511467573317,0.01255914691548899,8.005713788567865e-05,0.00015394372710583748,0.0006100090442660437,0.09182664794056106,0.09182664794056106,0.09182664794056106,0.0919864748081147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502411.7988240211,590.8401800683725,0.0,0.09182664794056106,0.09182664799437856,0.09182664799437856,0.375,0.375,0.5,6.741380632192343,0.8777386554676809,0.8777386554676809,-1.0345502232667059e-11,0.0018077578772022207,0.8571223843735538,-1.0345502232667059e-11,25961.836254509926,19800.73357152992,0.7626861743298401,1.0775243398727365,3.896650692958914,1.0419492252961546,0.6412826679153835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513552496303765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.07081855726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27303678245516,261.27303678245516,-11.876963217544812,244.98433517355178,277.5617383913618,129727.54478129723,129752.65376278423,-25.10898148701959,0.0,nan,277.5617383913618,4.411738391361837,271.04625774779146,-2.1037422522085194,264.5307771042386,-8.619222895761368,258.01529646067405,-15.134703539325926,251.4998158171134,-21.65018418288659,244.98433517355178,-28.165664826448193,1.0,1.0,26022.012520719443,26022.012520719443,276.8619844765922,3.7119844765922494,276.8619844765922,276.8619844765922,75461.45333160121,75460.64365278948,0.8096788117254619,0.0,8546.071908451686,8546.071908451686,0.883046941879502,3982.3583657026256,276.8619844765922,3.7119844765922494,1.0,0.002,0.2382106434436044,0.0046845206585626525,0.0003690099411676944,0.0016309900601604373,0.18450497058384718,0.18450497058384718,0.0,1.3281316151025901e-12,1.0,1.0017519710329672,0.8571223843838993,0.09182664799437856,0.0,0.0001605375816860974,205.4309086717055,0.0,1601748.7488604875,268.0339292914532,0.001807757887547723,1.0,1279643.722760126,2610.082403070358,,,,,,,,,,,,,,,,,,,3.0,15454.547966442295,1450.0,0.375,6.173730061729009,3.5
