time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
272.0,-29.977213977886155,4.860531619998195,34.92406772901989,25.170897936355345,6.221629875621031,-26.35732959253849,-39.866558521147795,2.6017454902585957,-5.116117628626,-5.1179033821650375,39.85060723464961,41122.27380041981,25694.470130570324,25694.470130570324,66816.74393099014,75471.37600100468,75461.09430726209,25694.470130570324,101155.5644378324,101155.5644378324,101155.5644378324,127117.44757635212,124087.70377997396,3029.743796378155,0.0,89888.69570354625,55539.67342419472,38165.58031039059,25961.883138519708,64127.463448910305,19800.780222450932,1450.0,0.0,0.886859700243906,2.872166833702432,0.001494314320929203,1.0,1.0,-4.266065419881613,353029.08386569703,1548101.923315679,4.385196557642893,1548101.923315679,4.385196557642893,0.76268659391169,0.09182748277832013,3.962493612384687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962493612384687,1.2795871287728777,1.2798865596519242,3.096696991774771,6561.52933211774,15454.412812918043,6480.008264965862,0.00030902637412657966,22684.880909990898,2313.214085339122,19369.17834613605,1975.1065191615946,0.8538364571094336,0.8538364571094335,35756.82832713787,35405.22815468563,1.0124287982385192,0.8,4315.470370178097,4273.035954225843,1.0124287982385192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546636700920077,4.860531619998195,-2.4442217930992665,7.304753413097462,3.5,3.5,1.0,0.6,0.00023399367221375322,1.0000303315793657,0.00023398657503138212,198.9033941696913,0.0,1.430666179392584e-06,4.054507952398583,0.012560577581668383,8.005481310463648e-05,0.00015393885910911675,0.0006099817459176614,0.09182748271508699,0.09182748271508699,0.09182748271508699,0.09198633039227447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502389.4084599398,590.8475512231074,0.0,0.09182748271508699,0.09182748277832013,0.09182748277832013,0.375,0.375,0.5,6.746146067910714,0.8725671490864215,0.8725671490864215,7.219114195322618e-12,0.0017857535390248813,0.8518379622834118,7.219114195322618e-12,25961.883138519708,19800.780222450932,0.76268659391169,1.0774701567743294,3.8967067832408118,1.0419364861393958,0.6412583874174519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513570189896536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.02881504209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.272886085437,261.272886085437,-11.877113914562983,244.98404299923038,277.5617291716466,129726.79084026479,129751.98592906169,-25.19508879686005,0.0,nan,277.5617291716466,4.411729171646641,271.04619193715445,-2.1038080628455305,264.53065470268126,-8.619345297318716,258.01511746819614,-15.13488253180384,251.499580233713,-21.650419766286973,244.98404299923038,-28.165957000769595,1.0,1.0,26022.012520719443,26022.012520719443,276.86201229320324,3.7120122932032587,276.86201229320324,276.86201229320324,75461.80928429941,75461.09430726209,0.7149770373216597,0.0,8546.071908451686,8546.071908451686,0.8830502370377032,3982.3060804466104,276.86201229320324,3.7120122932032587,1.0,0.002,0.23805109000390315,0.004685226304896201,0.00036876275935817206,0.0016312372405254854,0.18438137967908602,0.18438137967908602,0.0,-1.1634269936333652e-13,1.0,1.0017411919371781,0.8518379622761927,0.09182748277832013,0.0,0.00015955336287213362,204.17147292222072,0.0,1601748.6624712471,268.033882371374,0.0017857535318057671,1.0,1279643.8084845892,2610.149554289415,,,,,,,,,,,,,,,,,,,3.0,15454.412812918043,1450.0,0.375,6.173730061729009,3.5
273.0,-29.97750201181497,4.8609840691976265,34.92415852320685,25.1712272054516,6.221619110530824,-26.35758989958096,-39.86681113075463,2.601706998304174,-5.116167122188472,-5.117930919476106,39.8507557880585,41121.54492449398,25695.70609583486,25695.70609583486,66817.25102032884,75471.74922876961,75461.54126529163,25695.70609583486,101157.24736112649,101157.24736112649,101157.24736112649,127119.17569725077,124087.29331920188,3031.8823780488824,0.0,89888.99195430806,55538.8666248343,38166.80592163751,25961.928336124285,64128.7342577618,19800.825423660055,1450.0,0.0,0.8868590217226314,2.8721642251330395,0.001494314320929203,1.0,1.0,-4.2713977064039454,353028.7045735662,1548108.3084818872,4.38521935589315,1548108.3084818872,4.38521935589315,0.7626870071938583,0.09182831204900863,3.962442157146372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962442157146372,1.27958732198562,1.279886743827942,3.0966563118158983,6561.44313616635,15454.279758589946,6480.007594357759,0.00030904595563801835,22685.25025461654,2313.251748009416,19369.176341643557,1975.1063147602451,0.8538224672087031,0.8538224672087031,35756.456868416746,35405.22815468563,1.0124156512734548,0.8,4315.425539045703,4273.035954225843,1.0124156512734548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546903507367631,4.8609840691976265,-2.444120719952298,7.305104789149924,3.5,3.5,1.0,0.6,0.00023398657503138212,1.000029973644911,0.00023397956181108,198.9036320096235,0.0,1.4116536626517417e-06,4.000626479955036,0.012561989235331035,8.005252725721278e-05,0.00015393404777416933,0.0006099547603205522,0.09182831197920233,0.09182831197920233,0.09182831197920233,0.09198617647101509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502367.1512103643,590.8548783655239,0.0,0.09182831197920233,0.09182831204900863,0.09182831204900863,0.375,0.375,0.5,6.750882006152606,0.8673699264130619,0.8673699264130619,-9.094947017729282e-13,0.001763797287651414,0.8465332130721777,-9.094947017729282e-13,25961.928336124285,19800.825423660055,0.7626870071938583,1.0774164599710812,3.8967619821920825,1.0419237459414168,0.6412343140784328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513587648864668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.97493356964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27273562433186,261.27273562433186,-11.877264375668119,244.9837540983338,277.5617171503319,129726.11956083997,129751.27520773669,-25.155646896715574,0.0,nan,277.5617171503319,4.411717150331924,271.04612453992536,-2.103875460074619,264.5305319295342,-8.619468070465757,258.0149393191332,-15.135060680866786,251.49934670873273,-21.650653291267247,244.9837540983338,-28.166245901666173,1.0,1.0,26022.012520719443,26022.012520719443,276.86203705571296,3.712037055712983,276.86203705571296,276.86203705571296,75462.17868220061,75461.54126529163,0.6374169089831412,0.0,8546.071908451686,8546.071908451686,0.8830534960939725,3982.254367932104,276.86203705571296,3.712037055712983,1.0,0.002,0.23789252465606042,0.004685927108248975,0.0003685171062174259,0.0016314828928652087,0.18425855310871295,0.18425855310871295,0.0,-9.17365575864304e-13,1.0,1.0017303710672218,0.8465332130730872,0.09182831204900863,0.0,0.00015856527152134775,202.90708296611854,0.0,1601748.5731870767,268.0338328778115,0.0017637972885609088,1.0,1279643.9032288417,2610.2169411522823,,,,,,,,,,,,,,,,,,,3.0,15454.279758589946,1450.0,0.375,6.173730061729009,3.5
274.0,-29.977786635157685,4.861426383389072,34.924248101338435,25.171549419779353,6.221606954758803,-26.357847276163024,-39.86705947956068,2.6016675957623856,-5.116219013836428,-5.117960916336699,39.85090228048151,41120.82853786129,25696.922296793855,25696.922296793855,66817.75083465515,75472.12808761164,75461.98512775701,25696.922296793855,101158.90742455087,101158.90742455087,101158.90742455087,127120.87934457567,124086.87175274339,3034.007591832287,0.0,89889.29728218686,55538.07576894356,38168.023903603666,25961.97192002481,64129.99582362847,19800.86923448452,1450.0,0.0,0.8868583381433423,2.872161355268589,0.001494314320929203,1.0,1.0,-4.276749917608981,353028.2914049384,1548114.605079358,4.385242324116185,1548114.605079358,4.385242324116185,0.7626874143258682,0.09182913577905713,3.96239217469637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96239217469637,1.279587519251193,1.2798869321651785,3.0966167730481917,6561.3593582621015,15454.147873499996,6480.005727722596,0.00030906493828673526,22685.613467595467,2313.2887854257538,19369.17076214614,1975.1057458098473,0.8538085509485298,0.8538085509485298,35756.096040926794,35405.22815468563,1.0124028806101457,0.8,4315.381990990283,4273.035954225843,1.0124028806101457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547166047316525,4.861426383389072,-2.444024162963126,7.305450546352198,3.5,3.5,1.0,0.6,0.00023397956181108,1.0000296187936555,0.00023397263182397697,198.90386703380528,0.0,1.3949549901779752e-06,3.9533024421643814,0.012563384190321212,8.005028002430989e-05,0.0001539292817867701,0.0006099281816085303,0.0918291357033529,0.0918291357033529,0.0918291357033529,0.09198601365682683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502345.02777700743,590.8621612694235,0.0,0.0918291357033529,0.09182913577905713,0.09182913577905713,0.375,0.375,0.5,6.755588346372612,0.8621485798596495,0.8621485798596495,1.6370904631912708e-11,0.0017419025002709532,0.8412109987277177,1.6370904631912708e-11,25961.97192002481,19800.86923448452,0.7626874143258682,1.0773633091855939,3.8968168787815562,1.0419110429761853,0.641210528860045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513604901805963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92760953185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2725855398715,261.2725855398715,-11.877414460128477,244.98346845215352,277.5617026275906,129725.49103526531,129750.58371072981,-25.09267546451901,0.0,nan,277.5617026275906,4.411702627590614,271.04605579249807,-2.103944207501911,264.530408957416,-8.619591042583977,258.01476212232984,-15.135237877670136,251.49911528724104,-21.650884712758938,244.98346845215352,-28.16653154784646,1.0,1.0,26022.012520719443,26022.012520719443,276.8620589964525,3.7120589964525266,276.8620589964525,276.8620589964525,75462.553244279,75461.98512775701,0.5681165219866671,0.0,8546.071908451686,8546.071908451686,0.8830566618613048,3982.204135569852,276.8620589964525,3.7120589964525266,1.0,0.002,0.23773495073924997,0.004686623079474523,0.0003682729870454828,0.0016317270112747675,0.1841364935227414,0.1841364935227414,0.0,-1.679749655342233e-12,1.0,1.0017195142606958,0.8412109987113467,0.09182913577905713,0.0,0.00015757384121528072,201.6384214821149,0.0,1601748.4812296687,268.03378098616355,0.0017419024839000485,1.0,1279644.0064352574,2610.2845294706267,,,,,,,,,,,,,,,,,,,3.0,15454.147873499996,1450.0,0.375,6.173730061729009,3.5
275.0,-29.97806899774384,4.861858732436638,34.924336481432235,25.17187634892764,6.221597967159429,-26.3581023012517,-39.86730370726434,2.6016312706689253,-5.116272850617634,-5.11799296233181,39.851046860797226,41120.09201273159,25698.11811402875,25698.11811402875,66818.21012676034,75472.48940572115,75462.42885975335,25698.11811402875,101160.5469737821,101160.5469737821,101160.5469737821,127122.56106131445,124086.44164443505,3036.1194168794027,0.0,89889.5809437951,55537.26096438099,38169.244421571224,25962.014087532356,64131.25850910358,19800.911817835127,1450.0,0.0,0.8868576510558138,2.872158266966955,0.001494314320929203,1.0,1.0,-4.282111535164518,353027.85001218703,1548120.819509871,4.385265410240092,1548120.819509871,4.385265410240092,0.7626878157863741,0.09182995393791017,3.9623409592351075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9623409592351075,1.2795877020651651,1.2798871061539396,3.096576305664837,6561.273612732726,15454.017167071777,6480.005833708619,0.00030908444573398216,22685.97828116928,2313.3259860573467,19369.171078945456,1975.1057781143872,0.8537948348043262,0.8537948348043262,35755.726311281076,35405.22815468563,1.0123897949088247,0.8,4315.3373685389715,4273.035954225843,1.0123897949088247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547424187053554,4.861858732436638,-2.443931776171393,7.305790508608031,3.5,3.5,1.0,0.6,0.00023397263182397697,1.000029383597033,0.00023396575706845173,198.9041001916794,0.0,1.3784012332848836e-06,3.9063890951293603,0.012564762591554497,8.004807013888465e-05,0.00015392456168509232,0.0006099015953971522,0.09182995389299894,0.09182995389299894,0.09182995389299894,0.09198584348307266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502323.03910320374,590.8693996343841,0.0,0.09182995389299894,0.09182995393791017,0.09182995393791017,0.375,0.375,0.5,6.760265042571097,0.8569063164356976,0.8569063164356976,1.2221335055073723e-11,0.0017201117141780742,0.8358814271672941,1.2221335055073723e-11,25962.014087532356,19800.911817835127,0.7626878157863741,1.0773095626040925,3.89687052701873,1.041897690457382,0.6411864193635698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451362195049507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.88069618482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2724362571157,261.2724362571157,-11.877563742884263,244.98318588821704,277.56168662601493,129724.86089796899,129749.81953643345,-24.95863846447481,0.0,nan,277.56168662601493,4.411686626014955,271.04598647845137,-2.104013521548609,264.5302863308965,-8.619713669103476,258.0145861833379,-15.135413816662094,251.49888603577648,-21.651113964223498,244.98318588821704,-28.16681411178294,1.0,1.0,26022.012520719443,26022.012520719443,276.86207887279096,3.7120788727909826,276.86207887279096,276.86207887279096,75462.93480998297,75462.42885975335,0.5059502296207938,0.0,8546.071908451686,8546.071908451686,0.8830599057185338,3982.152664031283,276.86207887279096,3.7120788727909826,1.0,0.002,0.23757836971154003,0.0046873142929038615,0.0003680304044172281,0.0016319695970043627,0.18401520220861403,0.18401520220861403,0.0,1.4215907097325786e-12,1.0,1.0017086421403623,0.8358814271550727,0.09182995393791017,0.0,0.00015658095776803,200.36790139384686,0.0,1601748.3871835412,268.03372714938234,0.0017201117019567391,1.0,1279644.1166919281,2610.3521958669553,,,,,,,,,,,,,,,,,,,3.0,15454.017167071777,1450.0,0.375,6.173730061729009,3.5
276.0,-29.978347281403845,4.862281298135586,34.92442368669306,25.17220767857509,6.221594900549742,-26.358353063210174,-39.86754723647607,2.6016006823305564,-5.116327844057992,-5.1180263195274565,39.851189714694826,41119.38120882531,25699.29211548233,25699.29211548233,66818.67332430765,75472.8647468204,75462.87681185514,25699.29211548233,101162.16892733746,101162.16892733746,101162.16892733746,127124.22409051076,124086.0062277333,3038.2178627774565,0.0,89889.88321288026,55536.47596704474,38170.4524953728,25962.055163173292,64132.50765854609,19800.95343759205,1450.0,0.0,0.886856963544951,2.872155037663271,0.001494314320929203,1.0,1.0,-4.287469506068874,353027.39055981976,1548126.9597534388,4.385288510612357,1548126.9597534388,4.385288510612357,0.7626882122059175,0.09183076649003581,3.9622908024608385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9622908024608385,1.2795878581449613,1.2798872534729446,3.09653673035397,6561.189757397907,15453.885273181984,6480.0040112695415,0.00030910344527351156,22686.341738736803,2313.36304841478,19369.165631553093,1975.1052226349564,0.853780916051368,0.8537809160513681,35755.36422347853,35405.22815468563,1.0123769797051516,0.8,4315.293668377173,4273.035954225843,1.0123769797051516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547677617442126,4.862281298135586,-2.443842970658254,7.306124268793839,3.5,3.5,1.0,0.6,0.00023396575706845173,1.000028959190662,0.00023395898180569052,198.90432998189567,0.0,1.367417061786469e-06,3.8752599531028533,0.012566130008616283,8.004586662989375e-05,0.00015391989043855799,0.0006098753662004783,0.09183076644489459,0.09183076644489459,0.09183076644489459,0.09198566874973171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502301.1859808787,590.8765932116232,0.0,0.09183076644489459,0.09183076649003581,0.09183076649003581,0.375,0.375,0.5,6.764912116857615,0.8516480481421809,0.8516480481421809,1.0345502232667059e-11,0.0016984754694817639,0.8305568134585997,1.0345502232667059e-11,25962.055163173292,19800.95343759205,0.7626882122059175,1.0772568445136979,3.896924038810826,1.0418846192645892,0.6411628472061761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513638863804628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.84956704279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2722885393784,261.2722885393784,-11.877711460621583,244.98290660448345,277.56167047427203,129724.33581139098,129749.03279312745,-24.696981736447114,0.0,nan,277.56167047427203,4.411670474272057,271.04591770031413,-2.1040822996858424,264.5301649263622,-8.619835073637773,258.0144121523995,-15.135587847600505,251.4986593784388,-21.65134062156119,244.98290660448345,-28.16709339551653,1.0,1.0,26022.012520719443,26022.012520719443,276.8620979317353,3.712097931735343,276.8620979317353,276.8620979317353,75463.34912934282,75462.87681185514,0.4723174876853591,0.0,8546.071908451686,8546.071908451686,0.8830630825152807,3982.102256473143,276.8620979317353,3.712097931735343,1.0,0.002,0.23742278072005718,0.004688000853890692,0.0003677893575763316,0.0016322106423769596,0.1838946787881658,0.1838946787881658,0.0,-4.6708730633282514e-14,1.0,1.0016977798377897,0.8305568134482542,0.09183076649003581,0.0,0.00015558891960925183,199.09846345705012,0.0,1601748.2920315021,268.033672155942,0.0016984754591362616,1.0,1279644.2314598544,2610.419793207502,,,,,,,,,,,,,,,,,,,3.0,15453.885273181984,1450.0,0.375,6.173730061729009,3.5
277.0,-29.97862290136021,4.862694241512098,34.924509731450335,25.172526330593996,6.221582527063427,-26.35860235853392,-39.867786784283794,2.6015619841562745,-5.116384865793691,-5.118061795043532,39.851330632605915,41118.666950501625,25700.446794130745,25700.446794130745,66819.11374463237,75473.2299926499,75463.32274233922,25700.446794130745,101163.76953646998,101163.76953646998,101163.76953646998,127125.86432604343,124085.56142203,3040.302904013426,0.0,89890.1712050334,55535.68372160431,38171.65275936566,25962.094789573464,64133.74754893912,19800.993802797864,1450.0,0.0,0.8868562722600429,2.872151582790004,0.001494314320929203,1.0,1.0,-4.292840566017276,353026.90193018987,1548133.0167996746,4.385311737817119,1548133.0167996746,4.385311737817119,0.7626886028761464,0.09183157351596535,3.962240806666822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962240806666822,1.279588051652776,1.279887438356039,3.096497190286363,6561.105976739324,15453.75609408845,6480.003413866905,0.00030912247538888635,22686.70068053037,2313.399650291422,19369.163845876636,1975.1050405466328,0.8537673290898208,0.8537673290898208,35755.00329689956,35405.22815468563,1.0123642056324074,0.8,4315.2501083627585,4273.035954225843,1.0123642056324074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54792687663823,4.862694241512098,-2.4437582941327483,7.306452535644846,3.5,3.5,1.0,0.6,0.00023395898180569052,1.0000286820572386,0.00023395227157324618,198.90455757304426,0.0,1.3476290999678703e-06,3.819180869308944,0.01256747763771625,8.004369920027905e-05,0.00015391528260541148,0.0006098494135088174,0.09183157345818746,0.09183157345818746,0.09183157345818746,0.09198548640085849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502279.4676738607,590.8837422350176,0.0,0.09183157345818746,0.09183157351596535,0.09183157351596535,0.375,0.375,0.5,6.769529509996818,0.8463750698114154,0.8463750698114154,-3.814193405560218e-11,0.0016769292498679533,0.8252212290262833,-3.814193405560218e-11,25962.094789573464,19800.993802797864,0.7626886028761464,1.0772042596560847,3.8969766348520003,1.0418713438450498,0.6411393146661956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365553282636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.793487958996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2721414981895,261.2721414981895,-11.877858501810465,244.98263038004393,277.56165261633174,129723.69879792359,129748.28266730015,-24.58386937658694,0.0,nan,277.56165261633174,4.411652616331764,271.0458481690833,-2.104151830916692,264.5300437218202,-8.619956278179757,258.01423927455716,-15.135760725442822,251.4984348273008,-21.65156517269918,244.98263038004393,-28.167369619956048,1.0,1.0,26022.012520719443,26022.012520719443,276.86211463580406,3.7121146358040846,276.86211463580406,276.86211463580406,75463.7293170058,75463.32274233922,0.40657466657285113,0.0,8546.071908451686,8546.071908451686,0.8830662491101186,3982.052010700156,276.86211463580406,3.7121146358040846,1.0,0.002,0.23726818589490445,0.004688682632183837,0.0003675498492097823,0.0016324501506512128,0.18377492460489114,0.18377492460489114,0.0,-1.3900512685349753e-13,1.0,1.0016868948487379,0.8252212290644252,0.09183157351596535,0.0,0.0001545947542925205,197.82630441364216,0.0,1601748.194674416,268.0336151342063,0.0016769292880098874,1.0,1279644.353516161,2610.487513898972,,,,,,,,,,,,,,,,,,,3.0,15453.75609408845,1450.0,0.375,6.173730061729009,3.5
278.0,-29.978894477555876,4.863097697347474,34.92459461783634,25.17282759016382,6.221548576622079,-26.358850172143477,-39.86802982455117,2.6015042711882237,-5.116445095236202,-5.118100477213341,39.85146929103571,41117.98301521324,25701.585299494094,25701.585299494094,66819.56831470734,75473.60908797456,75463.75796373736,25701.585299494094,101165.34326323145,101165.34326323145,101165.34326323145,127127.47573310156,124085.10127716375,3042.3744559378133,0.0,89890.46237189967,55534.91074663609,38172.83513918176,25962.132469870103,64134.96760905186,19801.032506716154,1450.0,0.0,0.8868555728317729,2.872147788395715,0.001494314320929203,1.0,1.0,-4.298248817724584,353026.36913480563,1548138.9767445603,4.385335238664261,1548138.9767445603,4.385335238664261,0.762688986726953,0.09183237504715179,3.962190681689765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962190681689765,1.2795883332625282,1.2798877114448977,3.0964573360773664,6561.021530452836,15453.626715043774,6480.003198370371,0.0003091416708964229,22687.061172321944,2313.4364102238733,19369.163201743075,1975.1049748632893,0.8537537345459851,0.8537537345459851,35754.6414368159,35405.22815468563,1.0123513985530155,0.8,4315.2064356842175,4273.035954225843,1.0123513985530155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548172644525268,4.863097697347474,-2.443678507199533,7.306776204547006,3.5,3.5,1.0,0.6,0.00023395227157324618,1.00002826130556,0.00023394565996346552,198.9047818255365,0.0,1.3346958155554339e-06,3.7825279412840995,0.012568812333531805,8.004150022632048e-05,0.0001539107713469257,0.0006098238240424732,0.09183237499065681,0.09183237499065681,0.09183237499065681,0.09198529233379904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502257.8835096659,590.8908469117558,0.0,0.09183237499065681,0.09183237504715179,0.09183237504715179,0.375,0.375,0.5,6.77411703541701,0.8410839142698592,0.8410839142698592,-6.0254023992456496e-12,0.0016553819771161216,0.8198516594887337,-6.0254023992456496e-12,25962.132469870103,19801.032506716154,0.762688986726953,1.0771529771182358,3.897029433344343,1.0418586117018103,0.6411164540669378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513672042329904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.756835030974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27199341661594,261.27199341661594,-11.878006583384035,244.98235716097233,277.56162967225595,129722.82218362266,129747.57999580688,-24.757812184262143,0.0,nan,277.56162967225595,4.41162967225597,271.04577517000666,-2.1042248299933135,264.5299206677448,-8.620079332255159,258.01406616548707,-15.135933834512912,251.49821166322894,-21.651788336771034,244.98235716097233,-28.16764283902765,1.0,1.0,26022.012520719443,26022.012520719443,276.86212688011875,3.712126880118774,276.86212688011875,276.86212688011875,75464.0622406247,75463.75796373736,0.30427688734198455,0.0,8546.071908451686,8546.071908451686,0.8830694238811895,3982.001635098214,276.86212688011875,3.712126880118774,1.0,0.002,0.23711459166172136,0.004689359410201919,0.0003673118884465344,0.0016326881116242235,0.1836559442232672,0.1836559442232672,0.0,7.075763586161798e-14,1.0,1.0016759402062434,0.8198516594947591,0.09183237504715179,0.0,0.00015359416606588487,196.54592778088508,0.0,1601748.0936192013,268.0335549047638,0.001655381983141524,1.0,1279644.4866048875,2610.555637205709,,,,,,,,,,,,,,,,,,,3.0,15453.626715043774,1450.0,0.375,6.173730061729009,3.5
279.0,-29.979163591918507,4.8634918397497815,34.92467836940329,25.173143797460966,6.221541326497238,-26.35909310006959,-39.86826458768917,2.6014708346283313,-5.116506347795507,-5.118140358738744,39.85160631242252,41117.28899517,25702.702911107946,25702.702911107946,66819.99190627795,75473.9662220468,75464.19759015176,25702.702911107946,101166.9005012597,101166.9005012597,101166.9005012597,127129.0696313022,124084.63709270605,3044.4325385961606,0.0,89890.74592045232,55534.14246339355,38174.0038411764,25962.16913004251,64136.17297121891,19801.07030868022,1450.0,0.0,0.8868548732251805,2.87214386453254,0.001494314320929203,1.0,1.0,-4.303648291476293,353025.8198196667,1548144.866343453,4.385358745528243,1548144.866343453,4.385358745528243,0.7626893658036885,0.09183317099212458,3.962141845545414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962141845545414,1.2795885020180737,1.2798878717793458,3.096418762200983,6560.939797037518,15453.500117917425,6480.002336852688,0.00030916022256142594,22687.412370537753,2313.472222475336,19369.160626609068,1975.1047122726995,0.853740405043379,0.8537404050433789,35754.28888013745,35405.22815468563,1.012338920774179,0.8,4315.163885828125,4273.035954225843,1.012338920774179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548413902101833,4.8634918397497815,-2.4436020937563874,7.307093933506168,3.5,3.5,1.0,0.6,0.00023394565996346552,1.0000280051757857,0.00023393910845761,198.905004045624,0.0,1.3150808009370062e-06,3.7269389898554754,0.012570127414332742,8.003937619500222e-05,0.0001539062837684633,0.0006097985272114154,0.09183317093876948,0.09183317093876948,0.09183317093876948,0.09198509410198323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502236.4363034242,590.8979063496531,0.0,0.09183317093876948,0.09183317099212458,0.09183317099212458,0.375,0.375,0.5,6.778674736135755,0.8357794965767198,0.8357794965767198,-3.7118752516107634e-11,0.0016340109432348981,0.8144920672624494,-3.7118752516107634e-11,25962.16913004251,19801.07030868022,0.7626893658036885,1.0771018195062583,3.897080734139301,1.0418456357890797,0.6410935840157063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513688309649195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.701246079545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.271847134928,261.271847134928,-11.878152865071968,244.98208706879663,277.56160720105646,129722.3120459367,129746.76893611676,-24.456890180071614,0.0,nan,277.56160720105646,4.4116072010564835,271.0457031746137,-2.104296825386257,264.5297991481548,-8.620200851845198,258.0138951216993,-15.13610487830067,251.49799109524724,-21.652008904752734,244.98208706879663,-28.167912931203347,1.0,1.0,26022.012520719443,26022.012520719443,276.86213844052116,3.712138440521187,276.86213844052116,276.86213844052116,75464.46767652992,75464.19759015176,0.2700863781647058,0.0,8546.071908451686,8546.071908451686,0.8830725170156782,3981.952554773141,276.86213844052116,3.712138440521187,1.0,0.002,0.2369619962351885,0.0046900315377844184,0.00036707547405111517,0.0016329245263421663,0.1835377370255576,0.1835377370255576,0.0,3.932813276430469e-13,1.0,1.0016650056213272,0.8144920672995681,0.09183317099212458,0.0,0.00015259535985505892,195.26783185844604,0.0,1601747.991643927,268.03349365220447,0.0016340109803536507,1.0,1279644.623820273,2610.6236289405124,,,,,,,,,,,,,,,,,,,3.0,15453.500117917425,1450.0,0.375,6.173730061729009,3.5
280.0,-29.97942885444553,4.86387680342699,34.92476098963398,25.173434963822388,6.221505802396603,-26.359335388761153,-39.86849921112878,2.6014123366983073,-5.116570478119286,-5.118183141621237,39.85174116474029,41116.617739810674,25703.80435849918,25703.80435849918,66820.42209830985,75474.34851824795,75464.62773425363,25703.80435849918,101168.43209275282,101168.43209275282,101168.43209275282,127130.63607611395,124084.15899357635,3046.4770825376004,0.0,89891.04423510112,55533.38616789188,38175.17563023249,25962.203983361138,64137.37961359363,19801.106563307858,1450.0,0.0,0.8868541667021113,2.872139633132066,0.001494314320929203,1.0,1.0,-4.309079186508484,353025.230544027,1548150.6627245788,4.385382484812239,1548150.6627245788,4.385382484812239,0.7626897383595841,0.09183396142709663,3.962093668667257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962093668667257,1.2795887869440872,1.27988814838835,3.0963804224398728,6560.8585596843695,15453.373033786635,6480.000883981913,0.0003091786366945941,22687.763529159085,2313.508030689286,19369.156283881093,1975.1042694376872,0.8537269995337881,0.8537269995337882,35753.94108196553,35405.22815468563,1.0123266114397986,0.8,4315.1219102733585,4273.035954225843,1.0123266114397986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548651670325628,4.86387680342699,-2.443530263665883,7.307407067092873,3.5,3.5,1.0,0.6,0.00023393910845761,1.0000276043924081,0.0002339326508889178,198.90522308550243,0.0,1.3031272986951186e-06,3.693062764501966,0.012571430541631437,8.003725347967183e-05,0.00015390185497793818,0.0006097735652042353,0.0918339613698173,0.0918339613698173,0.0918339613698173,0.09198488530360974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502215.1242034168,590.9049211331865,0.0,0.0918339613698173,0.09183396142709663,0.09183396142709663,0.375,0.375,0.5,6.783202459554748,0.830459372016719,0.830459372016719,9.322320693172514e-12,0.0016126635019304558,0.8091039551127324,9.322320693172514e-12,25962.203983361138,19801.106563307858,0.7626897383595841,1.0770511742518019,3.897132652589548,1.0418327424799807,0.6410710569643571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451370442953989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.66736985419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27170010566346,261.27170010566346,-11.878299894336521,244.98181994326936,277.56158026805554,129721.49538831058,129746.07726440323,-24.581876092641714,0.0,nan,277.56158026805554,4.411580268055559,271.0456282031042,-2.104371796895805,264.5296761381442,-8.620323861855752,258.01372407318206,-15.136275926817916,251.49777200822513,-21.65222799177485,244.98181994326936,-28.16818005673062,1.0,1.0,26022.012520719443,26022.012520719443,276.86214599001437,3.712145990014392,276.86214599001437,276.86214599001437,75464.80812672469,75464.62773425363,0.18039247105480172,0.0,8546.071908451686,8546.071908451686,0.8830755683887676,3981.9041370105933,276.86214599001437,3.712145990014392,1.0,0.002,0.23681040502130044,0.004690698698705525,0.00036684061310639937,0.0016331593871989054,0.18342030655319969,0.18342030655319969,0.0,3.0530482655888314e-13,1.0,1.0016540125320217,0.80910395510341,0.09183396142709663,0.0,0.00015159115010318506,193.98282256209777,0.0,1601747.8863869403,268.0334295218807,0.0016126634926081351,1.0,1279644.771017685,2610.6919578727457,,,,,,,,,,,,,,,,,,,3.0,15453.373033786635,1450.0,0.375,6.173730061729009,3.5
281.0,-29.979690968086743,4.864252737466766,34.92484249097329,25.173724244255595,6.221478669971302,-26.35957400427977,-39.868729503918416,2.601361706173925,-5.116636590268797,-5.118228006211393,39.85187411350225,41115.96113529561,25704.88791497126,25704.88791497126,66820.84905026687,75474.72492675547,75465.05455004839,25704.88791497126,101169.94246501965,101169.94246501965,101169.94246501965,127132.17987709657,124083.67181618042,3048.5080609161514,0.0,89891.34541937521,55532.6534734387,38176.3243843739,25962.23741207692,64138.56179645081,19801.141584642926,1450.0,0.0,0.8868534564733237,2.8721351798995665,0.001494314320929203,1.0,1.0,-4.314521774780303,353024.6125953691,1548156.3773000904,4.3854063486348505,1548156.3773000904,4.3854063486348505,0.7626901052615742,0.09183474630894621,3.9620473246530135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9620473246530135,1.2795890351693346,1.2798883884082057,3.096343603888959,6560.780545593088,15453.248461364903,6479.998289915885,0.000309196271274227,22688.104924957624,2313.5428433723673,19369.14853004414,1975.1034787663618,0.8537138114491649,0.8537138114491648,35753.606514793435,35405.22815468563,1.0123147704075508,0.8,4315.0815315601,4273.035954225843,1.0123147704075508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5488855764565965,4.864252737466766,-2.4434623769529233,7.30771511441969,3.5,3.5,1.0,0.6,0.0002339326508889178,1.0000272767598553,0.0002339262701382234,198.905439525614,0.0,1.2844441413129385e-06,3.6401146964808677,0.01257271498577275,8.003516999576551e-05,0.0001538974808931523,0.0006097491024435523,0.09183474624943368,0.09183474624943368,0.09183474624943368,0.0919846690165728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502193.94879003725,590.9118907582707,0.0,0.09183474624943368,0.09183474630894621,0.09183474630894621,0.375,0.375,0.5,6.7877001453225585,0.8251244671416771,0.8251244671416771,-2.7114310796605423e-11,0.0015914159425847174,0.8037062314310788,-2.7114310796605423e-11,25962.23741207692,19801.141584642926,0.7626901052615742,1.0770015657171268,3.897183868854876,1.0418201964417058,0.6410490036521339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513720318739947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.614421786166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2715535138974,261.2715535138974,-11.878446486102575,244.98155586518615,277.561551162608,129720.85657983676,129745.3653107873,-24.508730950500205,0.0,nan,277.561551162608,4.411551162608021,271.0455521031273,-2.1044478968726708,264.52955304364104,-8.620446956358933,258.0135539841522,-15.136446015847753,251.49755492466966,-21.65244507533032,244.98155586518615,-28.168444134813825,1.0,1.0,26022.012520719443,26022.012520719443,276.86215106834527,3.7121510683452925,276.86215106834527,276.86215106834527,75465.17560071113,75465.05455004839,0.12105066273943521,0.0,8546.071908451686,8546.071908451686,0.8830785036688578,3981.8575612762784,276.86215106834527,3.7121510683452925,1.0,0.002,0.23665981989169127,0.004691361022574085,0.0003666073091376946,0.0016333926900388726,0.18330365456884729,0.18330365456884729,0.0,-8.234329017253739e-13,1.0,1.0016429995229836,0.8037062314581931,0.09183474630894621,0.0,0.000150585065810664,192.69541530226942,0.0,1601747.7789929803,268.0333634097312,0.0015914159696990282,1.0,1279644.9253776087,2610.7603936429778,,,,,,,,,,,,,,,,,,,3.0,15453.248461364903,1450.0,0.375,6.173730061729009,3.5
282.0,-29.979950025137637,4.864619790950274,34.92492288700092,25.17401415333154,6.2214509078722156,-26.35980993183218,-39.868955535907276,2.601310814561238,-5.11670452063305,-5.118274803878004,39.85200521640584,41115.291080377545,25705.953581682814,25705.953581682814,66821.24466206036,75475.08918088961,75465.47886098301,25705.953581682814,101171.43244266583,101171.43244266583,101171.43244266583,127133.7019317837,124083.17647487015,3050.525456913538,0.0,89891.62971902444,55531.90262354364,38177.47455053422,25962.269489117873,64139.7440396521,19801.17543307766,1450.0,0.0,0.8868527430869635,2.872130520380986,0.001494314320929203,1.0,1.0,-4.319972304464329,353023.96802289423,1548162.012552538,4.385430318578644,1548162.012552538,4.385430318578644,0.7626904666934975,0.09183552562620283,3.9620000840859437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9620000840859437,1.2795892844482346,1.279888629580258,3.096306082146021,6560.7010415222885,15453.124991243323,6479.997287801867,0.00030921430705692767,22688.447201222854,2313.5777458380644,19369.14553465828,1975.1031733220093,0.8537008003621477,0.8537008003621477,35753.265474412634,35405.22815468563,1.012302700303413,0.8,4315.04037159913,4273.035954225843,1.012302700303413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5491156207448515,4.864619790950274,-2.443398284865735,7.30801807581601,3.5,3.5,1.0,0.6,0.0002339262701382234,1.0000269587301607,0.000233919963953036,198.90565344215705,0.0,1.2691660213757882e-06,3.596816504578984,0.012573984151794126,8.003312510854222e-05,0.0001538931450296812,0.0006097246535478472,0.09183552558302631,0.09183552558302631,0.09183552558302631,0.09198444579562809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502172.91051952617,590.9188150800506,0.0,0.09183552558302631,0.09183552562620283,0.09183552562620283,0.375,0.375,0.5,6.792167756423914,0.8197764834383179,0.8197764834383179,-8.86757334228605e-12,0.001570283244973325,0.798302499413694,-8.86757334228605e-12,25962.269489117873,19801.17543307766,0.7626904666934975,1.0769515680235642,3.897234130667299,1.0418071612626099,0.6410267408451067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451373601935467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.571123594265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2714075007119,261.2714075007119,-11.878592499288061,244.9812948027005,277.5615201987219,129720.18697851965,129744.59897645116,-24.41199793150511,0.0,nan,277.5615201987219,4.411520198721917,271.0454751195219,-2.1045248804780954,264.5294300403146,-8.620569959685383,258.01338496110867,-15.136615038891307,251.49733988190405,-21.652660118095923,244.9812948027005,-28.168705197299488,1.0,1.0,26022.012520719443,26022.012520719443,276.86215392049894,3.712153920498963,276.86215392049894,276.86215392049894,75465.54086566936,75465.47886098301,0.062004686347790994,0.0,8546.071908451686,8546.071908451686,0.8830814957285384,3981.8100845063736,276.86215392049894,3.712153920498963,1.0,0.002,0.23651024205122625,0.0046920185381906865,0.00036637556412690253,0.0016336244359750809,0.18318778206345127,0.18318778206345127,0.0,1.019835257909385e-13,1.0,1.001631973946364,0.7983024994225616,0.09183552562620283,0.0,0.0001495777794904125,191.4064705577625,0.0,1601747.669672384,268.0332954793669,0.0015702832538408984,1.0,1279645.0863881898,2610.828892269195,,,,,,,,,,,,,,,,,,,3.0,15453.124991243323,1450.0,0.375,6.173730061729009,3.5
283.0,-29.980205990009,4.864978109570827,34.9250021897685,25.17429735688495,6.2214204326962035,-26.36004334773828,-39.86918121865017,2.6012577904192584,-5.116774287852479,-5.118323546843215,39.852134456553344,41114.64367579939,25707.00176526616,25707.00176526616,66821.64544106554,75475.45788601808,75465.89983746773,25707.00176526616,101172.9016027339,101172.9016027339,101172.9016027339,127135.20180667247,124082.67255617442,3052.529250498039,0.0,89891.92005084077,55531.17599556564,38178.60450586125,25962.30020393858,64140.90470979983,19801.208099281048,1450.0,0.0,0.8868520265420982,2.872125653366001,0.001494314320929203,1.0,1.0,-4.325432563868787,353023.29665759933,1548167.5677498335,4.385454394675307,1548167.5677498335,4.385454394675307,0.7626908226058156,0.09183629939423772,3.96195391347438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96195391347438,1.279589543469612,1.2798888805924817,3.0962693730143545,6560.623259277262,15453.002493908494,6479.995500448257,0.00030923191894663464,22688.78488089512,2313.612179581725,19369.14019213873,1975.1026285366288,0.8536878591699432,0.8536878591699432,35752.93215749774,35405.22815468563,1.012290903576061,0.8,4315.000143778671,4273.035954225843,1.012290903576061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5493418909696555,4.864978109570827,-2.4433379573136524,7.30831606688448,3.5,3.5,1.0,0.6,0.000233919963953036,1.0000266369948934,0.00023391373319411944,198.9058648057291,0.0,1.2543358854228874e-06,3.554787899288463,0.012575238487679549,8.0031083429097e-05,0.000153888880523939,0.0006097006524320114,0.09183629934569769,0.09183629934569769,0.09183629934569769,0.0919842156019339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502152.00952443585,590.9256940563414,0.0,0.09183629934569769,0.09183629939423772,0.09183629939423772,0.375,0.375,0.5,6.796605247771369,0.8144164841023098,0.8144164841023098,7.219114195322618e-12,0.001549258990735325,0.7928909829744271,7.219114195322618e-12,25962.30020393858,19801.208099281048,0.7626908226058156,1.0769027367013215,3.897284094879023,1.0417945575197995,0.6410050475873261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513751536911423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.529094988975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.271261995374,261.271261995374,-11.878738004625973,244.98103671695972,277.5614872737873,129719.52567592151,129743.85276662886,-24.327090707332896,0.0,nan,277.5614872737873,4.411487273787316,271.0453971624251,-2.1046028375748733,264.5293070510589,-8.620692948941098,258.0132169396892,-15.13678306031079,251.497126828324,-21.652873171675964,244.98103671695972,-28.168963283040256,1.0,1.0,26022.012520719443,26022.012520719443,276.86215443718066,3.7121544371806863,276.86215443718066,276.86215443718066,75465.90532968008,75465.89983746773,0.00549221235269215,0.0,8546.071908451686,8546.071908451686,0.8830844200157697,3981.763683041752,276.86215443718066,3.7121544371806863,1.0,0.002,0.236361673031484,0.0046926712267237715,0.000366145380439596,0.001633854619231532,0.183072690219798,0.183072690219798,0.0,-3.2887191234176605e-13,1.0,1.0016209321778153,0.792890982967208,0.09183629939423772,0.0,0.00014856895967041618,190.11556414758434,0.0,1601747.5583943252,268.0332257121475,0.0015492589835162107,1.0,1279645.254091667,2610.897476350108,,,,,,,,,,,,,,,,,,,3.0,15453.002493908494,1450.0,0.375,6.173730061729009,3.5
284.0,-29.98045893337755,4.865327839918245,34.92508041329362,25.174581224005692,6.221389765699585,-26.36027406347324,-39.869406482297904,2.6012048957516045,-5.116845682425776,-5.118374046702416,39.85226191473114,41113.99922322908,25708.0323580482,25708.0323580482,66822.03158127729,75475.81492671899,75466.31881833945,25708.0323580482,101174.35117638766,101174.35117638766,101174.35117638766,127136.68082812114,124082.16139467095,3054.5194334501894,0.0,89892.19457054125,55530.44819119949,38179.718199268624,25962.329651733482,64142.047851002106,19801.23966246558,1450.0,0.0,0.8868513075047936,2.8721205985059584,0.001494314320929203,1.0,1.0,-4.330897043544951,353022.60109415057,1548173.0463681484,4.385478554545161,1548173.0463681484,4.385478554545161,0.7626911732531472,0.09183706759423063,3.961906954640733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961906954640733,1.2795898017351557,1.2798891309452114,3.0962320497305376,6560.544175717526,15452.881109039774,6479.995173696198,0.0003092498839540116,22689.123091406043,2313.6466674558637,19369.13921545496,1975.1025289426013,0.853675090809984,0.853675090809984,35752.59314941836,35405.22815468563,1.0122789054556434,0.8,4314.959229094952,4273.035954225843,1.0122789054556434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54956436388774,4.865327839918245,-2.443281217096169,7.308609057014413,3.5,3.5,1.0,0.6,0.00023391373319411944,1.0000263226128043,0.0002339075761355608,198.9060736746775,0.0,1.2393344906968963e-06,3.512273946635004,0.012576477822170246,8.002904558908627e-05,0.00015388468760503315,0.0006096768140350974,0.09183706755970743,0.09183706755970743,0.09183706755970743,0.09198397913395616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502131.2462788452,590.9325275375685,0.0,0.09183706755970743,0.09183706759423063,0.09183706759423063,0.375,0.375,0.5,6.8010126018279955,0.8090463124541429,0.8090463124541429,-1.057287590811029e-11,0.0015283642766235062,0.7874770031574485,-1.057287590811029e-11,25962.329651733482,19801.23966246558,0.7626911732531472,1.0768544442535113,3.8973331223383196,1.041782010710051,0.6409835763076085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513766869277265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48658103632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27111716278665,261.27111716278665,-11.878882837213325,244.98078158688793,277.56145273868515,129718.84081500383,129743.05542728724,-24.214612283392604,0.0,nan,277.56145273868515,4.4114527386851705,271.0453185083269,-2.104681491673091,264.5291842779675,-8.62081572203249,258.01305004760604,-15.136949952393934,251.49691581724662,-21.65308418275336,244.98078158688793,-28.16921841311205,1.0,1.0,26022.012520719443,26022.012520719443,276.8621529634561,3.7121529634561057,276.8621529634561,276.8621529634561,75466.26835503973,75466.31881833945,-0.05046329971810337,0.0,8546.071908451686,8546.071908451686,0.8830873942211539,3981.716489413937,276.8621529634561,3.7121529634561057,1.0,0.002,0.23621411337517934,0.004693319127144828,0.00036591675906154077,0.0016340832420692465,0.18295837953077038,0.18295837953077038,0.0,1.1307873040711236e-12,1.0,1.0016098850760276,0.7874770031680214,0.09183706759423063,0.0,0.00014755959972067854,188.82396711645626,0.0,1601747.445431259,268.0331543175742,0.001528364287196382,1.0,1279645.4278399283,2610.9660804302716,,,,,,,,,,,,,,,,,,,3.0,15452.881109039774,1450.0,0.375,6.173730061729009,3.5
