time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
285.0,-29.980708900782858,4.865669125078315,34.92515756991021,25.17485824590551,6.221356686182714,-26.360502342091518,-39.86962378313763,2.601150127470474,-5.116918732259478,-5.118426323684588,39.85238757041552,41113.34705113725,25709.045780564473,25709.045780564473,66822.39283170173,75476.17652352586,75466.73489546232,25709.045780564473,101175.78067602678,101175.78067602678,101175.78067602678,127138.13849393948,124081.64250017716,3056.495993762318,0.0,89892.47572488368,55529.71475866809,38180.845518017326,25962.357817912685,64143.20333593001,19801.270109920843,1450.0,0.0,0.8868505859468432,2.8721153537739816,0.001494314320929203,1.0,1.0,-4.336367851743034,353021.8810548274,1548178.447522283,4.385502799136231,1548178.447522283,4.385502799136231,0.7626915185745953,0.09183783024277258,3.9618611568279163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9618611568279163,1.2795900685435022,1.2798893899370503,3.096195613129069,6560.466970931286,15452.760751766831,6479.9939746290565,0.0003092673859648723,22689.456335430124,2313.680648889287,19369.13563136303,1975.1021634669364,0.85366239477134,0.85366239477134,35752.26252227738,35405.22815468563,1.01226720397947,0.8,4314.919325901709,4273.035954225843,1.01226720397947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549783130279643,4.865669125078315,-2.4432280406827287,7.308897165761044,3.5,3.5,1.0,0.6,0.0002339075761355608,1.0000260129680074,0.0002339014916635413,198.906280086593,0.0,1.2246763432833418e-06,3.4707327568649906,0.012577702498513529,8.002707982980581e-05,0.000153880496305755,0.0006096531611071723,0.09183783020111286,0.09183783020111286,0.09183783020111286,0.09198373632387155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502110.6208105703,590.9393155157856,0.0,0.09183783020111286,0.09183783024277258,0.09183783024277258,0.375,0.375,0.5,6.8053897914662285,0.8036670999165381,0.8036670999165381,-5.7411853049416095e-12,0.0015075914251383438,0.782058471941582,-5.7411853049416095e-12,25962.357817912685,19801.270109920843,0.7626915185745953,1.076805568167318,3.8973818562148375,1.0417688758345962,0.6409618620981389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513782020684645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.445039846556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27097293186074,261.27097293186074,-11.879027068139237,244.98052936719245,277.5614164965289,129718.16869948877,129742.28272020874,-24.11402071994275,0.0,nan,277.5614164965289,4.411416496528943,271.04523907066516,-2.104760929334816,264.5290616447936,-8.620938355206363,258.0128842189242,-15.13711578107575,251.49670679305996,-21.65329320694002,244.98052936719245,-28.16947063280753,1.0,1.0,26022.012520719443,26022.012520719443,276.8621493728326,3.7121493728326413,276.8621493728326,276.8621493728326,75466.63056266478,75466.73489546232,-0.10433279753488023,0.0,8546.071908451686,8546.071908451686,0.8830902948866425,3981.670462612056,276.8621493728326,3.7121493728326413,1.0,0.002,0.23606756400948667,0.004693962221184347,0.00036568970141574286,0.0016343102993779046,0.18284485070787143,0.18284485070787143,0.0,7.936472659619831e-13,1.0,1.0015988283801711,0.7820584719473231,0.09183783024277258,0.0,0.0001465493099878812,187.5311808378053,0.0,1601747.3307396632,268.0330812677405,0.001507591430879529,1.0,1279645.6077023705,2611.034730978346,,,,,,,,,,,,,,,,,,,3.0,15452.760751766831,1450.0,0.375,6.173730061729009,3.5
286.0,-29.980956834946287,4.866002134938915,34.92523368658274,25.17515035523104,6.2213426614508185,-26.360726885292294,-39.869844262115635,2.601112711729166,-5.116991900515359,-5.118478958658477,39.85251187045501,41112.7165342755,25710.03881601328,25710.03881601328,66822.75535028879,75476.5220676974,75467.1586340377,25710.03881601328,101177.19745005097,101177.19745005097,101177.19745005097,127139.5828097392,124081.12381674991,3058.458992989279,0.0,89892.74757403623,55529.00998696334,38181.93065230321,25962.38535968822,64144.316011991425,19801.299980941112,1450.0,0.0,0.8868498674753997,2.8721100677880638,0.001494314320929203,1.0,1.0,-4.341812661174231,353021.1560857402,1548183.7904202896,4.385526940046261,1548183.7904202896,4.385526940046261,0.7626918600355796,0.09183858727056726,3.961815350480111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961815350480111,1.2795902546802689,1.2798895683313214,3.0961593650696013,6560.390165642922,15452.641389028266,6479.992954268891,0.000309284803282431,22689.787287320854,2313.7143965901564,19369.132581438214,1975.101852461158,0.8536498088839186,0.8536498088839186,35751.93183275534,35405.22815468563,1.012255500322582,0.8,4314.879415179735,4273.035954225843,1.012255500322582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549997495737956,4.866002134938915,-2.443177343671826,7.309179478610741,3.5,3.5,1.0,0.6,0.0002339014916635413,1.0000258014276875,0.00023389545682682555,198.90648481992136,0.0,1.2102396956911801e-06,3.4298192975888044,0.01257891273820922,8.002508536589044e-05,0.00015387640629765085,0.0006096299085467476,0.09183858722042687,0.09183858722042687,0.09183858722042687,0.09198349251297344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502090.13462372124,590.9460575210995,0.0,0.09183858722042687,0.09183858727056726,0.09183858727056726,0.375,0.375,0.5,6.80973695386244,0.798285420641605,0.798285420641605,-9.038103598868474e-12,0.0014870581431409846,0.7766662974842689,-9.038103598868474e-12,25962.38535968822,19801.299980941112,0.7626918600355796,1.076758451757219,3.897429280162484,1.0417564564535484,0.6409409140256435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513796993860335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.40412638728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2708311102926,261.2708311102926,-11.879168889707387,244.98028005313307,277.56138216745177,129717.70839769348,129741.41959662203,-23.711198928575847,0.0,nan,277.56138216745177,4.411382167451791,271.04516174459377,-2.1048382554062073,264.5289413217282,-8.621058678271766,258.0127208988538,-15.137279101146191,251.49650047599485,-21.653499524005127,244.98028005313307,-28.169719946866906,1.0,1.0,26022.012520719443,26022.012520719443,276.8621463207057,3.712146320705699,276.8621463207057,276.8621463207057,75467.0437875775,75467.1586340377,-0.11484646020107903,0.0,8546.071908451686,8546.071908451686,0.8830931960877972,3981.624427232511,276.8621463207057,3.712146320705699,1.0,0.002,0.23592202008968352,0.004694600775995906,0.0003654642010733161,0.0016345357986914894,0.18273210053665806,0.18273210053665806,0.0,-2.351946762346735e-13,1.0,1.0015878251758967,0.776666297493307,0.09183858727056726,0.0,0.00014554386206837804,186.24459018097613,0.0,1601747.2162634768,268.0330080994846,0.0014870581521790882,1.0,1279645.788796483,2611.1030519051196,,,,,,,,,,,,,,,,,,,3.0,15452.641389028266,1450.0,0.375,6.173730061729009,3.5
287.0,-29.98120110234403,4.866326986492677,34.925308763932485,25.17541005453097,6.221292994528512,-26.36095169264748,-39.87006100416181,2.6010435848306304,-5.117067730181304,-5.118534300194311,39.85263410856655,41112.09894377257,25711.01781321899,25711.01781321899,66823.11675699157,75476.90382657932,75467.57159244615,25711.01781321899,101178.58940566515,101178.58940566515,101178.58940566515,127141.00060734512,124080.59223439007,3060.408372955049,0.0,89893.04442595018,55528.30648254395,38183.04215934026,25962.41120167998,64145.453361020234,19801.32839478655,1450.0,0.0,0.8868491426901667,2.8721044945886964,0.001494314320929203,1.0,1.0,-4.347284866257553,353020.39383928024,1548189.0447027357,4.385551293128919,1548189.0447027357,4.385551293128919,0.7626921953036951,0.09183933880510026,3.9617707650202023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9617707650202023,1.279590587866918,1.2798898938733851,3.096123715339676,6560.31462814306,15452.52108466448,6479.990572070565,0.0003093018769373546,22690.117565520424,2313.748075593646,19369.125460888,1975.1011263671082,0.8536370693081399,0.8536370693081399,35751.6099564484,35405.22815468563,1.0122441086061504,0.8,4314.8405681194545,4273.035954225843,1.0122441086061504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55020883077634,4.866326986492677,-2.44313081399602,7.309457800488697,3.5,3.5,1.0,0.6,0.00023389545682682555,1.0000254198897538,0.00023388951138123167,198.90668652575636,0.0,1.2003681575913183e-06,3.4018433586137964,0.012580113106366812,8.002312475123791e-05,0.00015387233207558764,0.0006096069067625435,0.09183933876341793,0.09183933876341793,0.09183933876341793,0.0919832388490687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502069.78490215965,590.9527544462014,0.0,0.09183933876341793,0.09183933880510026,0.09183933880510026,0.375,0.375,0.5,6.8140539605424815,0.79289766699128,0.79289766699128,6.59383658785373e-12,0.001466570013008095,0.7712494339367595,6.59383658785373e-12,25962.41120167998,19801.32839478655,0.7626921953036951,1.0767109328850535,3.8974778133569745,1.0417436194721557,0.6409199216721957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513811845272928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.376150448305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2706883531659,261.2706883531659,-11.879311646834083,244.98003342574467,277.56134328058624,129716.86757470845,129740.73519074683,-23.86761603837461,0.0,nan,277.56134328058624,4.411343280586266,271.04508130962273,-2.1049186903772465,264.5288193386495,-8.62118066135048,258.01255736767916,-15.137442632320813,251.49629539671304,-21.65370460328694,244.98003342574467,-28.169966574255312,1.0,1.0,26022.012520719443,26022.012520719443,276.86213930059904,3.7121393005990626,276.86213930059904,276.86213930059904,75467.37363206474,75467.57159244615,-0.19796038141066674,0.0,8546.071908451686,8546.071908451686,0.8830960199578058,3981.5796188453032,276.86213930059904,3.7121393005990626,1.0,0.002,0.23577748631091616,0.004695234375051592,0.00036524026353108754,0.001634759736531336,0.18262013176554376,0.18262013176554376,0.0,6.242359060215641e-14,1.0,1.001576771276374,0.7712494339301657,0.09183933880510026,0.0,0.00014453372460230111,184.95199954650667,0.0,1601747.098786632,268.0329322698187,0.0014665700064142584,1.0,1279645.9792025734,2611.171664239747,,,,,,,,,,,,,,,,,,,3.0,15452.52108466448,1450.0,0.375,6.173730061729009,3.5
288.0,-29.98144243774044,4.866643815498475,34.92538281390719,25.175675516389333,6.221254174858503,-26.361172776477726,-39.87027338063342,2.6009845135716687,-5.117145121324654,-5.118591337476746,39.85275461279918,41111.47521939923,25711.98051891119,25711.98051891119,66823.45573831043,75477.26370159285,75467.9815309422,25711.98051891119,101179.96204985339,101179.96204985339,101179.96204985339,127142.39786541022,124080.05373772192,3062.3441276883027,0.0,89893.32226011813,55527.59991146068,38184.13594295272,25962.435815556837,64146.571758509555,19801.35573900284,1450.0,0.0,0.8868484155495978,2.872098739954783,0.001494314320929203,1.0,1.0,-4.352760164287531,353019.6082371982,1548194.224467865,4.385575725379011,1548194.224467865,4.385575725379011,0.7626925254500873,0.09184008481669838,3.961726100756644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961726100756644,1.279590874207844,1.2798901726731544,3.0960881173908255,6560.239200361083,15452.403344679815,6479.989319259662,0.0003093189698357496,22690.443502126396,2313.781311877797,19369.121716152375,1975.100744510345,0.853624642212799,0.853624642212799,35751.287510507,35405.22815468563,1.012232696755154,0.8,4314.801652310328,4273.035954225843,1.012232696755154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5504166489838145,4.866643815498475,-2.4430876753078343,7.309731490806309,3.5,3.5,1.0,0.6,0.00023388951138123167,1.0000251148147163,0.00023388363743701224,198.90688581082125,0.0,1.1825888829981686e-06,3.3514568944168097,0.01258129569524981,8.00212036699629e-05,0.00015386830771126878,0.0006095840907389883,0.09184008479573812,0.09184008479573812,0.09184008479573812,0.09198297913046767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502049.5733130083,590.9594057616029,0.0,0.09184008479573812,0.09184008481669838,0.09184008481669838,0.375,0.375,0.5,6.8183407959859545,0.7875044139508418,0.7875044139508418,-2.2282620193436742e-11,0.0014462161520896188,0.7658311731892127,-2.2282620193436742e-11,25962.435815556837,19801.35573900284,0.7626925254500873,1.0766637558807135,3.897525060413279,1.0417307411201715,0.6408990237883674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451382647707233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.3257639841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2705460832367,261.2705460832367,-11.879453916763282,244.97978960158827,277.56130256488393,129716.17145499018,129739.95761603444,-23.78616104430211,0.0,nan,277.56130256488393,4.411302564883954,271.0449999722286,-2.105000027771382,264.52869737956746,-8.621302620432516,258.0123947869055,-15.137605213094503,251.49609219424661,-21.653907805753363,244.97978960158827,-28.17021039841171,1.0,1.0,26022.012520719443,26022.012520719443,276.8621302313773,3.71213023137733,276.8621302313773,276.8621302313773,75467.72984753217,75467.9815309422,-0.2516834100242704,0.0,8546.071908451686,8546.071908451686,0.8830988488142668,3981.534731260427,276.8621302313773,3.71213023137733,1.0,0.002,0.23563396301227363,0.004695863186595491,0.00036501789008160215,0.0016349821106065086,0.18250894504080106,0.18250894504080106,0.0,6.881105928113751e-13,1.0,1.001565714220521,0.7658311732114953,0.09184008481669838,0.0,0.00014352324680938662,183.65897386680484,0.0,1601746.979707644,268.0328548786753,0.001446216174372239,1.0,1279646.17544308,2611.240283789562,,,,,,,,,,,,,,,,,,,3.0,15452.403344679815,1450.0,0.375,6.173730061729009,3.5
289.0,-29.98168205048735,4.866952858016584,34.925455899175105,25.175960536021762,6.2212410654258505,-26.36138973890809,-39.870481356605865,2.60094875381241,-5.117218778431436,-5.118645160384202,39.85287487107968,41110.84456632425,25712.914897382023,25712.914897382023,66823.75946370627,75477.60590591237,75468.42521532014,25712.914897382023,101181.34011270216,101181.34011270216,101181.34011270216,127143.80156657846,124079.53506346812,3064.266503110336,0.0,89893.59328804047,55526.89760764063,38185.21742266649,25962.4614538763,64147.67887654279,19801.38385902008,1450.0,0.0,0.8868477056666368,2.8720933184228183,0.001494314320929203,1.0,1.0,-4.35813008847407,353018.8669101658,1548199.3936738255,4.385599577791978,1548199.3936738255,4.385599577791978,0.7626928553826953,0.09184082511716544,3.961681797209811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961681797209811,1.2795910522274576,1.2798903432177695,3.0960530634482666,6560.164925263159,15452.286688325676,6479.9877445703305,0.00030933578689426935,22690.765662035752,2313.814163046071,19369.117009300586,1975.100264545037,0.8536123151501818,0.8536123151501818,35750.967667979465,35405.22815468563,1.0122213770683444,0.8,4314.7630507056765,4273.035954225843,1.0122213770683444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550618352225505,4.866952858016584,-2.443044269881645,7.30999712789823,3.5,3.5,1.0,0.6,0.00023388363743701224,1.0000249355923103,0.0002338778055554025,198.9070836737398,0.0,1.1683679521125329e-06,3.311154776286918,0.012582464063201923,8.001932243534114e-05,0.0001538643150016711,0.0006095614559822769,0.09184082506486668,0.09184082506486668,0.09184082506486668,0.09198273187015335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502029.50445180526,590.9660100332411,0.0,0.09184082506486668,0.09184082511716544,0.09184082511716544,0.375,0.375,0.5,6.8225980039494765,0.7821254452619542,0.7821254452619542,-2.1032064978498966e-12,0.00142638195274003,0.7605150719101061,-2.1032064978498966e-12,25962.4614538763,19801.38385902008,0.7626928553826953,1.0766167470326131,3.89757038187865,1.0417174967829126,0.6408781313108036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513840933270332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.28546186598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27040670582556,261.27040670582556,-11.879593294174413,244.9795486022635,277.56126480938707,129715.77415936902,129739.07671963706,-23.302560268065903,0.0,nan,277.56126480938707,4.411264809387092,271.0449215679649,-2.1050784320351,264.5285783265441,-8.62142167345587,258.0122350851082,-15.137764914891761,251.49589184368568,-21.654108156314294,244.9795486022635,-28.170451397736485,1.0,1.0,26022.012520719443,26022.012520719443,276.8621283252315,3.712128325231504,276.8621283252315,276.8621283252315,75468.13454115608,75468.42521532014,-0.2906741640617838,0.0,8546.071908451686,8546.071908451686,0.8831016548197546,3981.49020619586,276.8621283252315,3.712128325231504,1.0,0.002,0.23549143118995045,0.004696488129858472,0.0003647970549974908,0.0016352029449848093,0.1823985274987454,0.1823985274987454,0.0,-1.7699817306260357e-14,1.0,1.0015548653925401,0.7605150719122094,0.09184082511716544,0.0,0.00014253176977799742,182.39026046972657,0.0,1601746.8656948423,268.03278122156854,0.0014263819548432366,1.0,1279646.3606241005,2611.3076518451976,,,,,,,,,,,,,,,,,,,3.0,15452.286688325676,1450.0,0.375,6.173730061729009,3.5
290.0,-29.981917888929367,4.867254226372561,34.92552801815838,25.17623109687122,6.221204405146699,-26.36160565953356,-39.87069296473635,2.600892175703456,-5.117294824591056,-5.118701422843955,39.85299315425896,41110.233379430996,25713.835796732525,25713.835796732525,66824.06917616352,75477.96366220924,75468.85823010135,25713.835796732525,101182.69402683388,101182.69402683388,101182.69402683388,127145.17954392481,124079.00409422662,3066.175449698193,0.0,89893.86500844856,55526.19934834848,38186.29517788898,25962.485517090932,64148.78069497991,19801.410624297263,1450.0,0.0,0.8868469905146741,2.872087637873058,0.001494314320929203,1.0,1.0,-4.363525190786447,353018.09198317275,1548204.477995592,4.385623607272201,1548204.477995592,4.385623607272201,0.7626931794054204,0.09184155994389975,3.961636400487246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961636400487246,1.2795913267658383,1.27989061035755,3.0960169216684714,6560.088345168667,15452.168613227697,6479.987157989784,0.0003093531663702887,22691.094265337528,2313.847671257517,19369.115255972076,1975.100085755286,0.8535998762104636,0.8535998762104636,35750.63993269864,35405.22815468563,1.0122097780719128,0.8,4314.723496529318,4273.035954225843,1.0122097780719128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550817145744476,4.867254226372561,-2.443004706600439,7.3102589329729994,3.5,3.5,1.0,0.6,0.0002338778055554025,1.0000245428576426,0.00023387206566658826,198.90727842032265,0.0,1.160002563323391e-06,3.28744726445849,0.012583624065765246,8.001740838820604e-05,0.00015386039716719645,0.0006095389500109902,0.09184155990303074,0.09184155990303074,0.09184155990303074,0.09198247576822992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502009.5703963916,590.9725697811633,0.0,0.09184155990303074,0.09184155994389975,0.09184155994389975,0.375,0.375,0.5,6.82682548292236,0.7767553709350636,0.7767553709350636,3.581135388230905e-12,0.001406598252913227,0.7551762320575222,3.581135388230905e-12,25962.485517090932,19801.410624297263,0.7626931794054204,1.0765703556189727,3.8976160195574447,1.0417044322931763,0.640857595951908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513855286307347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.26175435415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2702678971537,261.2702678971537,-11.879732102846276,244.97931035199167,277.56122544231397,129715.0488777073,129738.25635082166,-23.207473114323477,0.0,nan,277.56122544231397,4.411225442313992,271.04484242425224,-2.1051575757477394,264.52845940619187,-8.621540593808106,258.0120763881191,-15.137923611880865,251.49569337005317,-21.654306629946802,244.97931035199167,-28.170689648008306,1.0,1.0,26022.012520719443,26022.012520719443,276.86212273105366,3.7121227310536824,276.86212273105366,276.86212273105366,75468.48643463053,75468.85823010135,-0.3717954708263278,0.0,8546.071908451686,8546.071908451686,0.8831045300577558,3981.444582489682,276.86212273105366,3.7121227310536824,1.0,0.002,0.2353498951692054,0.004697108223987264,0.0003645777607053013,0.001635422238972138,0.18228888035265065,0.18228888035265065,0.0,-3.2256055465529343e-13,1.0,1.001543969857997,0.755176232053941,0.09184155994389975,0.0,0.0001415359692040727,181.11601528714252,0.0,1601746.7490031384,268.0327051754089,0.0014065982493320917,1.0,1279646.5541985417,2611.375289828449,,,,,,,,,,,,,,,,,,,3.0,15452.168613227697,1450.0,0.375,6.173730061729009,3.5
291.0,-29.982150811732705,4.867547952642796,34.925599132141954,25.176475883368425,6.221149245077189,-26.361820806044708,-39.87090059146283,2.600819239383345,-5.117377242212342,-5.118763832677799,39.853108387597736,41109.63760301496,25714.75284720053,25714.75284720053,66824.39045021549,75478.32720028356,75469.25305778444,25714.75284720053,101184.00590498498,101184.00590498498,101184.00590498498,127146.5122271996,124078.44149349874,3068.070733700849,0.0,89894.1406600629,55525.514884579614,38187.3619727592,25962.506322214616,64149.868294973814,19801.434658554394,1450.0,0.0,0.8868462551062004,2.872081309539741,0.001494314320929203,1.0,1.0,-4.369024520289258,353017.2323870129,1548209.431234577,4.38564831740926,1548209.431234577,4.38564831740926,0.7626934939486736,0.09184228960125494,3.961592838485614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961592838485614,1.2795916770236309,1.2798909533521678,3.095982030533677,6560.01441504086,15452.053505356971,6479.986060314929,0.00030936992220230366,22691.41335948761,2313.8802098053475,19369.11197494848,1975.0997511839905,0.8535877280138644,0.8535877280138643,35750.32544222245,35405.22815468563,1.0121986478520877,0.8,4314.685540860563,4273.035954225843,1.0121986478520877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551015108409461,4.867547952642796,-2.4429716911953077,7.310519643838104,3.5,3.5,1.0,0.6,0.00023387206566658826,1.0000242394804775,0.00023386639686662707,198.90747075961002,0.0,1.1417056624775271e-06,3.235593847461312,0.012584765771427723,8.001553039497889e-05,0.00015385653527160938,0.000609516948286217,0.09184228956129377,0.09184228956129377,0.09184228956129377,0.09198219681950442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501989.7684872729,590.9790858278918,0.0,0.09184228956129377,0.09184228960125494,0.09184228960125494,0.375,0.375,0.5,6.831022702792508,0.7713741151544014,0.7713741151544014,-1.290345608140342e-11,0.0013865904654721817,0.7497393123885558,-1.290345608140342e-11,25962.506322214616,19801.434658554394,0.7626934939486736,1.0765246793517802,3.8976622207270877,1.0416917793649036,0.6408374435623889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513869413286289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.20990093715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27012813706676,261.27012813706676,-11.879871862933214,244.97907468637558,277.56118158775615,129714.17984526654,129737.54638513198,-23.366539865437204,0.0,nan,277.56118158775615,4.411181587756175,271.0447602074851,-2.105239792514851,264.5283388272116,-8.621661172788379,258.0119174469241,-15.13808255307589,251.495496066648,-21.654503933351975,244.97907468637558,-28.170925313624394,1.0,1.0,26022.012520719443,26022.012520719443,276.86210652112163,3.7121065211216546,276.86210652112163,276.86210652112163,75468.81002958438,75469.25305778444,-0.44302820006851107,0.0,8546.071908451686,8546.071908451686,0.8831072890876911,3981.400802678042,276.86210652112163,3.7121065211216546,1.0,0.002,0.23520937334749914,0.004697722751611151,0.00036436003290938777,0.0016356399664354956,0.1821800164546939,0.1821800164546939,0.0,-6.551165859791652e-13,1.0,1.0015328738152314,0.7497393124014593,0.09184228960125494,0.0,0.00014052177179472902,179.81823124051718,0.0,1601746.6246400003,268.03262275778764,0.0013865904783756378,1.0,1279646.768923406,2611.4441121112905,,,,,,,,,,,,,,,,,,,3.0,15452.053505356971,1450.0,0.375,6.173730061729009,3.5
292.0,-29.98238109155098,4.867834248646274,34.925669296593206,25.176740053016715,6.22112127979388,-26.362030854405454,-39.871103677991755,2.600771042646718,-5.117456750043402,-5.118823801513112,39.85322321181153,41109.042782355245,25715.644479160415,25715.644479160415,66824.68726151566,75478.67491805901,75469.67583113999,25715.644479160415,101185.3203103004,101185.3203103004,101185.3203103004,127147.84813357009,124077.89557217521,3069.9525613948817,0.0,89894.41317638238,55524.84413621119,38188.41004463466,25962.527823269687,64150.937867904344,19801.45920317068,1450.0,0.0,0.8868455336086263,2.8720752331370116,0.001494314320929203,1.0,1.0,-4.374431384512889,353016.40641469293,1548214.366898979,4.385672560159348,1548214.366898979,4.385672560159348,0.7626938077047735,0.09184301364271721,3.961550075729121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961550075729121,1.2795919123340085,1.2798911814634528,3.0959480421403667,6559.9423977139295,15451.939623536582,6479.98416053783,0.0003093862102949715,22691.727091153167,2313.9122015319367,19369.106296387596,1975.0991721319306,0.8535756762180978,0.8535756762180979,35750.01672112486,35405.22815468563,1.0121877218417517,0.8,4314.648281494685,4273.035954225843,1.0121877218417517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551207584009357,4.867834248646274,-2.4429388797575404,7.310773128403814,3.5,3.5,1.0,0.6,0.00023386639686662707,1.0000239644762225,0.00023386079251522544,198.90766091673765,0.0,1.1275666625211135e-06,3.1955239215848357,0.012585893338090244,8.001369350746442e-05,0.00015385270335916264,0.0006094951886436207,0.09184301359480486,0.09184301359480486,0.09184301359480486,0.09198192738233014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501970.10935162636,590.985554814166,0.0,0.09184301359480486,0.09184301364271721,0.09184301364271721,0.375,0.375,0.5,6.835190119837914,0.7659988603101056,0.7659988603101056,7.418066161335446e-11,0.0013670514696855207,0.7443924170001992,7.418066161335446e-11,25962.527823269687,19801.45920317068,0.7626938077047735,1.0764795584395095,3.897706728946517,1.041679038256883,0.6408174868308932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451388336564108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16983101127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2699903110775,261.2699903110775,-11.880009688922485,244.9788418392185,277.5611387829363,129713.66616009253,129736.70933750433,-23.043177411799483,0.0,nan,277.5611387829363,4.411138782936348,271.044679394197,-2.1053206058030014,264.5282200054517,-8.621779994548262,258.0117606167012,-15.138239383298753,251.49530122796028,-21.654698772039694,244.9788418392185,-28.171158160781488,1.0,1.0,26022.012520719443,26022.012520719443,276.8620960221902,3.7120960221902237,276.8620960221902,276.8620960221902,75469.19257548098,75469.67583113999,-0.4832556590117747,0.0,8546.071908451686,8546.071908451686,0.8831099974925517,3981.357826107767,276.8620960221902,3.7120960221902237,1.0,0.002,0.23506984898722766,0.004698333258611336,0.00036414385216599216,0.0016358561477778203,0.18207192608299608,0.18207192608299608,0.0,-5.618769338688878e-14,1.0,1.0015219612393222,0.7443924169260185,0.09184301364271721,0.0,0.0001395243116900401,178.54186342791968,0.0,1601746.5043184082,268.0325432499566,0.001367051395504859,1.0,1279646.9752494385,2611.511827097184,,,,,,,,,,,,,,,,,,,3.0,15451.939623536582,1450.0,0.375,6.173730061729009,3.5
293.0,-29.982609638489738,4.868113187349416,34.92573849327039,25.177001708094053,6.22108949087967,-26.362239725560247,-39.8713065898977,2.6007195777982144,-5.117540275769954,-5.118887727017156,39.8533356103014,41108.44834328328,25716.52735449392,25716.52735449392,66824.9756977772,75479.01650012804,75470.07553554964,25716.52735449392,101186.60289004355,101186.60289004355,101186.60289004355,127149.14994654735,124077.32914366352,3071.8208028838267,0.0,89894.67517399024,55524.169635217426,38189.45059863646,25962.54705650379,64151.99765514025,19801.48182597788,1450.0,0.0,0.8868448007482443,2.8720687386239847,0.001494314320929203,1.0,1.0,-4.379896754757453,353015.5259451181,1548219.1983049028,4.385697184734017,1548219.1983049028,4.385697184734017,0.762694114059101,0.09184373227440486,3.961506716366373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961506716366373,1.2795921626772504,1.279891424693587,3.0959135511410425,6559.869315425169,15451.826450969573,6479.983360494971,0.000309402783546168,22692.041591802386,2313.944271673037,19369.10390500595,1975.098928278867,0.8535637406906189,0.8535637406906189,35749.70369221239,35405.22815468563,1.0121766433967587,0.8,4314.610502221188,4273.035954225843,1.0121766433967587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551398169326054,4.868113187349416,-2.442910936174086,7.311024123523502,3.5,3.5,1.0,0.6,0.00023386079251522544,1.0000237841835984,0.00023385523045948878,198.90784964323024,0.0,1.11474842825362e-06,3.1591970456707594,0.012587008086518497,8.001185823832194e-05,0.0001538489342769035,0.000609473586443762,0.09184373226767627,0.09184373226767627,0.09184373226767627,0.09198164337643373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501950.5845116161,590.9919794281301,0.0,0.09184373226767627,0.09184373227440486,0.09184373227440486,0.375,0.375,0.5,6.839327458949007,0.760619774776842,0.760619774776842,-1.1368683772161603e-13,0.0013474512472271272,0.7389909722597281,-1.1368683772161603e-13,25962.54705650379,19801.48182597788,0.762694114059101,1.0764346618998242,3.8977510039513557,1.0416663259187344,0.6407976344597808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513897159703082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13350413536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2698538774643,261.2698538774643,-11.880146122535677,244.9786115626249,277.5610961922991,129713.06772725719,129735.87811301513,-22.81038575795384,0.0,nan,277.5610961922991,4.411096192299112,271.04459926637907,-2.105400733620911,264.5281023404366,-8.621897659563388,258.0116054144888,-15.13839458551115,251.49510848855726,-21.654891511442713,244.9786115626249,-28.17138843737507,1.0,1.0,26022.012520719443,26022.012520719443,276.86207886722747,3.71207886722749,276.86207886722747,276.86207886722747,75469.58152563969,75470.07553554964,-0.4940099099476356,0.0,8546.071908451686,8546.071908451686,0.8831127436794541,3981.3142499482046,276.86207886722747,3.71207886722749,1.0,0.002,0.23493133235494332,0.0046989386037336045,0.0003639292295532397,0.0016360707714822504,0.18196461477661982,0.18196461477661982,0.0,1.0354898362374687e-12,1.0,1.0015109370120787,0.7389909722598418,0.09184373227440486,0.0,0.00013851658469920576,177.2523590975126,0.0,1601746.3792769762,268.03245972423,0.001347451247340814,1.0,1279647.195189104,2611.5801991147177,,,,,,,,,,,,,,,,,,,3.0,15451.826450969573,1450.0,0.375,6.173730061729009,3.5
294.0,-29.98283434475503,4.868384869046461,34.9258067212837,25.177231686562322,6.22102257650263,-26.362448652636996,-39.871505729947216,2.600636884335457,-5.117626321744581,-5.11895423618904,39.85344604784628,41107.86788644524,25717.398195981415,25717.398195981415,66825.26608242665,75479.39580073713,75470.46345578333,25717.398195981415,101187.86165176475,101187.86165176475,101187.86165176475,127150.42632161379,124076.75091332117,3073.675408292626,0.0,89894.96396651305,55523.49761642079,38190.51816676918,25962.56466984905,64153.082836618225,19801.503060328138,1450.0,0.0,0.8868440618335148,2.87206196966719,0.001494314320929203,1.0,1.0,-4.385385795645391,353014.60989248485,1548223.945433688,4.385722012766609,1548223.945433688,4.385722012766609,0.7626944145207696,0.09184444558638345,3.9614646192737992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9614646192737992,1.2795925578467653,1.2798918128379857,3.095879696221393,6559.79758091291,15451.712113649504,6479.981036262262,0.00030941898850215497,22692.355632597384,2313.9762949220567,19369.096957718848,1975.0982198527377,0.8535516220226735,0.8535516220226734,35749.399775487196,35405.22815468563,1.0121658874655162,0.8,4314.573822692159,4273.035954225843,1.0121658874655162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5515861569097895,4.868384869046461,-2.4428868284606926,7.311271697507154,3.5,3.5,1.0,0.6,0.00023385523045948878,1.0000233845351412,0.00023384976199151175,198.90803519852975,0.0,1.1063365461761806e-06,3.135357771863296,0.012588114423064673,8.00100571221739e-05,0.00015384517333731488,0.0006094522110218178,0.09184444554972368,0.09184444554972368,0.09184444554972368,0.09198134995353618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501931.1968316799,590.9983587534713,0.0,0.09184444554972368,0.09184444558638345,0.09184444558638345,0.375,0.375,0.5,6.843434594913306,0.7552329175791783,0.7552329175791783,-1.0231815394945443e-11,0.0013279144444595659,0.7335684405436496,-1.0231815394945443e-11,25962.56466984905,19801.503060328138,0.7626944145207696,1.076389372538405,3.897796511383978,1.0416532320451972,0.6407777470513247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513910849988092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.10966486155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26971573899,261.26971573899,-11.88028426100999,244.978383733292,277.56104774468577,129712.11207903792,129735.20750009878,-23.095421060829754,0.0,nan,277.56104774468577,4.4110477446857885,271.04451494241675,-2.1054850575832234,264.52798214013467,-8.62201785986531,258.01144933784286,-15.138550662157115,251.4949165355677,-21.655083464432266,244.978383733292,-28.171616266707986,1.0,1.0,26022.012520719443,26022.012520719443,276.86205774969727,3.712057749697294,276.86205774969727,276.86205774969727,75469.89022993168,75470.46345578333,-0.5732258516509319,0.0,8546.071908451686,8546.071908451686,0.88311540991563,3981.2719423701683,276.86205774969727,3.712057749697294,1.0,0.002,0.2347938274691091,0.004699538996952214,0.00036371617233506667,0.001636283827897817,0.18185808616753332,0.18185808616753332,0.0,2.328835908838034e-13,1.0,1.0014998694357369,0.7335684405538814,0.09184444558638345,0.0,0.00013750484066562673,175.9577151477365,0.0,1601746.2514242975,268.0323736782554,0.0013279144546913813,1.0,1279647.4240177218,2611.648818454599,,,,,,,,,,,,,,,,,,,3.0,15451.712113649504,1450.0,0.375,6.173730061729009,3.5
295.0,-29.983056573730245,4.868649507839842,34.92587403812845,25.17748757908123,6.220991442591462,-26.362651772082582,-39.87170392703263,2.600586640901986,-5.11770894416685,-5.11901781032407,39.8535562072633,41107.29351649926,25718.243344272072,25718.243344272072,66825.53686077133,75479.73431176593,75470.88138665454,25718.243344272072,101189.12473092662,101189.12473092662,101189.12473092662,127151.70792978774,124076.19132486529,3075.5166049224454,0.0,89895.22493665827,55522.845024947725,38191.53323523394,25962.58319886112,64154.11643409506,19801.52498407942,1450.0,0.0,0.8868433388706836,2.872055504665952,0.001494314320929203,1.0,1.0,-4.390774210771724,353013.734266983,1548228.6806163252,4.385746304831883,1548228.6806163252,4.385746304831883,0.7626947146364095,0.09184515319563952,3.9614224411486196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9614224411486196,1.2795928022429344,1.2798920502935347,3.095846142776702,6559.726485189913,15451.601116783411,6479.979827126103,0.00030943509217270767,22692.663120925077,2314.0076500053615,19369.093343529952,1975.0978513080363,0.8535398970281969,0.8535398970281969,35749.095273105544,35405.22815468563,1.012155110830204,0.8,4314.537072480602,4273.035954225843,1.012155110830204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551768598131688,4.868649507839842,-2.442862459259539,7.311511967099381,3.5,3.5,1.0,0.6,0.00023384976199151175,1.0000231267700328,0.00023384435392691502,198.90821870846207,0.0,1.0877222208565918e-06,3.082604773907581,0.012589202145285529,8.000826457185109e-05,0.00015384149741966066,0.0006094311602581512,0.09184515316096906,0.09184515316096906,0.09184515316096906,0.09198106792003495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501911.9520019641,591.004691006069,0.0,0.09184515316096906,0.09184515319563952,0.09184515319563952,0.375,0.375,0.5,6.847512041241298,0.7498574171220866,0.7498574171220866,-8.355982572538778e-12,0.0013088661572169258,0.7282435995523429,-8.355982572538778e-12,25962.58319886112,19801.52498407942,0.7626947146364095,1.0763457246742678,3.897839320567962,1.0416406705471595,0.640758470405066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513924310235367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.0569118636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26957968361904,261.26957968361904,-11.880420316380935,244.97815865943778,277.5610007077954,129711.58974845495,129734.3368960978,-22.747147642869137,0.0,nan,277.5610007077954,4.411000707795438,271.04443229814,-2.105567701859968,264.52786388845425,-8.622136111545728,258.01129547877855,-15.138704521221428,251.49472706910845,-21.655272930891527,244.97815865943778,-28.171841340562196,1.0,1.0,26022.012520719443,26022.012520719443,276.8620430788333,3.7120430788333465,276.8620430788333,276.8620430788333,75470.26625570653,75470.88138665454,-0.6151309480046621,0.0,8546.071908451686,8546.071908451686,0.8831180812798737,3981.229553354363,276.8620430788333,3.7120430788333465,1.0,0.002,0.23465731615422825,0.004700135470777255,0.0003635046565131017,0.0016364953436111818,0.18175232825655085,0.18175232825655085,0.0,1.2428339607462036e-13,1.0,1.001489000995054,0.7282435995606988,0.09184515319563952,0.0,0.00013651127015805014,174.6863250662919,0.0,1601746.1282343154,268.0322910558331,0.0013088661655729084,1.0,1279647.642748056,2611.7162383149152,,,,,,,,,,,,,,,,,,,3.0,15451.601116783411,1450.0,0.375,6.173730061729009,3.5
296.0,-29.98327582633707,4.868907130625129,34.92594040424354,25.177715287450724,6.220930460254642,-26.362855197673927,-39.87189838718621,2.6005098315890023,-5.117797528848712,-5.119087147227881,39.853663402661155,41106.72332836484,25719.085265471498,25719.085265471498,66825.80859383634,75480.09189792885,75471.26132262428,25719.085265471498,101190.34658809578,101190.34658809578,101190.34658809578,127152.94522298216,124075.60104923116,3077.344173751002,0.0,89895.49431620762,55522.18581302572,38192.56500353545,25962.598634886377,64155.16363842183,19801.54431042153,1450.0,0.0,0.8868425972983006,2.8720484322726465,0.001494314320929203,1.0,1.0,-4.396262960767331,353012.7792711495,1548233.2884030554,4.385771222219283,1548233.2884030554,4.385771222219283,0.7626950055690445,0.09184585557735636,3.9613809237477744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9613809237477744,1.2795931697913092,1.2798924110073822,3.0958128077487643,6559.655852265807,15451.490650523321,6479.9785325588555,0.000309451086396312,22692.96895365455,2314.0388362646318,19369.089473981818,1975.0974567239393,0.8535282233690518,0.8535282233690519,35748.795540149345,35405.22815468563,1.012144503011907,0.8,4314.500897888169,4273.035954225843,1.012144503011907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551950342724992,4.868907130625129,-2.4428441886276073,7.3117513192527355,3.5,3.5,1.0,0.6,0.00023384435392691502,1.000022817065121,0.00023383901840680417,198.9083997608925,0.0,1.0757084955962114e-06,3.0485578765196633,0.012590277853781126,8.00065058554772e-05,0.00015383784807143782,0.0006094103167006022,0.09184585553186923,0.09184585553186923,0.09184585553186923,0.09198076450428878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501892.83930771815,591.0109795757046,0.0,0.09184585553186923,0.09184585557735636,0.09184585557735636,0.375,0.375,0.5,6.851559312954157,0.7444751840241111,0.7444751840241111,-1.9895196601282805e-12,0.0012896183791895055,0.7228241864605707,-1.9895196601282805e-12,25962.598634886377,19801.54431042153,0.7626950055690445,1.0763017180060996,3.8978832044731195,1.0416279034134532,0.6407391236665239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513937622112643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02286496621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2694428896814,261.2694428896814,-11.880557110318591,244.97793608281006,277.56094969654947,129710.735549323,129733.60617760573,-22.870628282756282,0.0,nan,277.56094969654947,4.410949696549494,271.0443469738103,-2.105653026189657,264.52774425104917,-8.622255748950806,258.0111415283092,-15.138858471690753,251.4945388055599,-21.65546119444008,244.97793608281006,-28.172063917189917,1.0,1.0,26022.012520719443,26022.012520719443,276.8620181993099,3.7120181993099095,276.8620181993099,276.8620181993099,75470.58807393275,75471.26132262428,-0.6732486915279878,0.0,8546.071908451686,8546.071908451686,0.8831207107928709,3981.1878283665133,276.8620181993099,3.7120181993099095,1.0,0.002,0.2345218161564316,0.0047007264550919595,0.0003632947030294978,0.0016367052966988335,0.1816473515147489,0.1816473515147489,0.0,-2.7166897204056184e-13,1.0,1.0014779391892363,0.7228241864625602,0.09184585557735636,0.0,0.00013549995436446967,173.39222951947323,0.0,1601745.9978805147,268.03220247115127,0.0012896183811790252,1.0,1279647.8813054091,2611.7848038627303,,,,,,,,,,,,,,,,,,,3.0,15451.490650523321,1450.0,0.375,6.173730061729009,3.5
297.0,-29.98349256938435,4.8691578582123825,34.92600583280953,25.17794327521699,6.220876444445913,-26.363055668005433,-39.87209239332003,2.6004395430346627,-5.117887204739759,-5.119157749246984,39.85376907691954,41106.173674449936,25719.912689207864,25719.912689207864,66826.0863636578,75480.44446019454,75471.6391558196,25719.912689207864,101191.55184502747,101191.55184502747,101191.55184502747,127154.16491571593,124075.00678548032,3079.1581302356008,0.0,89895.76456165618,55521.553152810986,38193.56823205022,25962.613070688454,64156.18130273867,19801.56275806185,1450.0,0.0,0.8868418547922783,2.8720412234986177,0.001494314320929203,1.0,1.0,-4.401743367229187,353011.80685235624,1548237.8308129865,4.385796171006036,1548237.8308129865,4.385796171006036,0.7626952920396763,0.09184655253559279,3.9613405369546117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9613405369546117,1.279593506931735,1.2798927413989982,3.0957804298751768,6559.5872474369135,15451.381825032995,6479.97654937425,0.0003094665913773857,22693.268534486055,2314.06938500773,19369.083546110316,1975.0968522492715,0.8535166944627607,0.8535166944627607,35748.5039689602,35405.22815468563,1.0121341840672053,0.8,4314.465708334552,4273.035954225843,1.0121341840672053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552128957767064,4.8691578582123825,-2.442828691669029,7.311986549881412,3.5,3.5,1.0,0.6,0.00023383901840680417,1.0000225559389373,0.00023383374406715153,198.90857874128727,0.0,1.061279767141445e-06,3.007666860078855,0.012591339133548268,8.000475128091388e-05,0.0001538342671258903,0.0006093899183384935,0.09184655249523474,0.09184655249523474,0.09184655249523474,0.09198045662433617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501873.8656288478,591.0172222750537,0.0,0.09184655249523474,0.09184655253559279,0.09184655253559279,0.375,0.375,0.5,6.855576437763339,0.7390878844392432,0.7390878844392432,-1.5290879673557356e-11,0.001270544507235627,0.7174143820178074,-1.5290879673557356e-11,25962.613070688454,19801.56275806185,0.7626952920396763,1.0762590555745875,3.89792648659301,1.0416157103914967,0.6407203926380702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513950755723461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.98197394977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.269306352928,261.269306352928,-11.88069364707195,244.9777160461728,277.56089665968045,129710.017571219,129732.845200914,-22.82762969501473,0.0,nan,277.56089665968045,4.410896659680475,271.0442605369869,-2.1057394630130943,264.52762441427654,-8.622375585723432,258.01098829157763,-15.139011708422345,251.4943521688739,-21.65564783112609,244.9777160461728,-28.17228395382719,1.0,1.0,26022.012520719443,26022.012520719443,276.8619918086196,3.7119918086196435,276.8619918086196,276.8619918086196,75470.9315898267,75471.6391558196,-0.7075659929105313,0.0,8546.071908451686,8546.071908451686,0.8831232686947246,3981.1472396393847,276.8619918086196,3.7119918086196435,1.0,0.002,0.23438732575684537,0.004701312727041202,0.0003630863126102055,0.0016369136864395342,0.18154315630510276,0.18154315630510276,0.0,-9.502602697775142e-13,1.0,1.001466896698257,0.7174143820330983,0.09184655253559279,0.0,0.00013449035642441602,172.100332323569,0.0,1601745.8665246505,268.0321127952602,0.0012705445225265066,1.0,1279648.1242154334,2611.853241371555,,,,,,,,,,,,,,,,,,,3.0,15451.381825032995,1450.0,0.375,6.173730061729009,3.5
