time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
298.0,-29.983706744020104,4.869401813729343,34.92607033732343,25.178169446904235,6.220823038170737,-26.363253765793573,-39.872286015283294,2.6003700599292077,-5.1179777354517455,-5.119229385368333,39.85387326566613,41105.63857530321,25720.725337676515,25720.725337676515,66826.36391297972,75480.79680288219,75472.01556384911,25720.725337676515,101192.74090152563,101192.74090152563,101192.74090152563,127155.36750114866,124074.40900159009,3080.9584995585797,0.0,89896.0356090343,55520.93605300264,38194.5550622574,25962.62659962303,64157.18166188043,19801.58040168562,1450.0,0.0,0.8868411124001957,2.872033902738591,0.001494314320929203,1.0,1.0,-4.4072134807461225,353010.82019344834,1548242.3093783276,4.385821115992699,1548242.3093783276,4.385821115992699,0.762695574182511,0.09184724402671057,3.961300645145192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961300645145192,1.2795938402088964,1.279893068004733,3.0957484481939215,6559.51948209203,15451.27371315738,6479.974296076653,0.00030948189396828114,22693.5654881957,2314.0996658589534,19369.07681085301,1975.096165444164,0.85350522908919,0.8535052290891901,35748.21597070705,35405.22815468563,1.0121239915923093,0.8,4314.430949996459,4273.035954225843,1.0121239915923093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552304383288517,4.869401813729343,-2.442815766278194,7.3122175800075375,3.5,3.5,1.0,0.6,0.00023383374406715153,1.0000222886867436,0.00023382853233624258,198.90875560103814,0.0,1.0491114041047016e-06,2.9731817192327243,0.012592388244952372,8.000300021622256e-05,0.00015383074385092897,0.0006093698248598497,0.09184724399104774,0.09184724399104774,0.09184724399104774,0.09198014517010893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501855.0308444173,591.0234191477201,0.0,0.09184724399104774,0.09184724402671057,0.09184724402671057,0.375,0.375,0.5,6.8595634755668415,0.7336987150898153,0.7336987150898153,2.0691004465334117e-11,0.0012516499165826644,0.7120159046222057,2.0691004465334117e-11,25962.62659962303,19801.58040168562,0.762695574182511,1.0762172385121576,3.8979693272647586,1.0416037952721544,0.6407020618819748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451396373902962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.94748880892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26917031550016,261.26917031550016,-11.880829684499815,244.97749853688555,277.5608420941131,129709.3290138606,129732.07316085756,-22.744146996985428,0.0,nan,277.5608420941131,4.41084209411315,271.04417338267285,-2.105826617327125,264.52750467122524,-8.622495328774733,258.0108359597748,-15.139164040225182,251.49416724832912,-21.655832751670857,244.97749853688555,-28.17250146311443,1.0,1.0,26022.012520719443,26022.012520719443,276.86196421706444,3.7119642170644624,276.86196421706444,276.86196421706444,75471.27967627434,75472.01556384911,-0.7358875747740967,0.0,8546.071908451686,8546.071908451686,0.883125795242976,3981.107148370918,276.86196421706444,3.7119642170644624,1.0,0.002,0.23425384291779716,0.004701894339994253,0.0003628794822732985,0.001637120517484647,0.18143974113664924,0.18143974113664924,0.0,-2.420546402204238e-13,1.0,1.0014558770339623,0.7120159046015146,0.09184724402671057,0.0,0.00013348279804771174,170.81104503597166,0.0,1601745.734446922,268.03202226454823,0.00125164989589166,1.0,1279648.3706830705,2611.921531930476,,,,,,,,,,,,,,,,,,,3.0,15451.27371315738,1450.0,0.375,6.173730061729009,3.5
299.0,-29.98391867540086,4.869639213116513,34.92613397844991,25.17841514144095,6.220791807721293,-26.36344762708397,-39.872471464890964,2.600320759362203,-5.118064245714606,-5.119297514233165,39.853977357016134,41105.07381093332,25721.51207292542,25721.51207292542,66826.58588385873,75481.12808362202,75472.42475777166,25721.51207292542,101193.93683069709,101193.93683069709,101193.93683069709,127156.57814016912,124073.83259972691,3082.7455404422003,0.0,89896.29152397008,55520.29530641905,38195.551352834475,25962.64130947204,64158.192662306516,19801.598952396434,1450.0,0.0,0.8868403882189081,2.872026946168089,0.001494314320929203,1.0,1.0,-4.412572047737456,353009.8818417459,1548246.7837661146,4.385845449108964,1548246.7837661146,4.385845449108964,0.7626958565718869,0.09184792982313317,3.961260201735241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961260201735241,1.2795940797022367,1.2798933008848306,3.0957162623455026,6559.451284141426,15451.166492401591,6479.972772963436,0.00030949732334764656,22693.861787870122,2314.129880017144,19369.072258165677,1975.0957011992555,0.8534938847877558,0.8534938847877559,35747.92398959092,35405.22815468563,1.0121136581818515,0.8,4314.395710968999,4273.035954225843,1.0121136581818515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552474214952035,4.869639213116513,-2.442802030074793,7.312441243191306,3.5,3.5,1.0,0.6,0.00023382853233624258,1.000022055272006,0.000233823375298099,198.90893060864133,0.0,1.036658909627334e-06,2.9378913498838646,0.012593424903862,8.000132309332376e-05,0.00015382720924291883,0.0006093496019179738,0.09184792981335115,0.09184792981335115,0.09184792981335115,0.09197984726860449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501836.33890361886,591.0295689671649,0.0,0.09184792981335115,0.09184792982313317,0.09184792982313317,0.375,0.375,0.5,6.863521003265277,0.7283280426515262,0.7283280426515262,-1.5120349416974932e-11,0.0012332685185469927,0.7067254664956977,-1.5120349416974932e-11,25962.64130947204,19801.598952396434,0.7626958565718869,1.0761743803937243,3.89801018125322,1.0415908414938864,0.640683163057411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513976568505011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.91219843957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2690369065294,261.2690369065294,-11.880963093470598,244.97728368449665,277.5607901285598,129708.87178413472,129731.1764784838,-22.304694349056206,0.0,nan,277.5607901285598,4.4107901285598246,271.04408883975367,-2.1059111602463076,264.52738755093577,-8.622612449064206,258.0106862621221,-15.139313737877899,251.49398497330853,-21.65601502669145,244.97728368449665,-28.172716315503322,1.0,1.0,26022.012520719443,26022.012520719443,276.86194396913567,3.711943969135689,276.86194396913567,276.86194396913567,75471.66304105654,75472.42475777166,-0.7617167151183821,0.0,8546.071908451686,8546.071908451686,0.8831283567230448,3981.066502743917,276.86194396913567,3.711943969135689,1.0,0.002,0.23412134752536434,0.004702472157035281,0.00036267418427190747,0.0016373258162271668,0.18133709213595373,0.18133709213595373,0.0,4.990743061872305e-13,1.0,1.0014450776582215,0.706725466510818,0.09184792982313317,0.0,0.00013249535274469825,169.5474933198613,0.0,1601745.607756109,268.03193575428537,0.0012332685336673421,1.0,1279648.6050839673,2611.9884970860744,,,,,,,,,,,,,,,,,,,3.0,15451.166492401591,1450.0,0.375,6.173730061729009,3.5
300.0,-29.984128680497474,4.869870078300078,34.92619671665015,25.178633105848007,6.220728882462564,-26.363642924200125,-39.87266082605345,2.600243126133823,-5.118156446853789,-5.119371155838089,39.854078580862115,41104.534271811266,25722.29617790578,25722.29617790578,66826.83044971705,75481.47652927402,75472.79648026908,25722.29617790578,101195.09265817486,101195.09265817486,101195.09265817486,127157.74570686196,124073.22665860494,3084.519048257024,0.0,89896.55150645452,55519.66677474824,38196.53859078475,25962.653048687083,64159.191639471836,19801.615006981378,1450.0,0.0,0.8868396463514808,2.872019408395396,0.001494314320929203,1.0,1.0,-4.418026884063579,353008.86756524065,1548251.134904243,4.385870376522782,1548251.134904243,4.385870376522782,0.7626961300853163,0.09184861051239185,3.961219837780102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961219837780102,1.279594450558359,1.2798936652284132,3.095683820800879,6559.382544401247,15451.05952735972,6479.971758462773,0.00030951289541957325,22694.1586652341,2314.1601530832754,19369.069225755306,1975.0953919794533,0.8534825860465758,0.8534825860465758,35747.63258150419,35405.22815468563,1.0121033450723322,0.8,4314.360541100116,4273.035954225843,1.0121033450723322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5526434788224055,4.869870078300078,-2.44279408030853,7.312664158608609,3.5,3.5,1.0,0.6,0.000233823375298099,1.0000218548430673,0.000233818265236606,198.90910402583535,0.0,1.0257809422477028e-06,2.90706319032999,0.012594450684804248,7.99996106296184e-05,0.0001538237646684806,0.0006093297481268033,0.09184861043702255,0.09184861043702255,0.09184861043702255,0.09197952891949747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501817.778560675,591.0356752932496,0.0,0.09184861043702255,0.09184861051239185,0.09184861051239185,0.375,0.375,0.5,6.867448561003537,0.722957226467372,0.722957226467372,1.9326762412674725e-11,0.0012147089843210779,0.7013442717745306,1.9326762412674725e-11,25962.653048687083,19801.615006981378,0.7626961300853163,1.0761324399621932,3.8980520410373707,1.0415784354833428,0.6406647780537661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513989263626397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88137028002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26890294188485,261.26890294188485,-11.881097058115131,244.97707105052453,277.56073483324076,129708.0305033252,129730.42810101657,-22.39759769135181,0.0,nan,277.56073483324076,4.410734833240781,271.044002076708,-2.105997923291966,264.52726932015395,-8.622730679846029,258.0105365636146,-15.13946343638537,251.49380380706722,-21.656196192932754,244.97707105052453,-28.17292894947545,1.0,1.0,26022.012520719443,26022.012520719443,276.8619138238295,3.7119138238295477,276.8619138238295,276.8619138238295,75471.98477534585,75472.79648026908,-0.8117049232387217,0.0,8546.071908451686,8546.071908451686,0.8831309131670251,3981.0259369690025,276.8619138238295,3.7119138238295477,1.0,0.002,0.23398985661394062,0.004703044555008704,0.00036247043821809516,0.0016375295619669474,0.18123521910904758,0.18123521910904758,0.0,1.8504251950157702e-13,1.0,1.0014340926946836,0.7013442717552039,0.09184861051239185,0.0,0.00013149087292128162,168.26214543049286,0.0,1601745.4742454588,268.0318435531462,0.0012147089649943155,1.0,1279648.8584513753,2612.0565631147797,,,,,,,,,,,,,,,,,,,3.0,15451.05952735972,1450.0,0.375,6.173730061729009,3.5
301.0,-29.984336401002906,4.870094557624492,34.92625858188957,25.178878765460126,6.2206945694642215,-26.36383330395996,-39.87284571686757,2.6001914723364936,-5.11824781739972,-5.119444269526299,39.85417886309394,41103.97813096569,25723.062479913282,25723.062479913282,66827.04061087898,75481.80700970866,75473.17863679204,25723.062479913282,101196.24111670532,101196.24111670532,101196.24111670532,127158.90574031846,124072.62661579525,3086.279124523213,0.0,89896.80124113985,55519.02926040255,38197.52442304145,25962.664623613135,64160.18904665458,19801.630869597466,1450.0,0.0,0.8868389105814325,2.8720119222936167,0.001494314320929203,1.0,1.0,-4.423433021591734,353007.86056136194,1548255.445575322,4.385895099087163,1548255.445575322,4.385895099087163,0.7626964010307252,0.09184928565467329,3.961178713952428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961178713952428,1.279594700762782,1.2798939089521948,3.095651077322469,6559.313164899606,15450.952193148294,6479.971027884672,0.00030952862339719074,22694.457315065607,2314.1906068907942,19369.06704200847,1975.0951692992483,0.8534712583389429,0.8534712583389429,35747.335686897284,35405.22815468563,1.0120928378131404,0.8,4314.3247090663735,4273.035954225843,1.0120928378131404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552808899584821,4.870094557624492,-2.442787455144032,7.312882012768524,3.5,3.5,1.0,0.6,0.000233818265236606,1.000021617124296,0.00023381321086736467,198.90927555673096,0.0,1.0164377530864348e-06,2.880584592246956,0.012595467122557335,7.999793862563852e-05,0.00015382032661096748,0.0006093098035445747,0.09184928564334138,0.09184928564334138,0.09184928564334138,0.09197921285800448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501799.3580550448,591.041735516029,0.0,0.09184928564334138,0.09184928565467329,0.09184928565467329,0.375,0.375,0.5,6.871346380477709,0.7175937791636215,0.7175937791636215,1.6484591469634324e-12,0.0011964521265781514,0.6960112479345639,1.6484591469634324e-12,25962.664623613135,19801.630869597466,0.7626964010307252,1.0760901066711805,3.898092547772456,1.0415655191147453,0.6406461505447968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451400184338035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.854891681935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2687713314056,261.2687713314056,-11.88122866859436,244.97686088634165,277.5606817764692,129707.50190518862,129729.50590974036,-22.00400455177619,0.0,nan,277.5606817764692,4.410681776469232,271.0439175984449,-2.1060824015550565,264.52715342042075,-8.622846579579232,258.01038924239225,-15.139610757607727,251.4936250643649,-21.656374935635085,244.97686088634165,-28.173139113658323,1.0,1.0,26022.012520719443,26022.012520719443,276.86188542735493,3.7118854273549573,276.86188542735493,276.86188542735493,75472.3873478707,75473.17863679204,-0.7912889213475864,0.0,8546.071908451686,8546.071908451686,0.883133517733468,3980.9846075221903,276.86188542735493,3.7118854273549573,1.0,0.002,0.23385936125420653,0.004703612611440579,0.00036226823481751386,0.0016377317652674923,0.18113411740875693,0.18113411740875693,0.0,8.500622081242248e-14,1.0,1.001423205790048,0.6960112479329155,0.09184928565467329,0.0,0.00013049531999500839,166.98822009110853,0.0,1601745.3421365644,268.03175218260026,0.0011964521249296922,1.0,1279649.1100025354,2612.1240305409274,,,,,,,,,,,,,,,,,,,3.0,15450.952193148294,1450.0,0.375,6.173730061729009,3.5
302.0,-29.984540593698,4.870312736041865,34.926319570000175,25.17907986128705,6.220618163067104,-26.364024718039264,-39.873030747380085,2.600102287345738,-5.1183414606832685,-5.119519725898905,39.85427727946243,41103.4658524325,25723.818589497478,25723.818589497478,66827.28444192998,75482.17938618855,75473.54775631231,25723.818589497478,101197.36634580979,101197.36634580979,101197.36634580979,127160.04104310244,124072.01531313868,3088.0257299637533,0.0,89897.08463893355,55518.42703529557,38198.50844848664,25962.674697292652,64161.18314577929,19801.64544205615,1450.0,0.0,0.8868381696392145,2.872004187173898,0.001494314320929203,1.0,1.0,-4.428861010575304,353006.8212938102,1548259.6760496378,4.385919995469464,1548259.6760496378,4.385919995469464,0.7626966663847248,0.091849955533537,3.9611403191642993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9611403191642993,1.2795951250130788,1.2798943268338114,3.095620045538867,6559.247412273866,15450.84528989995,6479.967886163143,0.0003095434298142489,22694.7488338155,2314.2203335303598,19369.057651192576,1975.094211702526,0.8534598815357851,0.8534598815357851,35747.058494110126,35405.22815468563,1.0120830278315969,0.8,4314.291254833552,4273.035954225843,1.0120830278315969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552972120120146,4.870312736041865,-2.4427842332537937,7.313096969295659,3.5,3.5,1.0,0.6,0.00023381321086736467,1.0000212500229404,0.00023380824243684925,198.90944417469487,0.0,1.005360924190856e-06,2.849192859156886,0.012596472483481527,7.999626539068093e-05,0.00015381694547668374,0.0006092905044983887,0.09184995552463486,0.09184995552463486,0.09184995552463486,0.09197888828541931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501781.0733466056,591.0477509191885,0.0,0.09184995552463486,0.091849955533537,0.091849955533537,0.375,0.375,0.5,6.87521436715111,0.712233346756193,0.712233346756193,-1.3017142919125035e-11,0.0011782652156284712,0.6906587153235932,-1.3017142919125035e-11,25962.674697292652,19801.64544205615,0.7626966663847248,1.0760489747358435,3.8981345009972963,1.0415531816190655,0.6406282402717258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514014286302905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.82349994884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2686381410928,261.2686381410928,-11.881361858907155,244.9766529695741,277.5606233126134,129706.57034693791,129728.8384837806,-22.268136842713307,0.0,nan,277.5606233126134,4.410623312613438,271.04382924400244,-2.106170755997539,264.5270351754009,-8.62296482459908,258.0102411067859,-15.139758893214093,251.4934470381804,-21.656552961819585,244.9766529695741,-28.173347030425873,1.0,1.0,26022.012520719443,26022.012520719443,276.86185316269945,3.7118531626994695,276.86185316269945,276.86185316269945,75472.68405301105,75473.54775631231,-0.8637033012637403,0.0,8546.071908451686,8546.071908451686,0.8831359494533524,3980.946020760121,276.86185316269945,3.7118531626994695,1.0,0.002,0.23372986517175492,0.004704175818960879,0.00036206757768774566,0.0016379324227890693,0.18103378884387283,0.18103378884387283,0.0,4.768147682243651e-13,1.0,1.0014122787621642,0.6906587153366104,0.091849955533537,0.0,0.00012949604652053693,165.70953429747058,0.0,1601745.2075112956,268.0316585393167,0.0011782652286456141,1.0,1279649.3696136933,2612.191728403413,,,,,,,,,,,,,,,,,,,3.0,15450.84528989995,1450.0,0.375,6.173730061729009,3.5
303.0,-29.984742231387845,4.870524722488982,34.92637969079011,25.179289443790935,6.220556912709072,-26.3642123169849,-39.87321137739343,2.6000269982685604,-5.118436052438199,-5.119596297357233,39.85437422470603,41102.94563900102,25724.561626104,25724.561626104,66827.50726510501,75482.52367888797,75473.91340660228,25724.561626104,101198.47503270628,101198.47503270628,101198.47503270628,127161.15887403631,124071.39999081915,3089.758883217164,0.0,89897.34463311802,55517.821821998055,38199.46979013329,25962.683841330036,64162.15363146333,19801.659193841486,1450.0,0.0,0.8868374283461544,2.8719963316730457,0.001494314320929203,1.0,1.0,-4.4342813267779775,353005.7666711167,1548263.8432968422,4.385944903668688,1548263.8432968422,4.385944903668688,0.7626969274385722,0.09185062008100696,3.9611018314367503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9611018314367503,1.27959548460405,1.2798946801509519,3.095589097567384,6559.181837235948,15450.741501404147,6479.966085661294,0.00030955824910479607,22695.034982352605,2314.24951256062,19369.05226937206,1975.0936629095625,0.8534488836185187,0.8534488836185188,35746.7806298036,35405.22815468563,1.0120731941037575,0.8,4314.257719555457,4273.035954225843,1.0120731941037575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553132518606314,4.870524722488982,-2.4427834867801015,7.313308209269083,3.5,3.5,1.0,0.6,0.00023380824243684925,1.0000209841595216,0.00023380333627034426,198.90961068303739,0.0,9.882677522431993e-07,2.800750809857227,0.01259746075123377,7.9994631980741e-05,0.00015381361045610826,0.0006092713740775893,0.09185062004114158,0.09185062004114158,0.09185062004114158,0.09197855982153397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501762.9261507721,591.0537209605956,0.0,0.09185062004114158,0.09185062008100696,0.09185062008100696,0.375,0.375,0.5,6.8790525624557715,0.7068766467937735,0.7068766467937735,1.4210854715202004e-11,0.0011602449190490915,0.6853149705792703,1.4210854715202004e-11,25962.683841330036,19801.659193841486,0.7626969274385722,1.0760082761572172,3.898175008543618,1.0415409004029235,0.6406104426464463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514026517921588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.77505789955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26850526828565,261.26850526828565,-11.881494731714326,244.97644747071016,277.5605630658634,129705.8394916882,129728.05454435425,-22.215052666064214,0.0,nan,277.5605630658634,4.410563065863414,271.0437399468305,-2.1062600531694784,264.52691682780335,-8.62308317219663,258.0100937087664,-15.139906291233558,251.49327058974012,-21.656729410259857,244.97644747071016,-28.17355252928982,1.0,1.0,26022.012520719443,26022.012520719443,276.8618193770138,3.7118193770137964,276.8618193770138,276.8618193770138,75473.01465867386,75473.91340660228,-0.8987479284260189,0.0,8546.071908451686,8546.071908451686,0.8831383870560497,3980.907340593934,276.8618193770138,3.7118193770137964,1.0,0.002,0.23360136679482388,0.004704734389942194,0.000361868465316162,0.0016381315343728703,0.180934232658081,0.180934232658081,0.0,-3.109678313462094e-13,1.0,1.0014013693866772,0.6853149705650594,0.09185062008100696,0.0,0.00012849834104049186,164.432854961425,0.0,1601745.0720376333,268.0315639475618,0.0011602449048382368,1.0,1279649.633061096,2612.25931039085,,,,,,,,,,,,,,,,,,,3.0,15450.741501404147,1450.0,0.375,6.173730061729009,3.5
304.0,-29.984941481373504,4.870730629678204,34.92643895656103,25.17949640695008,6.220498370191058,-26.364397496223777,-39.87338781645519,2.5999543850169786,-5.118531284109679,-5.119673695359394,39.85446979018557,41102.43064501131,25725.29113697181,25725.29113697181,66827.72178198311,75482.86874206895,75474.27746373271,25725.29113697181,101199.56860070452,101199.56860070452,101199.56860070452,127162.26079022218,124070.78217326109,3091.4786169610943,0.0,89897.60974488109,55517.22622108436,38200.42613755192,25962.692189517657,64163.11832706958,19801.67223476965,1450.0,0.0,0.8868366878406027,2.871988386059266,0.001494314320929203,1.0,1.0,-4.439687482215845,353004.7006669655,1548267.951241865,4.385969785435079,1548267.951241865,4.385969785435079,0.7626971844916954,0.0918512792158948,3.961064503075598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961064503075598,1.279595831650206,1.2798950210000173,3.095559086002404,6559.118246331044,15450.638839315423,6479.963386111734,0.0003095725808504288,22695.31578571352,2314.2781465345984,19369.04420023777,1975.0928400868565,0.8534379685710475,0.8534379685710475,35746.51113509195,35405.22815468563,1.0120636565974501,0.8,4314.225194398796,4273.035954225843,1.0120636565974501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5532899973063055,4.870730629678204,-2.4427849742938816,7.313515603972085,3.5,3.5,1.0,0.6,0.00023380333627034426,1.0000207357058621,0.00023379848829365997,198.90977521990342,0.0,9.758836694531088e-07,2.7656543192301104,0.012598436634903223,7.999303649871036e-05,0.0001538102997716339,0.0006092525186328357,0.09185127918999424,0.09185127918999424,0.09185127918999424,0.09197822855379126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501744.9165268726,591.0596456272707,0.0,0.09185127918999424,0.0918512792158948,0.0918512792158948,0.375,0.375,0.5,6.882861045049615,0.7015258276869076,0.7015258276869076,4.5986325858393684e-11,0.0011424112497024907,0.6799862131435361,4.5986325858393684e-11,25962.692189517657,19801.67223476965,0.7626971844916954,1.075967856929393,3.898215144263937,1.041528584089863,0.6405927847130636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514038596508814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.739961408915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2683731184914,261.2683731184914,-11.881626881508566,244.9762443871631,277.5605018498217,129705.18163837866,129727.27581083793,-22.094172459239058,0.0,nan,277.5605018498217,4.410501849821742,271.04365035728466,-2.1063496427153154,264.52679886475966,-8.623201135240322,258.0099473722253,-15.14005262777465,251.49309587969418,-21.656904120305796,244.9762443871631,-28.173755612836885,1.0,1.0,26022.012520719443,26022.012520719443,276.8617845783642,3.711784578364245,276.8617845783642,276.8617845783642,75473.3554157802,75474.27746373271,-0.9220479525101837,0.0,8546.071908451686,8546.071908451686,0.8831407512274836,3980.869825590976,276.8617845783642,3.711784578364245,1.0,0.002,0.23347386339709567,0.00470528839135932,0.00036167089369619124,0.0016383291059235872,0.1808354468480956,0.1808354468480956,0.0,-3.802214619541555e-13,1.0,1.0013904903242967,0.6799862130975498,0.0918512792158948,0.0,0.0001275033627801144,163.1596653486312,0.0,1601744.936100597,268.0314687158903,0.0011424112037161649,1.0,1279649.8993521275,2612.3267007944773,,,,,,,,,,,,,,,,,,,3.0,15450.638839315423,1450.0,0.375,6.173730061729009,3.5
305.0,-29.985138307655113,4.870930568137645,34.92649737890884,25.179704697243892,6.220438831465487,-26.364580593749775,-39.87356774797661,2.5998811175214036,-5.11862715050853,-5.119751911286132,39.854563980323924,41101.928526700256,25726.007384516226,25726.007384516226,66827.93591121648,75483.20183344372,75474.63960597303,25726.007384516226,101200.64699048926,101200.64699048926,101200.64699048926,127163.3467369628,124070.16176915847,3093.184967804333,0.0,89897.85747901,55516.63808008662,38201.35488769264,25962.699746473547,64164.05463416619,19801.6845687146,1450.0,0.0,0.8868359481498662,2.8719803512840465,0.001494314320929203,1.0,1.0,-4.445080150020544,353003.62339902937,1548272.0000761254,4.385994639851004,1548272.0000761254,4.385994639851004,0.7626974375576723,0.0918519330019837,3.9610260632227363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9610260632227363,1.279596181612839,1.2798953648407014,3.095528198771387,6559.052799994885,15450.537002620145,6479.962410496085,0.0003095874026341705,22695.598575755917,2314.306983093709,19369.041284057308,1975.0925427192067,0.8534272061344911,0.8534272061344911,35746.233615357385,35405.22815468563,1.0120538351017345,0.8,4314.191700706887,4273.035954225843,1.0120538351017345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55344461286742,4.870930568137645,-2.44278865986981,7.313719228007455,3.5,3.5,1.0,0.6,0.00023379848829365997,1.000020483504552,0.00023379369937935447,198.90993775555626,0.0,9.643099525444418e-07,2.732854405510948,0.012599400944855767,7.99914094657808e-05,0.00015380707882787917,0.0006092338479453833,0.09185193298339522,0.09185193298339522,0.09185193298339522,0.09197789451550215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501727.04411519255,591.0655250396051,0.0,0.09185193298339522,0.0918519330019837,0.0918519330019837,0.375,0.375,0.5,6.886639892817846,0.696182571401323,0.696182571401323,1.7621459846850485e-12,0.0011247607775999313,0.6746717612655857,1.7621459846850485e-12,25962.699746473547,19801.6845687146,0.7626974375576723,1.0759285540404246,3.8982544267842156,1.0415167229103353,0.6405756113924607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514050532085618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.7071614952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.268241690017,261.268241690017,-11.881758309982956,244.97604368936788,277.5604396906673,129704.4749831599,129726.44855671939,-21.973573559517117,0.0,nan,277.5604396906673,4.410439690667317,271.043560490401,-2.1064395095989994,264.526681290149,-8.623318709850992,258.0098020898896,-15.140197910110373,251.49292288962727,-21.65707711037271,244.97604368936788,-28.173956310632093,1.0,1.0,26022.012520719443,26022.012520719443,276.86174873772336,3.711748737723383,276.86174873772336,276.86174873772336,75473.68932391756,75474.63960597303,-0.9502820554771461,0.0,8546.071908451686,8546.071908451686,0.8831431857912221,3980.83119353885,276.86174873772336,3.711748737723383,1.0,0.002,0.2333473523781074,0.004705837834645025,0.0003614748588061606,0.001638525140910777,0.1807374294030803,0.1807374294030803,0.0,-2.830626358307775e-13,1.0,1.00137964018601,0.6746717612638236,0.0918519330019837,0.0,0.00012651098510917068,161.88980340666228,0.0,1601744.7997012453,268.03137284949145,0.0011247607758377853,1.0,1279650.1684574033,2612.393908386673,,,,,,,,,,,,,,,,,,,3.0,15450.537002620145,1450.0,0.375,6.173730061729009,3.5
306.0,-29.985332857610004,4.871124649386863,34.92655497060693,25.179910577740543,6.2203805287253875,-26.364761518980117,-39.873739786539204,2.5998091900695903,-5.118723484090253,-5.119830787429468,39.854656852330415,41101.4114520375,25726.71024980205,25726.71024980205,66828.12170183955,75483.5344432911,75475.00079365948,25726.71024980205,101201.71104346153,101201.71104346153,101201.71104346153,127164.41763150915,124069.53965232361,3094.8779791855363,0.0,89898.10698491117,55516.037276568444,38202.29967593636,25962.70658804762,64165.006263983974,19801.69625830515,1450.0,0.0,0.8868352098709141,2.8719722439284623,0.001494314320929203,1.0,1.0,-4.450455908623155,353002.537041729,1548275.9922550651,4.386019446857519,1548275.9922550651,4.386019446857519,0.7626976868205723,0.0918525814611044,3.9609883562556667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9609883562556667,1.2795965252358144,1.2798957024158224,3.09549789964122,6558.9885997738575,15450.436117813555,6479.9609849749395,0.0003096019225985903,22695.877619264727,2314.3354376127145,19369.03702307921,1975.0921082203618,0.8534165255913423,0.8534165255913424,35745.96138622981,35405.22815468563,1.012044200860499,0.8,4314.158845535191,4273.035954225843,1.012044200860499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553596339615252,4.871124649386863,-2.4427943981759084,7.313919047562772,3.5,3.5,1.0,0.6,0.00023379369937935447,1.0000202466396704,0.00023378896593840223,198.910098411689,0.0,9.525626464238594e-07,2.6995625399652177,0.012600353507502191,7.998985383363487e-05,0.0001538038455457196,0.0006092152413539403,0.09185258143734505,0.09185258143734505,0.09185258143734505,0.09197755829961152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501709.3087271024,591.0713592643748,0.0,0.09185258143734505,0.0918525814611044,0.0918525814611044,0.375,0.375,0.5,6.890389201307363,0.6908488233599428,0.6908488233599428,4.2803094402188435e-11,0.00110730333921083,0.669374878806309,4.2803094402188435e-11,25962.70658804762,19801.69625830515,0.7626976868205723,1.075888409878301,3.8982932827075523,1.0415041717115892,0.640558052514488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451406232249484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67386962965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26811117102346,261.26811117102346,-11.881888828976514,244.97584534797457,277.5603769940739,129703.80432017961,129725.62583796715,-21.821517787517,0.0,nan,277.5603769940739,4.410376994073943,271.04347066484826,-2.10652933515172,264.52656433563936,-8.623435664360613,258.0096580064125,-15.14034199358747,251.49275167719236,-21.657248322807618,244.97584534797457,-28.174154652025408,1.0,1.0,26022.012520719443,26022.012520719443,276.86171212517087,3.711712125170891,276.86171212517087,276.86171212517087,75474.02745547137,75475.00079365948,-0.9733381881087553,0.0,8546.071908451686,8546.071908451686,0.883145573934733,3980.793298036945,276.86171212517087,3.711712125170891,1.0,0.002,0.23322183052690787,0.004706382761496089,0.0003612803557903978,0.001638719644319036,0.1806401778951989,0.1806401778951989,0.0,1.0943372943938989e-13,1.0,1.001368825638937,0.6693748787635059,0.0918525814611044,0.0,0.0001255218188585422,160.62405071106826,0.0,1601744.663046861,268.0312765159097,0.0011073032964077356,1.0,1279650.4398337696,2612.4608933112104,,,,,,,,,,,,,,,,,,,3.0,15450.436117813555,1450.0,0.375,6.173730061729009,3.5
307.0,-29.985525095061046,4.871312982755269,34.926611743762415,25.180110800452553,6.2203215099251485,-26.36494043456223,-39.87391524771226,2.59973684938315,-5.118820279562499,-5.119910316446502,39.8547484123656,41100.93310432228,25727.399995444557,25727.399995444557,66828.33309976684,75483.87440758853,75475.36074568988,25727.399995444557,101202.76074113444,101202.76074113444,101202.76074113444,127165.47346018745,124068.91576774049,3096.5576924469633,0.0,89898.36781098497,55515.47915575833,38203.20961691849,25962.71271905302,64165.92233597151,19801.707307686545,1450.0,0.0,0.8868344730176388,2.8719640647796645,0.001494314320929203,1.0,1.0,-4.455814935365993,353001.4416940184,1548279.928047342,4.386044205987665,1548279.928047342,4.386044205987665,0.7626979322986864,0.09185322457997817,3.960952070198134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960952070198134,1.2795968706624663,1.2798960418660257,3.0954687065993607,6558.926743221226,15450.33592336398,6479.9581958417875,0.0003096158547177455,22696.151384252447,2314.363353872367,19369.02868617357,1975.091258092577,0.8534058642035945,0.8534058642035945,35745.69941500787,35405.22815468563,1.0120349296658386,0.8,4314.127228384034,4273.035954225843,1.0120349296658386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553745234240266,4.871312982755269,-2.442802154542402,7.314115137297671,3.5,3.5,1.0,0.6,0.00023378896593840223,1.0000200060087487,0.0002337842888478742,198.9102571584192,0.0,9.415292056361141e-07,2.6682937687727475,0.012601295036707828,7.998826728186933e-05,0.0001538006986565329,0.0006091971957415134,0.09185322456955072,0.09185322456955072,0.09185322456955072,0.09197721993277404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501691.7099318555,591.0771484453662,0.0,0.09185322456955072,0.09185322457997817,0.09185322457997817,0.375,0.375,0.5,6.8941090648048515,0.6855261563027284,0.6855261563027284,6.0822458181064576e-12,0.0010900368840225383,0.6640953810805286,6.0822458181064576e-12,25962.71271905302,19801.707307686545,0.7626979322986864,1.075850262751759,3.8983320232464806,1.0414925971118283,0.6405414526595379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451407397656411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64260085846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.267981541277,261.267981541277,-11.882018458722996,244.97564932746636,277.560313755089,129703.16763879695,129724.84048270572,-21.672843908765138,0.0,nan,277.560313755089,4.410313755089021,271.04338086955914,-2.1066191304408335,264.5264479840409,-8.623552015959092,258.00951509851615,-15.14048490148383,251.49258221299024,-21.657417787009734,244.97564932746636,-28.17435067253362,1.0,1.0,26022.012520719443,26022.012520719443,276.86167471515705,3.7116747151570735,276.86167471515705,276.86167471515705,75474.3678683893,75475.36074568988,-0.9928773005813127,0.0,8546.071908451686,8546.071908451686,0.8831478720828136,3980.7568305491245,276.86167471515705,3.7116747151570735,1.0,0.002,0.2330972946652368,0.00470692318531602,0.00036108737973092553,0.0016389126203820833,0.18054368986546276,0.18054368986546276,0.0,1.1300899452337809e-13,1.0,1.0013580463092961,0.6640953810744463,0.09185322457997817,0.0,0.00012453583027301532,159.36236405976368,0.0,1601744.5261407678,268.0311797204375,0.0010900368779402925,1.0,1279650.7134565162,2612.527657916073,,,,,,,,,,,,,,,,,,,3.0,15450.33592336398,1450.0,0.375,6.173730061729009,3.5
308.0,-29.98571498396701,4.871495671845831,34.92666770818863,25.18031207090246,6.220259524359762,-26.365117533132086,-39.874086692556716,2.5996620734894753,-5.118917714083068,-5.119990661667956,39.854838618609826,41100.431624462704,25728.077308797998,25728.077308797998,66828.5089332607,75484.19998672904,75475.717950468,25728.077308797998,101203.79525926599,101203.79525926599,101203.79525926599,127166.51332665325,124068.2891839716,3098.2241426816404,0.0,89898.6063411131,55514.88998227064,38204.12928760274,25962.718067387257,64166.84735498999,19801.717658181453,1450.0,0.0,0.8868337369105634,2.8719557967493783,0.001494314320929203,1.0,1.0,-4.461161307830935,353000.3351077737,1548283.8056514035,4.386068940072537,1548283.8056514035,4.386068940072537,0.7626981738501075,0.09185386243145426,3.960914191721606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960914191721606,1.2795972272738176,1.2798963925756495,3.0954382420477224,6558.862192491951,15450.236543802204,6479.957729501249,0.00030963049151268345,22696.428649982645,2314.391627108406,19369.02729225049,1975.0911159519806,0.8533953773500528,0.8533953773500528,35745.42594662813,35405.22815468563,1.0120252516034312,0.8,4314.094223647732,4273.035954225843,1.0120252516034312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553891445120861,4.871495671845831,-2.4428120207762007,7.314307692622032,3.5,3.5,1.0,0.6,0.0002337842888478742,1.000019761625923,0.00023377966898150738,198.91041396597632,0.0,9.303212796821392e-07,2.636530506619182,0.01260222535798751,7.998671707457606e-05,0.00015379757177329815,0.0006091789846891789,0.0918538624116737,0.0918538624116737,0.0918538624116737,0.0919768787972562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501674.24716143985,591.0828927690485,0.0,0.0918538624116737,0.09185386243145426,0.09185386243145426,0.375,0.375,0.5,6.897799557797126,0.6802151063067754,0.6802151063067754,-1.000444171950221e-11,0.0010729475848734182,0.6588293538370067,-1.000444171950221e-11,25962.718067387257,19801.717658181453,0.7626981738501075,1.0758112379700229,3.898369848365899,1.0414803233754903,0.6405244034677744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514085492125688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61083759631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2678525828988,261.2678525828988,-11.88214741710118,244.97545558455434,277.5602495812453,129702.44154270043,129724.00214085185,-21.56059815143149,0.0,nan,277.5602495812453,4.410249581245296,271.04329078190375,-2.1067092180962277,264.52633198257104,-8.62366801742894,258.009373183227,-15.140626816772965,251.4924143838914,-21.657585616108577,244.97545558455434,-28.174544415445638,1.0,1.0,26022.012520719443,26022.012520719443,276.8616361674751,3.711636167475149,276.8616361674751,276.8616361674751,75474.69422520365,75475.717950468,-1.0237252643419197,0.0,8546.071908451686,8546.071908451686,0.8831502710821643,3980.718762680214,276.8616361674751,3.711636167475149,1.0,0.002,0.23297374234568483,0.004707459088755756,0.00036089592671453434,0.0016391040729235862,0.18044796335726718,0.18044796335726718,0.0,-3.6187936328091475e-13,1.0,1.0013472942064168,0.6588293538470111,0.09185386243145426,0.0,0.00012355228833629497,158.10380807237468,0.0,1601744.388758357,268.0310822859169,0.00107294759487786,1.0,1279650.9898872492,2612.5942501389773,,,,,,,,,,,,,,,,,,,3.0,15450.236543802204,1450.0,0.375,6.173730061729009,3.5
309.0,-29.985903832521693,4.871672858767332,34.92672289419096,25.18053373731675,6.22022625628677,-26.365290823620498,-39.874253736902006,2.5996132472807223,-5.1190137161135,-5.120069886203183,39.85492808200929,41099.92727724163,25728.73756829907,25728.73756829907,66828.6648455407,75484.51163580353,75476.08715179983,25728.73756829907,101204.8247200989,101204.8247200989,101204.8247200989,127167.54825065163,124067.67078618027,3099.8774644713576,0.0,89898.84564255172,55514.313000803864,38205.03626860873,25962.72353055273,64167.75979916146,19801.728046359935,1450.0,0.0,0.886833009200005,2.8719476430396464,0.001494314320929203,1.0,1.0,-4.4664508209089036,352999.2439598228,1548287.6513314385,4.386093392051738,1548287.6513314385,4.386093392051738,0.7626984134795187,0.09185449493491515,3.96087732492133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96087732492133,1.2795974633499005,1.279896622795049,3.095408859714381,6558.799934853384,15450.138104131036,6479.956053974032,0.00030964455820940023,22696.700318618747,2314.4193295996847,19369.022283987513,1975.090605251285,0.8533849419555738,0.8533849419555738,35745.159781668845,35405.22815468563,1.012015832027288,0.8,4314.062100356906,4273.035954225843,1.012015832027288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554033974605306,4.871672858767332,-2.4428225408912527,7.314495399658584,3.5,3.5,1.0,0.6,0.00023377966898150738,1.0000196533866004,0.0002337750745095905,198.9105699146425,0.0,9.18939531492014e-07,2.6042746322483676,0.012603144297519001,7.998520668338685e-05,0.00015379446229812053,0.000609160998415094,0.09185449491166381,0.09185449491166381,0.09185449491166381,0.09197654219422197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501656.9219325214,591.0885917694062,0.0,0.09185449491166381,0.09185449493491515,0.09185449493491515,0.375,0.375,0.5,6.901460979478175,0.6749238094006955,0.6749238094006955,1.2846612662542611e-11,0.0010561700896687398,0.6536190652942651,1.2846612662542611e-11,25962.72353055273,19801.728046359935,0.7626984134795187,1.075772497329403,3.898406462827201,1.0414679436325593,0.6405074356013083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451409686701997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.57858172194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26772687908164,261.26772687908164,-11.882273120918342,244.97526414589512,277.56018961226806,129702.06366748552,129723.08013518581,-21.01646770029137,0.0,nan,277.56018961226806,4.410189612268084,271.04320451899576,-2.1067954810042124,264.52621942571693,-8.623780574283046,258.0092343324437,-15.140765667556252,251.49224923917006,-21.657750760829913,244.97526414589512,-28.174735854104853,1.0,1.0,26022.012520719443,26022.012520719443,276.86160014423,3.711600144230033,276.86160014423,276.86160014423,75475.09719634894,75476.08715179983,-0.9899554508883739,0.0,8546.071908451686,8546.071908451686,0.8831526060046708,3980.6817115459367,276.86160014423,3.711600144230033,1.0,0.002,0.2328511632174923,0.00470799085489271,0.000360705982154058,0.0016392940182701533,0.180352991077029,0.180352991077029,0.0,4.242114472197134e-13,1.0,1.0013366556522723,0.6536190652814184,0.09185449493491515,0.0,0.00012257909688929584,156.85849608583462,0.0,1601744.2534845818,268.0309862838865,0.0010561700768221272,1.0,1279651.2624619624,2612.6601532482255,,,,,,,,,,,,,,,,,,,3.0,15450.138104131036,1450.0,0.375,6.173730061729009,3.5
310.0,-29.98608934550602,4.87184461389052,34.926777294870746,25.18071597386154,6.220144793457073,-26.365465931606238,-39.87442106064407,2.5995213795282144,-5.119111795702054,-5.120151263689204,39.85501578944958,41099.442091520345,25729.389384767786,25729.389384767786,66828.83147628813,75484.86542518757,75476.44248226962,25729.389384767786,101205.8318670374,101205.8318670374,101205.8318670374,127168.5594658872,124067.04184623255,3101.5176196546536,0.0,89899.10794330019,55513.735411905145,38205.969479327825,25962.727598849793,64168.69707817762,19801.73723422333,1450.0,0.0,0.8868322768848969,2.871939260330272,0.001494314320929203,1.0,1.0,-4.471759700136261,352998.12316211866,1548291.4215358878,4.3861179987770536,1548291.4215358878,4.3861179987770536,0.7626986478531859,0.09185512225663166,3.9608408360029133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9608408360029133,1.2795978991053216,1.2798970527729636,3.0953792896755163,6558.737279489337,15450.037880158698,6479.9538198943155,0.00030965869195100255,22696.97563359349,2314.447403914027,19369.015606173736,1975.0899243037875,0.8533742961553835,0.8533742961553835,35744.89634439197,35405.22815468563,1.012006509001074,0.8,4314.03030626845,4273.035954225843,1.012006509001074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554174681501742,4.87184461389052,-2.4428360925111248,7.314680706401645,3.5,3.5,1.0,0.6,0.0002337750745095905,1.0000193062814946,0.0002337705612693295,198.9107231090482,0.0,9.138890274430854e-07,2.5899615037737043,0.012604058186546445,7.998369379236329e-05,0.0001537913807172272,0.0006091431809700646,0.09185512224054003,0.09185512224054003,0.09185512224054003,0.09197619778016336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501639.729711811,591.0942468874758,0.0,0.09185512224054003,0.09185512225663166,0.09185512225663166,0.375,0.375,0.5,6.905093247990482,0.6696460363273786,0.6696460363273786,1.978150976356119e-11,0.0010394679871410517,0.6483915635529343,1.978150976356119e-11,25962.727598849793,19801.73723422333,0.7626986478531859,1.075733521531448,3.898444584629828,1.0414553282088561,0.6404905189433459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514108179611092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56426859346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26759975997123,261.26759975997123,-11.882400240028744,244.97507473054247,277.56012478939766,129701.12316894843,129722.3762591889,-21.25309024044274,0.0,nan,277.56012478939766,4.410124789397685,271.04311477763446,-2.10688522236552,264.5261047658566,-8.62389523414339,258.00909475408315,-15.140905245916827,251.49208474231324,-21.65791525768674,244.97507473054247,-28.174925269457503,1.0,1.0,26022.012520719443,26022.012520719443,276.86156034496537,3.7115603449653918,276.86156034496537,276.86156034496537,75475.37996476708,75476.44248226962,-1.0625175025343196,0.0,8546.071908451686,8546.071908451686,0.8831549169912585,3980.645040182928,276.86156034496537,3.7115603449653918,1.0,0.002,0.23272956057168784,0.0047085179010896375,0.00036051754870143106,0.0016394824513908928,0.18025877435071552,0.18025877435071552,0.0,9.232371811496165e-14,1.0,1.0013259816708127,0.6483915635331527,0.09185512225663166,0.0,0.00012160261679915908,155.60897615225906,0.0,1601744.1159273507,268.0308882042979,0.001039467967359542,1.0,1279651.5424439053,2612.7262596691703,,,,,,,,,,,,,,,,,,,3.0,15450.037880158698,1450.0,0.375,6.173730061729009,3.5
