time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
311.0,-29.986272489901793,4.872011031966488,34.926830918223274,25.180903099849843,6.2200787135352895,-26.365637369558574,-39.874587825592585,2.5994435931572486,-5.119210626821882,-5.120233562437471,39.85510215704527,41098.97725764431,25730.02983059019,25730.02983059019,66829.0070882345,75485.20060421819,75476.7939327535,25730.02983059019,101206.82376334368,101206.82376334368,101206.82376334368,127169.55461652346,124066.40997804406,3103.144638479402,0.0,89899.36123321332,55513.188038922905,38206.85910476713,25962.73085317977,64169.5899579469,19801.745699932435,1450.0,0.0,0.8868315447298393,2.871930777714691,0.001494314320929203,1.0,1.0,-4.477057260644699,352996.98967841716,1548295.1341539454,4.386142600152068,1548295.1341539454,4.386142600152068,0.7626988783233959,0.09185574441698048,3.960805560700359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960805560700359,1.2795982693501833,1.2798974173289486,3.0953508265619725,6558.676969567217,15449.940759906169,6479.951361376032,0.00030967228348996814,22697.24172405906,2314.4745375902125,19369.008257498062,1975.0891749474147,0.8533639678766309,0.8533639678766309,35744.64166853732,35405.22815468563,1.01199749605729,0.8,4313.9995695908365,4273.035954225843,1.01199749605729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554312933829399,4.872011031966488,-2.4428517485850945,7.314862780551582,3.5,3.5,1.0,0.6,0.0002337705612693295,1.0000190598096113,0.00023376610573186068,198.91087434770597,0.0,8.977318838822222e-07,2.5441721589222177,0.012604955918430328,7.998218598010533e-05,0.00015378837528922415,0.0006091258520166327,0.09185574439151789,0.09185574439151789,0.09185574439151789,0.09197585018357234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501622.67222683295,591.0998575781167,0.0,0.09185574439151789,0.09185574441698048,0.09185574441698048,0.375,0.375,0.5,6.908696423736263,0.6643810919686644,0.6643810919686644,-6.0822458181064576e-12,0.0010229356155946334,0.6431763017927778,-6.0822458181064576e-12,25962.73085317977,19801.745699932435,0.7626988783233959,1.0756963074338743,3.8984816738726122,1.0414435736932468,0.640474363083483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514119292408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.51847924861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26747309666683,261.26747309666683,-11.882526903333144,244.9748875195838,277.5600586737485,129700.4254470373,129721.60233021497,-21.176883177669175,0.0,nan,277.5600586737485,4.410058673748495,271.0430244429147,-2.1069755570852635,264.5259902120828,-8.624009787917203,258.00895598125504,-15.141044018744935,251.49192175041628,-21.658078249583696,244.9748875195838,-28.175112480416175,1.0,1.0,26022.012520719443,26022.012520719443,276.86151917043037,3.7115191704303925,276.86151917043037,276.86151917043037,75475.70130003779,75476.7939327535,-1.0926327157067135,0.0,8546.071908451686,8546.071908451686,0.8831571511118114,3980.609588503861,276.86151917043037,3.7115191704303925,1.0,0.002,0.23260893218801992,0.004709040452140115,0.00036033062383812397,0.0016396693761320353,0.180165311919062,0.180165311919062,0.0,-2.9840713233753036e-14,1.0,1.001315332410474,0.6431763017988601,0.09185574441698048,0.0,0.00012062835541525984,154.3622952257158,0.0,1601743.9777533428,268.0307893731781,0.0010229356216768792,1.0,1279651.8255954646,2612.7922077349085,,,,,,,,,,,,,,,,,,,3.0,15449.940759906169,1450.0,0.375,6.173730061729009,3.5
312.0,-29.986453341175956,4.872172208765611,34.92688377289606,25.181090959254675,6.220013292894871,-26.365806677783592,-39.87475043451411,2.599366629436565,-5.119310060727173,-5.120316639343305,39.855187219542216,41098.49918467809,25730.65878388046,25730.65878388046,66829.15796855855,75485.52470829111,75477.14211435914,25730.65878388046,101207.8008982396,101207.8008982396,101207.8008982396,127170.53425428546,124065.7757002486,3104.758554036866,0.0,89899.60062192661,55512.62462121092,38207.75111190633,25962.73335604586,64170.48446795219,19801.75349424214,1450.0,0.0,0.8868308133381607,2.8719222102755273,0.001494314320929203,1.0,1.0,-4.482341303882606,352995.845480749,1548298.790678175,4.386167175904094,1548298.790678175,4.386167175904094,0.7626991050089481,0.09185636138112184,3.9607696873099263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9607696873099263,1.2795986356591205,1.279897778021926,3.095321905583102,6558.615689483414,15449.84476333473,6479.950130153562,0.00030968614416456656,22697.507736932967,2314.5016633542514,19369.004577291707,1975.0887996708059,0.853353804381563,0.853353804381563,35744.382674223525,35405.22815468563,1.0119883303002901,0.8,4313.968311720955,4273.035954225843,1.0119883303002901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554448705276923,4.872172208765611,-2.4428693786915194,7.315041587457131,3.5,3.5,1.0,0.6,0.00023376610573186068,1.0000188211906023,0.00023376170605823545,198.91102369292776,0.0,8.862548536103746e-07,2.5116462551318017,0.012605842173283938,7.998071577004189e-05,0.00015378538996181878,0.0006091085109119081,0.09185636135175598,0.09185636135175598,0.09185636135175598,0.09197549995006189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501605.7492703058,591.1054239129838,0.0,0.09185636135175598,0.09185636138112184,0.09185636138112184,0.375,0.375,0.5,6.912270583633007,0.6591292187703175,0.6591292187703175,6.0822458181064576e-12,0.0010065786161135293,0.6379753354606805,6.0822458181064576e-12,25962.73335604586,19801.75349424214,0.7626991050089481,1.0756586815147815,3.898518006718336,1.0414314076424676,0.6404579850913135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451413026333513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48595334482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26734707469785,261.26734707469785,-11.882652925302125,244.97470251429948,277.5599916350946,129699.71778682749,129720.78744481855,-21.069657991068624,0.0,nan,277.5599916350946,4.409991635094627,271.04293381093663,-2.107066189063346,264.5258759867799,-8.624124013220069,258.00881816261983,-15.141181837380145,251.49176033845708,-21.658239661542893,244.97470251429948,-28.175297485700497,1.0,1.0,26022.012520719443,26022.012520719443,276.86147683523717,3.7114768352371925,276.86147683523717,276.86147683523717,75476.02112010901,75477.14211435914,-1.1209942501300247,0.0,8546.071908451686,8546.071908451686,0.8831594231085711,3980.573535746476,276.86147683523717,3.7114768352371925,1.0,0.002,0.23248927546304193,0.004709558543918645,0.0003601452036382616,0.0016398547963336599,0.1800726018191308,0.1800726018191308,0.0,-2.8078667863029594e-14,1.0,1.0013047120715965,0.6379753354545983,0.09185636138112184,0.0,0.00011965669768179963,153.11894583454168,0.0,1601743.8391421482,268.0306899392728,0.0010065786100312835,1.0,1279652.1114240296,2612.8579729056078,,,,,,,,,,,,,,,,,,,3.0,15449.84476333473,1450.0,0.375,6.173730061729009,3.5
313.0,-29.986632315160243,4.872328342672035,34.92693591995877,25.181298376433574,6.219972276974959,-26.36597185593312,-39.874908642936475,2.5993118177136854,-5.1194047862543925,-5.120395513906151,39.85527250705117,41098.011372180015,25731.263930688827,25731.263930688827,66829.27530286885,75485.82982205538,75477.52483558386,25731.263930688827,101208.78876627269,101208.78876627269,101208.78876627269,127171.52616638718,124065.16650901471,3106.3596573724662,0.0,89899.83007833966,55512.06063613476,38208.632713561,25962.737400114496,64171.3701136755,19801.762496640684,1450.0,0.0,0.8868301025306091,2.8719140807247703,0.001494314320929203,1.0,1.0,-4.487500128249849,352994.7591634579,1548302.4568794726,4.386191060027934,1548302.4568794726,4.386191060027934,0.7626993329506679,0.09185697291605861,3.9607338384208917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9607338384208917,1.2795988990582843,1.2798980358525562,3.0952932527026853,6558.554977468062,15449.749780213924,6479.948966768493,0.0003096998779818342,22697.7711065235,2314.5285195783986,19369.00109985588,1975.0884450710366,0.8533437494348989,0.8533437494348989,35744.12385633326,35405.22815468563,1.0119791708034698,0.8,4313.937075143524,4273.035954225843,1.0119791708034698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554579337645666,4.872328342672035,-2.442885283678733,7.3152136263507685,3.5,3.5,1.0,0.6,0.00023376170605823545,1.0000186258466917,0.00023375735212963165,198.91117148809658,0.0,8.75143584709622e-07,2.4801569190670687,0.012606717316868648,7.997928537056895e-05,0.0001537824206876665,0.0006090912373719177,0.09185697290913991,0.09185697290913991,0.09185697290913991,0.09197516587552938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501588.965139521,591.1109445582035,0.0,0.09185697290913991,0.09185697291605861,0.09185697291605861,0.375,0.375,0.5,6.915816375197818,0.6539102364314999,0.6539102364314999,7.787548383930698e-12,0.0009907276517537866,0.6328953856562975,7.787548383930698e-12,25962.737400114496,19801.762496640684,0.7626993329506679,1.075621095376007,3.898552459737849,1.0414188630301182,0.6404415442490554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451414109691258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.454464008755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26722396673483,261.26722396673483,-11.882776033265145,244.97451985977744,277.5599280736922,129699.28160964356,129719.86407450914,-20.582464865586648,0.0,nan,277.5599280736922,4.409928073692242,271.04284643091114,-2.1071535690888368,264.52576478813546,-8.624235211864516,258.00868314533744,-15.141316854662534,251.49160150255534,-21.658398497444637,244.97451985977744,-28.175480140222533,1.0,1.0,26022.012520719443,26022.012520719443,276.86144274396526,3.7114427439652786,276.86144274396526,276.86144274396526,75476.38103357275,75477.52483558386,-1.1438020111090736,0.0,8546.071908451686,8546.071908451686,0.8831616935505445,3980.5375076129963,276.86144274396526,3.7114427439652786,1.0,0.002,0.23237056783300575,0.00471007313143459,0.00035996125686141723,0.0016400387433864255,0.1799806284307086,0.1799806284307086,0.0,2.478425450980204e-13,1.0,1.0012943386224273,0.63289538564851,0.09185697291605861,0.0,0.00011870760318705284,151.90446727410335,0.0,1601743.7067000456,268.0305952137456,0.0009907276439662382,1.0,1279652.3827942237,2612.922250955396,,,,,,,,,,,,,,,,,,,3.0,15449.749780213924,1450.0,0.375,6.173730061729009,3.5
314.0,-29.98680855592351,4.8724794215837735,34.92698731159513,25.18147041499617,6.2198968875955325,-26.36613801157309,-39.87507079783825,2.5992263431991467,-5.119505300609603,-5.120480007658787,39.85535499955225,41097.571345062956,25731.87053029959,25731.87053029959,66829.44187536255,75486.16808613543,75477.86568223457,25731.87053029959,101209.73621253416,101209.73621253416,101209.73621253416,127172.47467575593,124064.52694331059,3107.947732445352,0.0,89900.08500304683,55511.536519935304,38209.49831456836,25962.738463221773,64172.23677779013,19801.76899979666,1450.0,0.0,0.8868293732300583,2.8719053585914875,0.001494314320929203,1.0,1.0,-4.492759754993358,352993.5954569974,1548306.0029397698,4.386215565569343,1548306.0029397698,4.386215565569343,0.7626995522004505,0.09185757961032204,3.9606999377273535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9606999377273535,1.2795993046524745,1.2798984359699896,3.0952657783782067,6558.4967626713205,15449.654977110247,6479.946088967238,0.00030971297503915805,22698.02974638655,2314.554893504566,19368.992497915347,1975.0875679172143,0.853333646767241,0.8533336467672409,35743.87910338085,35405.22815468563,1.0119705090763413,0.8,4313.907536055089,4273.035954225843,1.0119705090763413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554710283629246,4.8724794215837735,-2.442906656681924,7.315386078265698,3.5,3.5,1.0,0.6,0.00023375735212963165,1.000018341424085,0.0002337530647655396,198.91131702638435,0.0,8.660450391573676e-07,2.4543716409719796,0.012607583361907804,7.997781931459059e-05,0.00015377953281504105,0.0006090745860442746,0.09185757957698178,0.09185757957698178,0.09185757957698178,0.091974810905592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501572.3074812752,591.1164234241578,0.0,0.09185757957698178,0.09185757961032204,0.09185757961032204,0.375,0.375,0.5,6.919333316660984,0.6487020209223147,0.6487020209223147,-3.092281986027956e-11,0.0009747070491812337,0.6277202526654264,-3.092281986027956e-11,25962.738463221773,19801.76899979666,0.7626995522004505,1.0755852119993274,3.898588693169567,1.041407394084977,0.6404260379355631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514151818049488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42867873066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2671003665734,261.2671003665734,-11.882899633426575,244.97433928822738,277.5598614449193,129698.49154972714,129719.15630605757,-20.66475633044205,0.0,nan,277.5598614449193,4.409861444919329,271.04275701358284,-2.107242986417134,264.525652582254,-8.62434741774598,258.00854815089804,-15.14145184910194,251.49144371955902,-21.658556280440962,244.97433928822738,-28.175660711772593,1.0,1.0,26022.012520719443,26022.012520719443,276.86139813364144,3.7113981336414668,276.86139813364144,276.86139813364144,75476.68012087561,75477.86568223457,-1.1855613589577843,0.0,8546.071908451686,8546.071908451686,0.8831638406033544,3980.5034374159904,276.86139813364144,3.7113981336414668,1.0,0.002,0.23225282716662654,0.004710582448154097,0.00035977880386462807,0.0016402211960166902,0.17988940193231404,0.17988940193231404,0.0,-1.1868197397069125e-13,1.0,1.001283770509446,0.6277202526963492,0.09185757961032204,0.0,0.00011774064040759902,150.66712527688028,0.0,1601743.567337781,268.0304946993904,0.0009747070801040536,1.0,1279652.6734974016,2612.987687239487,,,,,,,,,,,,,,,,,,,3.0,15449.654977110247,1450.0,0.375,6.173730061729009,3.5
315.0,-29.98698306005462,4.872625535463435,34.92703795762532,25.181649019382917,6.2198284481507065,-26.366301909231904,-39.875228761788435,2.599147297300377,-5.119606402998727,-5.120565273942248,39.85543626451944,41097.10876517212,25732.46633421963,25732.46633421963,66829.57509939175,75486.48086966341,75478.20371121318,25732.46633421963,101210.67004543281,101210.67004543281,101210.67004543281,127173.40885085375,124063.88603591251,3109.5228149412405,0.0,89900.31194281761,55510.98761961005,38210.36035911951,25962.73880542094,64173.09916454046,19801.774860528807,1450.0,0.0,0.886828644440692,2.8718965521095665,0.001494314320929203,1.0,1.0,-4.498001934416038,352992.4211148949,1548309.4962390233,4.386240053961574,1548309.4962390233,4.386240053961574,0.7626997678840515,0.09185818122853776,3.9606647783031246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9606647783031246,1.2795996802783567,1.2798988061972865,3.095237392870827,6558.43661718735,15449.562208154251,6479.945559931107,0.0003097266046466437,22698.28853865633,2314.581282971895,19368.99091659095,1975.0874066670015,0.8533238479017738,0.8533238479017738,35743.62526232359,35405.22815468563,1.0119615257398111,0.8,4313.876900128677,4273.035954225843,1.0119615257398111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554838899159072,4.872625535463435,-2.4429299255798145,7.31555546104325,3.5,3.5,1.0,0.6,0.0002337530647655396,1.0000181607167493,0.00023374881971943416,198.91146113075953,0.0,8.528052381228202e-07,2.4168500448400723,0.012608436167145928,7.99763911732438e-05,0.0001537766735922958,0.0006090578548216222,0.09185818120017819,0.09185818120017819,0.09185818120017819,0.0919744532878069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501555.78355672496,591.1218582046633,0.0,0.09185818120017819,0.09185818122853776,0.09185818122853776,0.375,0.375,0.5,6.922821481981598,0.6435043390754345,0.6435043390754345,1.2732925824820995e-11,0.000958870943520651,0.6225633395262093,1.2732925824820995e-11,25962.73880542094,19801.774860528807,0.7626997678840515,1.0755488401292619,3.8986236376090195,1.0413954751981054,0.6404102232899602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514162375472142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39115713453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.266977153386,261.266977153386,-11.883022846613983,244.97416078407085,277.55979352270003,129697.7524328291,129718.35249022397,-20.600057394867576,0.0,nan,277.55979352270003,4.409793522700056,271.0426669749768,-2.1073330250231948,264.5255404272534,-8.62445957274656,258.00841387952164,-15.141586120478337,251.49128733179322,-21.65871266820676,244.97416078407085,-28.17583921592913,1.0,1.0,26022.012520719443,26022.012520719443,276.86135242108304,3.7113524210830633,276.86135242108304,276.86135242108304,75476.98897769695,75478.20371121318,-1.2147335162298987,0.0,8546.071908451686,8546.071908451686,0.8831660673732513,3980.4681021946403,276.86135242108304,3.7113524210830633,1.0,0.002,0.23213605012512414,0.004711087344461995,0.0003595978430907113,0.0016404021572990282,0.17979892154535565,0.17979892154535565,0.0,3.8973945598597126e-13,1.0,1.0012732393382417,0.6225633395134764,0.09185818122853776,0.0,0.00011677701709496213,149.43405638640357,0.0,1601743.427568661,268.03039359700125,0.0009588709307877252,1.0,1279652.9668580675,2613.0528898922435,,,,,,,,,,,,,,,,,,,3.0,15449.562208154251,1450.0,0.375,6.173730061729009,3.5
316.0,-29.987155422079113,4.8727667778091694,34.92708786782362,25.181824166234605,6.219760793496986,-26.366463800508708,-39.875386481266446,2.599069171946863,-5.119707834928192,-5.120651054537358,39.8555163203617,41096.66956951683,25733.050918292305,25733.050918292305,66829.72048780913,75486.80523741392,75478.53949074876,25733.050918292305,101211.59040904106,101211.59040904106,101211.59040904106,127174.32893213537,124063.24398376263,3111.084948372733,0.0,89900.5553749007,55510.46690075747,38211.20941571469,25962.73852309431,64173.947938809004,19801.780154685734,1450.0,0.0,0.88682791741015,2.8718876885985147,0.001494314320929203,1.0,1.0,-4.503225839637707,352991.2396915314,1548312.9375686378,4.386264483281972,1548312.9375686378,4.386264483281972,0.762699980091534,0.09185877771846256,3.960631115926059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960631115926059,1.2796000515456762,1.2798991721191515,3.0952101878566403,6558.378973026801,15449.469417879744,6479.94321861793,0.00030973959263626966,22698.542919940803,2314.6072226439,19368.98391824918,1975.0866930347452,0.8533139764329725,0.8533139764329726,35743.38222909937,35405.22815468563,1.0119529249032442,0.8,4313.847568593215,4273.035954225843,1.0119529249032442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55496509267292,4.8727667778091694,-2.4429548762895674,7.315721654098737,3.5,3.5,1.0,0.6,0.00023374881971943416,1.000017937810322,0.0002337446268526539,198.91160346637776,0.0,8.443883233989026e-07,2.39299650851249,0.012609280555469327,7.997496526567325e-05,0.0001537738544537609,0.0006090415127654505,0.09185877768319135,0.09185877768319135,0.09185877768319135,0.09197409402649992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501539.3929582854,591.1272490363162,0.0,0.09185877768319135,0.09185877771846256,0.09185877771846256,0.375,0.375,0.5,6.926280973020217,0.6383187500971417,0.6383187500971417,-1.0629719326971099e-11,0.0009432196091552214,0.6174252148996402,-1.0629719326971099e-11,25962.73852309431,19801.780154685734,0.762699980091534,1.0755134474392078,3.8986586898631432,1.0413839670816645,0.6403949092972001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451417282887906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3673035982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26685452290013,261.26685452290013,-11.883145477099845,244.97398434855,277.55972469724986,129697.0738351662,129717.57647085936,-20.50263569317086,0.0,nan,277.55972469724986,4.409724697249885,271.04257662751223,-2.1074233724877445,264.52542855777693,-8.624571442223044,258.00828048802634,-15.141719511973633,251.4911324182857,-21.658867581714276,244.97398434855,-28.176015651449973,1.0,1.0,26022.012520719443,26022.012520719443,276.8613059309993,3.7113059309993446,276.8613059309993,276.8613059309993,75477.30882573382,75478.53949074876,-1.230665014940314,0.0,8546.071908451686,8546.071908451686,0.8831681993271673,3980.4342715056896,276.8613059309993,3.7113059309993446,1.0,0.002,0.23202023325970375,0.004711587873559475,0.0003594183693893628,0.0016405816301497563,0.1797091846946814,0.1797091846946814,0.0,-4.608808994166491e-13,1.0,1.0012627462758923,0.6174252149102699,0.09185877771846256,0.0,0.00011581684053552469,148.20539778446584,0.0,1601743.2876911894,268.0302921650718,0.0009432196197849407,1.0,1279653.261988325,2613.1178550639975,,,,,,,,,,,,,,,,,,,3.0,15449.469417879744,1450.0,0.375,6.173730061729009,3.5
317.0,-29.98732573896895,4.872903244565695,34.92713705419001,25.181997182685905,6.21969498816394,-26.366623666252945,-39.87554004471747,2.598992915403604,-5.11980937160223,-5.12073713945315,39.85559525077079,41096.2311233742,25733.62398884852,25733.62398884852,66829.85511222272,75487.12997919283,75478.8746190239,25733.62398884852,101212.49860787243,101212.49860787243,101212.49860787243,127175.23632789243,124062.6021370638,3112.6341908286263,0.0,89900.80217884094,55509.94995539781,38212.05802604792,25962.737720020003,64174.79574606792,19801.784968334516,1450.0,0.0,0.886827192905608,2.87187879010479,0.001494314320929203,1.0,1.0,-4.508425946311547,352990.0540812809,1548316.3305243112,4.3862888277520415,1548316.3305243112,4.3862888277520415,0.7627001890892753,0.09185936906669089,3.9605982984254284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9605982984254284,1.2796004140337645,1.2798995293265019,3.095183664359866,6558.322772919868,15449.37750243539,6479.940249509572,0.00030975222688776465,22698.793314783226,2314.632755811947,19368.975043385606,1975.0857880505175,0.8533041723751463,0.8533041723751463,35743.145295255956,35405.22815468563,1.0119445399350966,0.8,4313.8189731883995,4273.035954225843,1.0119445399350966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555088800776773,4.872903244565695,-2.4429813293784477,7.3158845739441425,3.5,3.5,1.0,0.6,0.0002337446268526539,1.0000177249950213,0.0002337404838037422,198.91174411331139,0.0,8.340098543811872e-07,2.3635839273162844,0.012610114565323708,7.997357695442188e-05,0.00015377104989823203,0.0006090253585740294,0.09185936905930041,0.09185936905930041,0.09185936905930041,0.09197373390729012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501523.1354564757,591.1325960004299,0.0,0.09185936905930041,0.09185936906669089,0.09185936906669089,0.375,0.375,0.5,6.929711920378983,0.6331475816102738,0.6331475816102738,5.923084245296195e-11,0.0009277678508965437,0.6123111931415792,5.923084245296195e-11,25962.737720020003,19801.784968334516,0.7627001890892753,1.0754780884965744,3.898693391259332,1.0413723072319632,0.6403796170382393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514183153980424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33789101701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2667327232076,261.2667327232076,-11.883267276792367,244.97380997561166,277.55965547080274,129696.44293839614,129716.80667303626,-20.363734640125415,0.0,nan,277.55965547080274,4.409655470802761,271.0424863717674,-2.1075136282325957,264.5253172727323,-8.624682727267668,258.0081481736852,-15.141851826314792,251.49097907464645,-21.65902092535353,244.97380997561166,-28.17619002438832,1.0,1.0,26022.012520719443,26022.012520719443,276.8612590603891,3.711259060389125,276.8612590603891,276.8612590603891,75477.63403744757,75478.8746190239,-1.2405815763340797,0.0,8546.071908451686,8546.071908451686,0.8831702777695934,3980.4012899175555,276.8612590603891,3.711259060389125,1.0,0.002,0.2319053721307649,0.004712084099207752,0.0003592403760393973,0.0016407596240541101,0.17962018801969865,0.17962018801969865,0.0,9.350723320644683e-14,1.0,1.0012523021795625,0.6123111930823484,0.09185936906669089,0.0,0.00011486110551738064,146.9824223700974,0.0,1601743.1479859292,268.03019062839775,0.0009277677916657012,1.0,1279653.5581651372,2613.1825171118,,,,,,,,,,,,,,,,,,,3.0,15449.37750243539,1450.0,0.375,6.173730061729009,3.5
318.0,-29.987493963273177,4.873035025824998,34.92718552610142,25.182171596121066,6.219626615129999,-26.36678190544033,-39.87569339862091,2.598914557266644,-5.119911211967121,-5.120823711496345,39.855673004279886,41095.78451735622,25734.186248602455,25734.186248602455,66829.97076595867,75487.44105360766,75479.20740341011,25734.186248602455,101213.39365201257,101213.39365201257,101213.39365201257,127176.12996574468,124061.95937282633,3114.170592918352,0.0,89901.02784389681,55509.4173659824,38212.90053101601,25962.736313732104,64175.63684474811,19801.789234114414,1450.0,0.0,0.8868264701812821,2.871869837473564,0.001494314320929203,1.0,1.0,-4.513607193464225,352988.8617635639,1548319.6728956217,4.386313112431022,1548319.6728956217,4.386313112431022,0.7627003947053506,0.09185995536365207,3.9605639375830335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9605639375830335,1.279600786171949,1.2798998962499515,3.0951559114241,6558.263967779241,15449.286301238444,6479.939490931784,0.0003097655411988787,22699.0472217347,2314.6586471154474,19368.972775945836,1975.085556836008,0.8532945275958427,0.8532945275958427,35742.89721846449,35405.22815468563,1.011935760638579,0.8,4313.789032947802,4273.035954225843,1.011935760638579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555210175164755,4.873035025824998,-2.443009394531066,7.316044420356064,3.5,3.5,1.0,0.6,0.0002337404838037422,1.000017507240576,0.00023373639172450094,198.9118830323694,0.0,8.24101084973103e-07,2.335502474813774,0.012610938666408682,7.997219055984775e-05,0.00015376829324389445,0.0006090091569654612,0.09185995536021312,0.09185995536021312,0.09185995536021312,0.09197337223938709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501507.01027405454,591.1378993515386,0.0,0.09185995536021312,0.09185995536365207,0.09185995536365207,0.375,0.375,0.5,6.933114432087898,0.6279918838347953,0.6279918838347953,1.1311840353300795e-11,0.0009124995292495441,0.6072165180321463,1.1311840353300795e-11,25962.736313732104,19801.789234114414,0.7627003947053506,1.0754426894132332,3.898727240420817,1.041360460943019,0.6403642649744791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514193356584686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.309809564504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26661156006895,261.26661156006895,-11.883388439931025,244.97363762834468,277.5595854917923,129695.728559192,129715.9858690064,-20.25730981440254,0.0,nan,277.5595854917923,4.409585491792313,271.04239591910664,-2.1076040808933385,264.525206346421,-8.62479365357899,258.0080167737187,-15.141983226281297,251.49082720103013,-21.65917279896985,244.97363762834468,-28.1763623716553,1.0,1.0,26022.012520719443,26022.012520719443,276.86121142838635,3.7112114283863775,276.86121142838635,276.86121142838635,75477.9457657414,75479.20740341011,-1.261637668707408,0.0,8546.071908451686,8546.071908451686,0.883172453954318,3980.3667572709487,276.86121142838635,3.7112114283863775,1.0,0.002,0.23179146318687904,0.004712576004643441,0.0003590638574028231,0.0016409361442390532,0.17953192870141155,0.17953192870141155,0.0,1.6418763050529694e-12,1.0,1.001241897338584,0.6072165180208344,0.09185995536365207,0.0,0.00011390892337536272,145.76399303216257,0.0,1601743.008200216,268.03008878803286,0.0009124995179377038,1.0,1279653.8560181824,2613.24693458632,,,,,,,,,,,,,,,,,,,3.0,15449.286301238444,1450.0,0.375,6.173730061729009,3.5
319.0,-29.98766023939371,4.873162213848955,34.927233293911414,25.18234394900503,6.219559853820387,-26.366938230087705,-39.87584263142196,2.598837844486579,-5.120013155318304,-5.120910577135703,39.85574962761436,41095.33762606157,25734.737436785494,25734.737436785494,66830.07506284706,75487.7522174892,75479.53880615516,25734.737436785494,101214.27624294066,101214.27624294066,101214.27624294066,127177.01063162179,124061.31642391754,3115.694207704251,0.0,89901.25629773071,55508.887230138374,38213.74340843593,25962.734388681125,64176.477797117055,19801.79302059107,1450.0,0.0,0.8868257500548093,2.871860851120544,0.001494314320929203,1.0,1.0,-4.5187665683554314,352987.6654066575,1548322.9666882295,4.3863373098447855,1548322.9666882295,4.3863373098447855,0.762700597099818,0.09186053658272557,3.960530355059633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960530355059633,1.279601150570308,1.2799002554969876,3.0951287854769873,6558.206491152334,15449.19595786379,6479.938179684505,0.0003097785310643768,22699.297376393188,2314.6841557915486,19368.968856539967,1975.085157167837,0.8532849513079336,0.8532849513079336,35742.654760527905,35405.22815468563,1.0119271802048586,0.8,4313.759770843463,4273.035954225843,1.0119271802048586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555329159545036,4.873162213848955,-2.4430389053509005,7.316201119199856,3.5,3.5,1.0,0.6,0.00023373639172450094,1.0000173045134577,0.00023373234709995504,198.91202034279203,0.0,8.139631873981756e-07,2.3067716730864296,0.01261175262959608,7.99708414433933e-05,0.00015376555028110764,0.0006089931294507751,0.0918605365700378,0.0918605365700378,0.0918605365700378,0.0919730097614156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501491.0170489563,591.1431592126318,0.0,0.0918605365700378,0.09186053658272557,0.09186053658272557,0.375,0.375,0.5,6.936488629036702,0.6228529271990624,0.6228529271990624,5.1386450650170445e-11,0.0008974218173989357,0.6021440087802716,5.1386450650170445e-11,25962.734388681125,19801.79302059107,0.762700597099818,1.0754072739439997,3.8987607444924706,1.04134844037591,0.640348910327822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514203433848873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.281078762775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2664912413671,261.2664912413671,-11.8835087586329,244.97346728960187,277.55951519313226,129695.05583681444,129715.1719641481,-20.116127333648702,0.0,nan,277.55951519313226,4.409515193132279,271.04230561242827,-2.107694387571712,264.52509603173127,-8.624903968268711,258.0078864510063,-15.142113548993677,251.4906768703028,-21.659323129697185,244.97346728960187,-28.176532710398106,1.0,1.0,26022.012520719443,26022.012520719443,276.8611633411178,3.7111633411178104,276.8611633411178,276.8611633411178,75478.262457938,75479.53880615516,-1.276348217157647,0.0,8546.071908451686,8546.071908451686,0.8831745808428678,3980.3330068349314,276.8611633411178,3.7111633411178104,1.0,0.002,0.23167850234227594,0.004713063628795241,0.00035888880729417587,0.0016411111925329555,0.17944440364708794,0.17944440364708794,0.0,-1.7286866382804078e-13,1.0,1.0012315375148209,0.6021440087288852,0.09186053658272557,0.0,0.00011296082227883671,144.55078556787632,0.0,1601742.868575578,268.0299868446817,0.000897421766012485,1.0,1279654.1548809,2613.31107373921,,,,,,,,,,,,,,,,,,,3.0,15449.19595786379,1450.0,0.375,6.173730061729009,3.5
320.0,-29.98782452789154,4.873284898582833,34.92728036827829,25.182510923501127,6.219492775850557,-26.367092797500284,-39.87599158482624,2.5987610454379757,-5.120115217978139,-5.120997754529084,39.85582515038309,41094.9133447756,25735.277831763182,25735.277831763182,66830.19117653879,75488.07132320122,75479.86893729052,25735.277831763182,101215.14676905371,101215.14676905371,101215.14676905371,127177.87871847473,124060.6736245491,3117.205093925631,0.0,89901.49713493214,55508.38413510913,38214.569999803345,25962.731949421017,64177.30194922436,19801.79633332601,1450.0,0.0,0.8868250323251173,2.8718518290707102,0.001494314320929203,1.0,1.0,-4.523902849136334,352986.4647574103,1548326.2131765408,4.386361426749399,1548326.2131765408,4.386361426749399,0.7627007963531203,0.09186111276754981,3.9604982448225754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9604982448225754,1.2796015152715978,1.2799006151077488,3.0951028093944952,6558.151450950578,15449.10621013052,6479.935394780983,0.00030979090779164405,22699.54222362232,2314.7091232604735,19368.96053227698,1975.0843083292439,0.8532753806867803,0.8532753806867803,35742.422931768604,35405.22815468563,1.0119189759446388,0.8,4313.731791568217,4273.035954225843,1.0119189759446388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5554458140080785,4.873284898582833,-2.443069851030012,7.316354749612845,3.5,3.5,1.0,0.6,0.00023373234709995504,1.000017097681065,0.00023372835088715575,198.9121560120048,0.0,8.045244399534372e-07,2.2800222628280413,0.012612557154036034,7.99694948737622e-05,0.00015376285222619282,0.0006089775063607497,0.09186111276004366,0.09186111276004366,0.09186111276004366,0.09197264638927147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501475.1552987824,591.1483757453666,0.0,0.09186111276004366,0.09186111276754981,0.09186111276754981,0.375,0.375,0.5,6.939834639770775,0.6177320511238804,0.6177320511238804,-4.757794158649631e-11,0.0008825365509324001,0.597094905392737,-4.757794158649631e-11,25962.731949421017,19801.79633332601,0.7627007963531203,1.0753729099918454,3.8987942159616122,1.0413368768511542,0.6403340760147408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514213394422708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.254329352516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2663717654777,261.2663717654777,-11.883628234522291,244.97329893463862,277.55944459631564,129694.42293430967,129714.3981515394,-19.975217229714424,0.0,nan,277.55944459631564,4.409444596315666,271.0422154639829,-2.10778453601705,264.52498633165845,-8.625013668341523,258.0077571993026,-15.142242800697375,251.49052806696776,-21.659471933032222,244.97329893463862,-28.176701065361357,1.0,1.0,26022.012520719443,26022.012520719443,276.86111479330054,3.711114793300567,276.86111479330054,276.86111479330054,75478.58193940199,75479.86893729052,-1.2869978885282762,0.0,8546.071908451686,8546.071908451686,0.8831766144843372,3980.300736046688,276.86111479330054,3.711114793300567,1.0,0.002,0.23156648528593907,0.004713547003153436,0.0003587152190212146,0.001641284781004713,0.17935760951060728,0.17935760951060728,0.0,2.5927610752818353e-14,1.0,1.0012212252442916,0.597094905440315,0.09186111276754981,0.0,0.00011201703508985723,143.34309796807688,0.0,1601742.7290962285,268.02988478202184,0.0008825365985103417,1.0,1279654.4548165435,2613.3749181821454,,,,,,,,,,,,,,,,,,,3.0,15449.10621013052,1450.0,0.375,6.173730061729009,3.5
321.0,-29.98798701746454,4.8734032749763,34.927326812972694,25.182701681647472,6.219448496341996,-26.367243466100824,-39.87613997943697,2.5987049448626003,-5.120211998368461,-5.121080155034516,39.85590112678774,41094.47623737557,25735.794832277847,25735.794832277847,66830.27106965342,75488.36121783797,75480.23627235623,25735.794832277847,101216.03110463408,101216.03110463408,101216.03110463408,127178.76243990526,124060.05886884342,3118.703571061832,0.0,89901.71078138276,55507.87028556346,38215.37832868811,25962.731335271186,64178.109663959294,19801.80108960546,1450.0,0.0,0.8868243372787786,2.87184330576564,0.001494314320929203,1.0,1.0,-4.52890303116277,352985.3299028586,1548329.4791719867,4.386384781481107,1548329.4791719867,4.386384781481107,0.76270099759127,0.09186168373906028,3.9604643925194325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9604643925194325,1.2796017838230096,1.2799008786081059,3.0950757044796613,6558.094018888545,15449.017182589998,6479.934669633774,0.0003098039101373916,22699.790194096953,2314.7344092118055,19368.958364763443,1975.0840873043744,0.8532659640968978,0.8532659640968978,35742.17852527315,35405.22815468563,1.0119103265813991,0.8,4313.7022942934655,4273.035954225843,1.0119103265813991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5555574183343985,4.8734032749763,-2.443098454171631,7.316501729147931,3.5,3.5,1.0,0.6,0.00023372835088715575,1.0000169104860623,0.0002337243984939726,198.9122901958285,0.0,7.948953037886256e-07,2.252733290936965,0.012613352049339822,7.996815337658505e-05,0.0001537601975105707,0.0006089617872273703,0.09186168370518018,0.09186168370518018,0.09186168370518018,0.09197230134264373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501459.42915059585,591.1535476729986,0.0,0.09186168370518018,0.09186168373906028,0.09186168373906028,0.375,0.375,0.5,6.943153171068021,0.6126500975143472,0.6126500975143472,1.4267698134062812e-11,0.0008681566660584394,0.5921771238717497,1.4267698134062812e-11,25962.731335271186,19801.80108960546,0.76270099759127,1.0753387257853244,3.898825387165626,1.041325015952963,0.6403192062301132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514223235943182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.227040380625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2662552152876,261.2662552152876,-11.883744784712405,244.97313272074138,277.5593777098344,129693.98231892052,129713.46838732534,-19.486068404845522,0.0,nan,277.5593777098344,4.409377709834416,271.0421287120121,-2.107871287987905,264.52487971420646,-8.625120285793514,258.00763071637493,-15.142369283625044,251.4903817185558,-21.65961828144418,244.97313272074138,-28.1768672792586,1.0,1.0,26022.012520719443,26022.012520719443,276.86107537570814,3.7110753757081625,276.86107537570814,276.86107537570814,75478.92914872408,75480.23627235623,-1.3071236321411561,0.0,8546.071908451686,8546.071908451686,0.8831787584536591,3980.26671448203,276.86107537570814,3.7110753757081625,1.0,0.002,0.2314553875109827,0.004714027104766508,0.0003585430583988197,0.001641456941889906,0.17927152919940983,0.17927152919940983,0.0,2.887256406181038e-13,1.0,1.0012111809763227,0.592177123857482,0.09186168373906028,0.0,0.00011109775384191407,142.166767120129,0.0,1601742.5964461302,268.0297880016315,0.0008681566517907413,1.0,1279654.7383165318,2613.4371478872968,,,,,,,,,,,,,,,,,,,3.0,15449.017182589998,1450.0,0.375,6.173730061729009,3.5
322.0,-29.988140827873554,4.873517020978489,34.92737233120576,25.18271111128854,6.219219360316456,-26.36740480911978,-39.87629368258638,2.598483075344837,-5.12033814519242,-5.1211715964222835,39.8559731953596,41094.17524942653,25736.323189806986,25736.323189806986,66830.49843923352,75488.80745924327,75480.29362214245,25736.323189806986,101216.61681194944,101216.61681194944,101216.61681194944,127179.34295563286,124059.109892977,3120.2330626558637,0.0,89902.03196100958,55507.440799520344,38216.2124016547,25962.72614368343,64178.93854533813,19801.802034513035,1450.0,0.0,0.8868236103442758,2.8718341097107736,0.001494314320929203,1.0,1.0,-4.541032133540284,352984.07053653314,1548332.577185453,4.386409207735633,1548332.577185453,4.386409207735633,0.762701186498117,0.09186354606882248,3.9604380055650825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9604380055650825,1.2796028215299062,1.2799019114997998,3.095052573289845,6558.045006672991,15448.928516942662,6479.9280551654965,0.00030981476276702673,22700.0225315185,2314.7581010353692,19368.93859367512,1975.0820712144434,0.8532563598464168,0.8532563598464168,35741.98801673314,35405.22815468563,1.0119035846367817,0.8,4313.679301930939,4273.035954225843,1.0119035846367817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555671474286805,4.873517020978489,-2.443134916422218,7.316651937400707,3.5,3.5,1.0,0.6,0.0002337243984939726,1.0000160072484938,0.00023372065726933353,198.9124172125492,0.0,7.861795798175259e-07,2.2280329292028687,0.012614138228919639,7.996676391179715e-05,0.00015375763458217543,0.0006089475796450356,0.09186224987587009,0.09186224987587009,0.09186224987587009,0.09197193144419064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501443.82376049156,591.1586796566396,0.0,0.09186224987587009,0.09186354606882248,0.09186354606882248,0.375,0.375,0.5,6.946442909917083,0.6061800536597275,0.6061800536597275,6.218670023372397e-11,0.000833451229880211,0.5801394628820162,6.218670023372397e-11,25962.72614368343,19801.802034513035,0.762701186498117,1.0753073804783233,3.898863705176727,1.0413151098163183,0.6403062465795728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514232969713594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20234001889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26612504279734,261.26612504279734,-11.883874957202636,244.97296807738186,277.5592820082288,129691.70955775717,129713.47315746263,-21.76359970544976,0.0,nan,277.5592820082288,4.409282008228843,271.0420192220309,-2.1079807779690896,264.5247564358889,-8.625243564111088,258.0074936497148,-15.142506350285203,251.49023086353878,-21.659769136461193,244.97296807738186,-28.177031922618113,1.0,1.0,26022.012520719443,26022.012520719443,276.86099064498075,3.710990644980768,276.86099064498075,276.86099064498075,75478.90008405295,75480.29362214245,-1.393538089498179,0.0,8546.071908451686,8546.071908451686,0.8831804296178661,3980.240195592908,276.86099064498075,3.710990644980768,1.0,0.002,0.23134659182179776,0.0047144896751685405,0.00035837445724147456,0.0016416235464918314,0.17918722862073727,0.17918722862073727,0.0,-1.9962666940494256e-09,1.0,1.001186594872944,0.5801394628198295,0.09186354606882248,0.0,0.000108847970002813,139.28785481437012,0.0,1601742.4001012067,268.02966185480756,0.0008334511676935108,1.0,1279655.0529217077,2613.5910575919715,,,,,,,,,,,,,,,,,,,3.0,15448.928516942662,1450.0,0.375,6.173730061729009,3.5
323.0,-29.98829876235937,4.87362641278779,34.92741724818132,25.1829249895178,6.219240974936123,-26.36754478862826,-39.8764290503226,2.598487001212282,-5.120437535809629,-5.1212757165729474,39.856040962438904,41093.73799124266,25736.872983103895,25736.872983103895,66830.61097434655,75488.98848657712,75480.7444282484,25736.872983103895,101217.6174113523,101217.6174113523,101217.6174113523,127180.3323737032,124058.67104015546,3121.66133354774,0.0,89902.17186682796,55506.96460764747,38216.896954644995,25962.714962350907,64179.6119169959,19801.79804804984,1450.0,0.0,0.8868228344184056,2.8718230193143777,0.001494314320929203,1.0,1.0,-4.539480781720272,352982.63655641756,1548335.4902942777,4.386435280214713,1548335.4902942777,4.386435280214713,0.7627013614240596,0.09186281254981019,3.960407385511104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960407385511104,1.2796028110064162,1.279901896186319,3.0950286694011067,6557.9943572011425,15448.854837983645,6479.929696629839,0.0003098263210987728,22700.23336380224,2314.7795999451637,19368.943500121884,1975.0825715327749,0.8532486512234528,0.8532486512234528,35741.766945741096,35405.22815468563,1.011895761122731,0.8,4313.652621004231,4273.035954225843,1.011895761122731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5557901575545685,4.87362641278779,-2.443181826900595,7.316808239688386,3.5,3.5,1.0,0.6,0.00023372065726933353,1.0000164364710198,0.00023371681578966395,198.9125476350836,0.0,7.441760362906123e-07,2.1089948868475954,0.012614882404955929,7.996554021623443e-05,0.0001537551170530991,0.0006089329011372179,0.09186281253911736,0.09186281253911736,0.09186281253911736,0.09197149579818512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501428.3393832189,591.1637715943182,0.0,0.09186281253911736,0.09186281254981019,0.09186281254981019,0.375,0.375,0.5,6.949703408563729,0.6013397978535977,0.6013397978535977,2.7625901566352695e-11,0.0008381807633099925,0.5817949348526668,2.7625901566352695e-11,25962.714962350907,19801.79804804984,0.7627013614240596,1.075276677748375,3.8988935331482404,1.0413059377918834,0.6402927154559548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514242183579118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.083301976534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2660061452495,261.2660061452495,-11.883993854750486,244.97280628594993,277.55920600456267,129692.29248108821,129712.17100518197,-19.878524093758276,0.0,nan,277.55920600456267,4.409206004562691,271.04192606081523,-2.1080739391847487,264.5246461171161,-8.625353882883871,258.00736617339055,-15.142633826609426,251.49008622966247,-21.65991377033751,244.97280628594993,-28.17719371405005,1.0,1.0,26022.012520719443,26022.012520719443,276.8609392749252,3.710939274925238,276.8609392749252,276.8609392749252,75479.41466722699,75480.7444282484,-1.329761021421291,0.0,8546.071908451686,8546.071908451686,0.8831823688747944,3980.2094224386597,276.8609392749252,3.710939274925238,1.0,0.002,0.23123743508096328,0.004714963137132008,0.00035820528744508206,0.00164179471219931,0.17910264372254103,0.17910264372254103,0.0,-3.556079042343896e-13,1.0,1.0011899750269337,0.5817949348250409,0.09186281254981019,0.0,0.00010915672151611473,139.682989351318,0.0,1601742.2925097262,268.02956246419035,0.0008381807356840909,1.0,1279655.411148426,2613.568257420096,,,,,,,,,,,,,,,,,,,3.0,15448.854837983645,1450.0,0.375,6.173730061729009,3.5
