time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
324.0,-29.98845630699772,4.873731698919338,34.92746153244248,25.183120218012505,6.219213873788408,-26.367689288912715,-39.87656888840718,2.598446855606628,-5.120537608706968,-5.121361762622464,39.85611253625258,41093.3060235245,25737.365663470136,25737.365663470136,66830.67168699464,75489.26252693942,75481.08169898976,25737.365663470136,101218.44736245989,101218.44736245989,101218.44736245989,127181.15882169075,124058.03760663728,3123.121215053475,0.0,89902.38115351796,55506.467778117636,38217.68152822258,25962.711459230864,64180.392987453444,19801.80026541318,1450.0,0.0,0.8868221367499702,2.8718141051384416,0.001494314320929203,1.0,1.0,-4.54448794439196,352981.45150295796,1548338.567049047,4.386458723132289,1548338.567049047,4.386458723132289,0.7627015497402059,0.0918633681023766,3.9603753528532186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9603753528532186,1.2796030052015293,1.2799020855109973,3.0950031664152626,6557.940319434413,15448.769183556724,6479.92811789795,0.0003098385171439392,22700.46981500088,2314.803711257247,19368.93878118662,1975.0820903352953,0.8532395557904832,0.8532395557904832,35741.53567565045,35405.22815468563,1.0118875766842186,0.8,4313.624709154373,4273.035954225843,1.0118875766842186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555896511917486,4.873731698919338,-2.443216606260516,7.316948305179854,3.5,3.5,1.0,0.6,0.00023371681578966395,1.0000163959198751,0.00023371298385030698,198.91267773583172,0.0,7.641185077634523e-07,2.165511851001624,0.012615646523463692,7.996427612785022e-05,0.00015375253966181372,0.000608917768515234,0.09186336806633995,0.09186336806633995,0.09186336806633995,0.09197113796320758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501413.0065212733,591.1688138702528,0.0,0.09186336806633995,0.0918633681023766,0.0918633681023766,0.375,0.375,0.5,6.952936506912653,0.5964769426051362,0.5964769426051362,1.2846612662542611e-11,0.0008241539155164901,0.5768738182305242,1.2846612662542611e-11,25962.711459230864,19801.80026541318,0.7627015497402059,1.0752433004911184,3.898923590833927,1.0412942111473094,0.6402781926180755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514251644505138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13981894069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2658920794575,261.2658920794575,-11.884107920542476,244.97264645251258,277.55913770641513,129692.11460137805,129711.1853025389,-19.0707011608476,0.0,nan,277.55913770641513,4.409137706415152,271.04183945560897,-2.108160544391012,264.5245412048467,-8.625458795153293,258.0072429540743,-15.142757045925691,251.48994470328708,-21.660055296712898,244.97264645251258,-28.1773535474874,1.0,1.0,26022.012520719443,26022.012520719443,276.86089269387725,3.7108926938772697,276.86089269387725,276.86089269387725,75479.8275681543,75481.08169898976,-1.254130835455726,0.0,8546.071908451686,8546.071908451686,0.8831843975936686,3980.1772296174845,276.86089269387725,3.7108926938772697,1.0,0.002,0.23112919843465418,0.004715429874820792,0.00035803755642227405,0.0016419624435919445,0.17901877821113701,0.17901877821113701,0.0,1.42186609708439e-14,1.0,1.0011799231977911,0.5768738182176776,0.0918633681023766,0.0,0.00010823662624194246,138.50561649757444,0.0,1601742.1565837266,268.029462391293,0.0008241539026698774,1.0,1279655.7071907562,2613.630512182489,,,,,,,,,,,,,,,,,,,3.0,15448.769183556724,1450.0,0.375,6.173730061729009,3.5
325.0,-29.988611123365907,4.873832930818483,34.92750518306109,25.183273397292965,6.219132395981661,-26.36783677142975,-39.87670921543611,2.598358044024547,-5.120639208785121,-5.121449465966075,39.85618281768953,41092.885903023955,25737.85217172023,25737.85217172023,66830.73807474418,75489.58258895397,75481.4093832127,25737.85217172023,101219.26155493292,101219.26155493292,101219.26155493292,127181.96845913178,124057.39974856829,3124.56871056349,0.0,89902.61319332513,55505.95888785959,38218.5047838506,25962.706904198858,64181.21168804946,19801.801579717714,1450.0,0.0,0.886821435321382,2.8718050136963504,0.001494314320929203,1.0,1.0,-4.549492042362601,352980.2436286055,1548341.5882520494,4.386482292423042,1548341.5882520494,4.386482292423042,0.7627017341753081,0.0918639190908097,3.9603431729904477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9603431729904477,1.279603425210296,1.279902500714314,3.094977002222065,6557.884880648645,15448.68103710861,6479.926368504997,0.0003098510235842772,22700.712859042425,2314.82849485221,19368.933552134018,1975.0815571203234,0.8532301902765467,0.8532301902765467,35741.30334239002,35405.22815468563,1.0118793546344238,0.8,4313.596668991185,4273.035954225843,1.0118793546344238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556001533912552,4.873832930818483,-2.443253685164526,7.317086615983008,3.5,3.5,1.0,0.6,0.00023371298385030698,1.0000161120028128,0.0002337092183267239,198.91280558371386,0.0,7.622213184162159e-07,2.1601352163915557,0.012616408744782108,7.996300763814655e-05,0.00015374997621216043,0.0006089026686392733,0.0918639190843508,0.0918639190843508,0.0918639190843508,0.0919707740616962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501397.8006058819,591.1738143042893,0.0,0.0918639190843508,0.0918639190908097,0.0918639190908097,0.375,0.375,0.5,6.9561421574856315,0.5916039648369065,0.5916039648369065,4.6838977141305804e-11,0.000810257180944518,0.5719574236034646,4.6838977141305804e-11,25962.706904198858,19801.801579717714,0.7627017341753081,1.0752091463397055,3.898955341374787,1.0412819626960714,0.6402634793302827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514261082089428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13444230608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26577727161066,261.26577727161066,-11.884222728389318,244.9724881979794,277.55906634525064,129691.26139228985,129710.4561576433,-19.19476535346623,0.0,nan,277.55906634525064,4.409066345250665,271.04175071577833,-2.1082492842216425,264.5244350863312,-8.625564913668768,258.00711945689335,-15.142880543106628,251.48980382743113,-21.660196172568845,244.9724881979794,-28.177511802020575,1.0,1.0,26022.012520719443,26022.012520719443,276.86084333378966,3.7108433337896827,276.86084333378966,276.86084333378966,75480.10040450231,75481.4093832127,-1.3089787103817798,0.0,8546.071908451686,8546.071908451686,0.8831864356330135,3980.1448888554,276.86084333378966,3.7108433337896827,1.0,0.002,0.23102188106280735,0.004715892233953337,0.00035787124826026505,0.0016421287517055306,0.17893562413013253,0.17893562413013253,0.0,-3.4204410137572694e-14,1.0,1.0011698807674227,0.5719574235566256,0.0918639190908097,0.0,0.00010731735343219854,137.3292961824827,0.0,1601742.0190887502,268.02936079121486,0.0008102571341055409,1.0,1279656.0089347083,2613.6926935049914,,,,,,,,,,,,,,,,,,,3.0,15448.68103710861,1450.0,0.375,6.173730061729009,3.5
326.0,-29.98876406997492,4.873930184683051,34.927548206747026,25.183429021295183,6.2190634011148695,-26.367981322858288,-39.87684905352069,2.5982806539834558,-5.120741063818173,-5.121537596293277,39.85625202560462,41092.48759877479,25738.329536014044,25738.329536014044,66830.81713478883,75489.89165965405,75481.73392976481,25738.329536014044,101220.06346577886,101220.06346577886,101220.06346577886,127182.76527078549,124056.761410474,3126.003860311482,0.0,89902.8439806052,55505.481787432334,38219.29132574763,25962.701805006625,64181.99313075426,19801.802398954802,1450.0,0.0,0.8868207356054479,2.871795874658499,0.001494314320929203,1.0,1.0,-4.5544767035503355,352979.0298767498,1548344.5633119654,4.3865058041907,1548344.5633119654,4.3865058041907,0.7627019155277683,0.09186446529867984,3.960312507813357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960312507813357,1.2796037920813292,1.2799028628524654,3.0949521502837554,6557.832222373518,15448.595364589037,6479.9237856802265,0.0003098628648671852,22700.946908415586,2314.852361246255,19368.925831897934,1975.080769875333,0.8532210532908466,0.8532210532908465,35741.0819445571,35405.22815468563,1.011871519591285,0.8,4313.569948618247,4273.035954225843,1.011871519591285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556104582011939,4.873930184683051,-2.443292142541979,7.31722232722503,3.5,3.5,1.0,0.6,0.0002337092183267239,1.0000159174323096,0.00023370549833527378,198.9129318876849,0.0,7.490108604010621e-07,2.12269677837661,0.012617157755642509,7.996174358677214e-05,0.00015374747473995175,0.0006088880472573491,0.0918644652903614,0.0918644652903614,0.0918644652903614,0.0919704088139881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501382.72219513473,591.1787727255038,0.0,0.0918644652903614,0.09186446529867984,0.09186446529867984,0.375,0.375,0.5,6.959320464093606,0.5867264251303936,0.5867264251303936,6.349409886752255e-11,0.000796532475078493,0.5670608927429157,6.349409886752255e-11,25962.701805006625,19801.802398954802,0.7627019155277683,1.0751765972984313,3.898986398100807,1.0412705164614984,0.6402494779970364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514270356250314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09700386806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.265663161424,261.265663161424,-11.884336838575962,244.9723316717274,277.5589946511305,129690.61615506175,129709.69427917762,-19.07812411586478,0.0,nan,277.5589946511305,4.408994651130513,271.0416620552298,-2.1083379447701986,264.52432945936243,-8.625670540637543,258.00699686348986,-15.143003136510117,251.48966426760427,-21.66033573239571,244.9723316717274,-28.177668328272574,1.0,1.0,26022.012520719443,26022.012520719443,276.86079317957075,3.7107931795707714,276.86079317957075,276.86079317957075,75480.40528498056,75481.73392976481,-1.3286447842547204,0.0,8546.071908451686,8546.071908451686,0.8831883777408743,3980.114070352424,276.86079317957075,3.7107931795707714,1.0,0.002,0.23091547930736755,0.004716350442831944,0.00035770635820468467,0.0016422936415638844,0.17885317910234233,0.17885317910234233,0.0,-2.314307599726728e-13,1.0,1.0011598786762455,0.5670608926794216,0.09186446529867984,0.0,0.0001064017374123362,136.15765490316838,0.0,1601741.8815525707,268.0292589361818,0.0007965324115843941,1.0,1279656.3121476085,2613.7546232075892,,,,,,,,,,,,,,,,,,,3.0,15448.595364589037,1450.0,0.375,6.173730061729009,3.5
327.0,-29.988916292088938,4.874023571773849,34.92759062807927,25.183612724673026,6.2190209729274875,-26.368122565579288,-39.87698836773632,2.5982272463473364,-5.12084132802579,-5.121624408000952,39.85632068895002,41092.06825034046,25738.793547920108,25738.793547920108,66830.86179826056,75490.16628587342,75482.06831621844,25738.793547920108,101220.86186413855,101220.86186413855,101220.86186413855,127183.55882670029,124056.13202679082,3127.4267999094754,0.0,89903.04286675277,55504.98649942622,38220.06263036284,25962.69696256173,64182.75959292457,19801.803379332898,1450.0,0.0,0.8868200445762475,2.8717868714448613,0.001494314320929203,1.0,1.0,-4.559403499106622,352977.83428821596,1548347.5149665908,4.386529024092553,1548347.5149665908,4.386529024092553,0.7627020955445093,0.0918650066122228,3.9602797147119286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9602797147119286,1.279604047569052,1.2799031136395371,3.094925904802765,6557.7766113486705,15448.510403170718,6479.923661530944,0.00030987547527406894,22701.185103863892,2314.8766504223045,19368.925460807422,1975.0807320346319,0.8532120843995367,0.8532120843995366,35740.84518306042,35405.22815468563,1.0118631408572056,0.8,4313.541374013855,4273.035954225843,1.0118631408572056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556204747746231,4.874023571773849,-2.4433306707052154,7.317354242479064,3.5,3.5,1.0,0.6,0.00023370549833527378,1.0000158420519911,0.00023370179601927082,198.91305759350524,0.0,7.399544059431714e-07,2.097030786442948,0.012617897710048452,7.996048428922455e-05,0.0001537450140460492,0.0006088732603646692,0.09186500660867722,0.09186500660867722,0.09186500660867722,0.09197004881744408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501367.7723784199,591.1836888039211,0.0,0.09186500660867722,0.0918650066122228,0.0918650066122228,0.375,0.375,0.5,6.962471731914494,0.5818559262762619,0.5818559262762619,6.417621989385225e-11,0.0007830799751786799,0.5622209088943464,6.417621989385225e-11,25962.69696256173,19801.803379332898,0.7627020955445093,1.0751439276213022,3.899015575298896,1.0412587776239512,0.640235298559372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514279518415765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07133787613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2655521030578,261.2655521030578,-11.884447896942163,244.97217692617082,277.55892727995325,129690.19058942962,129708.75847770211,-18.567888272482342,0.0,nan,277.55892727995325,4.408927279953275,271.0415772091797,-2.1084227908202706,264.52422713843447,-8.625772861565508,258.0068770676847,-15.143122932315293,251.48952699692424,-21.660473003075737,244.97217692617082,-28.17782307382916,1.0,1.0,26022.012520719443,26022.012520719443,276.86074549536596,3.710745495365984,276.86074549536596,276.86074549536596,75480.7711365791,75482.06831621844,-1.297179639339447,0.0,8546.071908451686,8546.071908451686,0.883190454613438,3980.0811132854883,276.86074549536596,3.710745495365984,1.0,0.002,0.2308099826441827,0.004716804849931599,0.000357542871244923,0.0016424571287997846,0.1787714356224615,0.1787714356224615,0.0,4.4707727103743267e-14,1.0,1.001149991872255,0.5622209088301702,0.0918650066122228,0.0,0.00010549664450635996,134.9994785622808,0.0,1601741.7462494087,268.0291586719742,0.00078307991100246,1.0,1279656.6108236953,2613.8158522527347,,,,,,,,,,,,,,,,,,,3.0,15448.510403170718,1450.0,0.375,6.173730061729009,3.5
328.0,-29.98906559296729,4.874113136837219,34.92763243734171,25.18375340094792,6.218932769050698,-26.368265756762145,-39.87712418949229,2.5981329328040283,-5.120943247376658,-5.12171295714368,39.856387867270925,41091.67043340125,25739.252192000815,25739.252192000815,66830.92262540206,75490.49459319415,75482.38856887002,25739.252192000815,101221.64076087084,101221.64076087084,101221.64076087084,127184.33173027293,124055.49422297422,3128.8375072987046,0.0,89903.28425434674,55504.50096232635,38220.870324467105,25962.690969402087,64183.56129386919,19801.80336691993,1450.0,0.0,0.8868193500763883,2.871777683140542,0.001494314320929203,1.0,1.0,-4.564343234442163,352976.6147741184,1548350.4027881057,4.3865523606399455,1548350.4027881057,4.3865523606399455,0.7627022711265572,0.0918655432177086,3.9602491761297425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9602491761297425,1.2796044928436558,1.2799035542804627,3.0949009621941146,6557.723760953972,15448.42376403337,6479.920757356105,0.0003098873460442055,22701.421111640022,2314.9007165178755,19368.91678003448,1975.079846842141,0.8532028318748371,0.8532028318748371,35740.62469851724,35405.22815468563,1.0118553381594382,0.8,4313.514763865313,4273.035954225843,1.0118553381594382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556303754734029,4.874113136837219,-2.443371494861662,7.317484631698881,3.5,3.5,1.0,0.6,0.00023370179601927082,1.000015538050139,0.0002336981648054687,198.91318088709002,0.0,7.364389963250342e-07,2.087068115585147,0.012618634149044777,7.995925657858063e-05,0.0001537425394406902,0.0006088587651560878,0.09186554321041054,0.09186554321041054,0.09186554321041054,0.09196968253382293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501352.94681516517,591.1885639202203,0.0,0.09186554321041054,0.0918655432177086,0.0918655432177086,0.375,0.375,0.5,6.965595912451031,0.5769899049819287,0.5769899049819287,2.5920599000528455e-11,0.0007697097670416042,0.5573697227015373,2.5920599000528455e-11,25962.690969402087,19801.80336691993,0.7627022711265572,1.0751107990101523,3.899046786193991,1.0412467192247519,0.6402211034264675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514288637191783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.061375205274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2654396457781,261.2654396457781,-11.88456035422189,244.97202372598025,277.55885556558417,129689.29235848719,129708.09413113495,-18.801772647783235,0.0,nan,277.55885556558417,4.40885556558419,271.04148919765134,-2.1085108023486328,264.5241228297393,-8.625877170260651,258.0067564618158,-15.143243538184151,251.4893900938975,-21.66060990610248,244.97202372598025,-28.177976274019727,1.0,1.0,26022.012520719443,26022.012520719443,276.8606944198901,3.7106944198901033,276.8606944198901,276.8606944198901,75481.02841702245,75482.38856887002,-1.3601518475770717,0.0,8546.071908451686,8546.071908451686,0.8831923886991468,3980.0504220103912,276.8606944198901,3.7106944198901033,1.0,0.002,0.23070539323108724,0.004717254917868295,0.00035738078845980057,0.0016426192113300675,0.17869039422990027,0.17869039422990027,0.0,-2.1013182513462958e-13,1.0,1.0011400819476304,0.5573697226756167,0.0918655432177086,0.0,0.00010458939608322776,133.8385439835092,0.0,1601741.6091596882,268.0290567526233,0.0007697097411210052,1.0,1279656.915477418,2613.8772118454194,,,,,,,,,,,,,,,,,,,3.0,15448.42376403337,1450.0,0.375,6.173730061729009,3.5
329.0,-29.98921291204363,4.87419894574464,34.927673637774156,25.18389889681714,6.218858045967083,-26.368405816236752,-39.87725955722851,2.598050950140269,-5.121045700618765,-5.121802192416071,39.856453914921275,41091.28636140157,25739.702930763826,25739.702930763826,66830.9892921654,75490.80208635546,75482.70329029877,25739.702930763826,101222.4062210626,101222.4062210626,101222.4062210626,127185.09054213064,124054.85452575507,3130.2360163755648,0.0,89903.51196568641,55504.036565238086,38221.639333831474,25962.684321068034,64184.323654899505,19801.80276958957,1450.0,0.0,0.8868186561766255,2.87176842008283,0.001494314320929203,1.0,1.0,-4.569269473462384,352975.3858139102,1548353.2420078355,4.386575677047726,1548353.2420078355,4.386575677047726,0.7627024434265037,0.09186607510037638,3.960219340725126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960219340725126,1.2796048807510598,1.2799039376317651,3.094876707879301,6557.672368971319,15448.340119774213,6479.918217258889,0.0003098989002618362,22701.64963873563,2314.924019796325,19368.909187513917,1975.0790726205094,0.853193908625253,0.853193908625253,35740.40929049516,35405.22815468563,1.0118477151256127,0.8,4313.488766399088,4273.035954225843,1.0118477151256127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556401055209686,4.87419894574464,-2.443413827748986,7.317612773493625,3.5,3.5,1.0,0.6,0.0002336981648054687,1.0000153318169571,0.00023369458184291603,198.91330254422255,0.0,7.222962878593978e-07,2.046987679793533,0.012619356445332635,7.995803298922014e-05,0.00015374013181624856,0.0006088446434643378,0.09186607509095046,0.09186607509095046,0.09186607509095046,0.0919693139188952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501338.2468764644,591.1933976430516,0.0,0.09186607509095046,0.09186607510037638,0.09186607510037638,0.375,0.375,0.5,6.9686930777594815,0.5721299288982209,0.5721299288982209,-9.492850949754938e-12,0.0007564917972899821,0.5525327189536711,-9.492850949754938e-12,25962.684321068034,19801.80276958957,0.7627024434265037,1.075079119514114,3.8990769893147528,1.0412353903033433,0.6402075151923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514297580983535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02129476948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2653274496303,261.2653274496303,-11.884672550369658,244.97187225504928,277.5587826442193,129688.59711404347,129707.35522891194,-18.758114868465807,0.0,nan,277.5587826442193,4.408782644219343,271.0414005663714,-2.1085994336285694,264.52401848854674,-8.625981511453233,258.006636410714,-15.143363589285968,251.48925433288122,-21.66074566711876,244.97187225504928,-28.1781277449507,1.0,1.0,26022.012520719443,26022.012520719443,276.8606420110606,3.7106420110605995,276.8606420110606,276.8606420110606,75481.316912137,75482.70329029877,-1.3863781617692439,0.0,8546.071908451686,8546.071908451686,0.8831942782487199,3980.0204374287514,276.8606420110606,3.7106420110605995,1.0,0.002,0.2306017084711621,0.004717700840766722,0.00035722010660519423,0.001642779893091922,0.1786100533025971,0.1786100533025971,0.0,-3.028835862672885e-13,1.0,1.0011302007638132,0.5525327189631639,0.09186607510037638,0.0,0.00010368474338018281,132.68093072863985,0.0,1601741.4716782148,268.0289542993812,0.000756491806782833,1.0,1279657.2224916078,2613.9383891139287,,,,,,,,,,,,,,,,,,,3.0,15448.340119774213,1450.0,0.375,6.173730061729009,3.5
330.0,-29.98935833616092,4.874281070348145,34.927714235888715,25.18404571982103,6.218786449071366,-26.368543857641438,-39.87739457571877,2.5979719705219058,-5.121148320385373,-5.121891763574312,39.85651893290985,41090.90868437219,25740.145047350325,25740.145047350325,66831.05373172251,75491.10148293605,75483.01483783926,25740.145047350325,101223.15988518958,101223.15988518958,101223.15988518958,127185.83706160936,124054.21468366444,3131.6223779449197,0.0,89903.73193616366,55503.57894251345,38222.3922151669,25962.677176419773,64185.06939158667,19801.80171722995,1450.0,0.0,0.8868179642947647,2.8717591191197083,0.001494314320929203,1.0,1.0,-4.574175178169526,352974.15223172295,1548356.0369706065,4.386598925674679,1548356.0369706065,4.386598925674679,0.7627026127804205,0.09186660225244214,3.9601894681431946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9601894681431946,1.2796052546238603,1.2799043070069271,3.094852458469539,6557.620987381883,15448.257540054075,6479.916171147127,0.00030991047169862904,22701.876427724714,2314.9471458372345,19368.903071548935,1975.0784489656444,0.8531851159181988,0.8531851159181988,35740.193613732175,35405.22815468563,1.0118400825928735,0.8,4313.462736498681,4273.035954225843,1.0118400825928735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556496494425684,4.874281070348145,-2.4434573937173343,7.31773846406548,3.5,3.5,1.0,0.6,0.00023369458184291603,1.0000151346210941,0.0002336910450174966,198.91342263661332,0.0,7.126989142461475e-07,2.019788722973582,0.012620069144246881,7.995681257393658e-05,0.00015373776926897944,0.0006088306947148409,0.09186660223396995,0.09186660223396995,0.09186660223396995,0.09196894429976957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501323.6725006926,591.1981899991647,0.0,0.09186660223396995,0.09186660225244214,0.09186660225244214,0.375,0.375,0.5,6.971763341296819,0.567278838887944,0.567278838887944,-7.787548383930698e-12,0.0007434431889237203,0.5477165854047712,-7.787548383930698e-12,25962.677176419773,19801.80171722995,0.7627026127804205,1.0750480622211562,3.8991066230345535,1.0412242966349845,0.6401941927285406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514306406066775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99409581266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2652159236028,261.2652159236028,-11.884784076397182,244.97172255469465,277.5587092925158,129687.93924792779,129706.58532589322,-18.646077965408978,0.0,nan,277.5587092925158,4.408709292515823,271.0413119449438,-2.1086880550561773,264.5239145973825,-8.626085402617491,258.00651724982197,-15.14348275017801,251.48911990225793,-21.66088009774205,244.97172255469465,-28.178277445305326,1.0,1.0,26022.012520719443,26022.012520719443,276.86058889495956,3.710588894959585,276.86058889495956,276.86058889495956,75481.61204092424,75483.01483783926,-1.4027969150192803,0.0,8546.071908451686,8546.071908451686,0.8831961701507236,3979.9904154839105,276.86058889495956,3.710588894959585,1.0,0.002,0.23049892451692522,0.0047181426971862,0.0003570608199799634,0.0016429391802217884,0.1785304099899817,0.1785304099899817,0.0,2.0175180970305462e-13,1.0,1.001120361987335,0.5477165854125587,0.09186660225244214,0.0,0.00010278393885528823,131.52824138718242,0.0,1601741.3342534436,268.0288516796146,0.0007434431967112687,1.0,1279657.5306611273,2613.999302531517,,,,,,,,,,,,,,,,,,,3.0,15448.257540054075,1450.0,0.375,6.173730061729009,3.5
331.0,-29.98950199966843,4.8743595850362,34.9277542396475,25.184193974733375,6.218716584955457,-26.36868014119648,-39.87752554295582,2.5978947264872936,-5.121250906119201,-5.1219814779275135,39.85658297593266,41090.51745373057,25740.578237131558,25740.578237131558,66831.09569086213,75491.39152384031,75483.32437080305,25740.578237131558,101223.90260793461,101223.90260793461,101223.90260793461,127186.57223042038,124053.5755801999,3132.9966502204807,0.0,89903.94096371382,55503.10621589822,38223.14971979511,25962.66962248577,64185.81934228088,19801.80028095425,1450.0,0.0,0.8868172752142185,2.871749800542068,0.001494314320929203,1.0,1.0,-4.579056682136354,352972.9166812363,1548358.7900252005,4.386622080196301,1548358.7900252005,4.386622080196301,0.7627027793707427,0.09186712464198467,3.9601591622800827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9601591622800827,1.2796056203480266,1.2799046682905884,3.094827890176819,6557.5689301177235,15448.17588239665,6479.915045202081,0.0003099222333048677,22702.102940718964,2314.970243734503,19368.899706023847,1975.0781057775946,0.8531764549126146,0.8531764549126145,35739.97480839412,35405.22815468563,1.0118323393555155,0.8,4313.436329012409,4273.035954225843,1.0118323393555155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556590006622155,4.8743595850362,-2.443502031774478,7.317861616810678,3.5,3.5,1.0,0.6,0.0002336910450174966,1.0000149514067358,0.00023368755105987162,198.91354127520407,0.0,7.035220494457497e-07,1.9937814881292546,0.012620772666296328,7.995562879387873e-05,0.00015373541622361786,0.0006088167171249023,0.09186712463778765,0.09186712463778765,0.09186712463778765,0.09196857440751302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501309.2233079232,591.2029411175583,0.0,0.09186712463778765,0.09186712464198467,0.09186712464198467,0.375,0.375,0.5,6.974806835720469,0.5624396583674525,0.5624396583674525,2.3078428057488054e-11,0.0007305718083330248,0.5429247957911798,2.3078428057488054e-11,25962.66962248577,19801.80028095425,0.7627027793707427,1.0750165215309428,3.8991356140547584,1.0412127846257582,0.6401806173823066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514315117643397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.968088577814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2651052634296,261.2651052634296,-11.884894736570402,244.9715746228516,277.5586359040129,129687.28345114873,129705.78476597983,-18.50131483108555,0.0,nan,277.5586359040129,4.408635904012897,271.0412236477716,-2.1087763522284035,264.52381139154346,-8.626188608456516,258.00639913531484,-15.14360086468514,251.48898687908283,-21.661013120917147,244.9715746228516,-28.178425377148386,1.0,1.0,26022.012520719443,26022.012520719443,276.86053539993225,3.7105353999322688,276.86053539993225,276.86053539993225,75481.90761147448,75483.32437080305,-1.416759328567423,0.0,8546.071908451686,8546.071908451686,0.8831980894913124,3979.9599580914833,276.86053539993225,3.7105353999322688,1.0,0.002,0.2303970368684589,0.004718580536836608,0.0003569029217553513,0.0016430970783490114,0.17845146087767563,0.17845146087767563,0.0,1.0436269903824069e-13,1.0,1.0011105727190104,0.5429247957681014,0.09186712464198467,0.0,0.00010188763352852926,130.38130897485664,0.0,1601741.1971280605,268.0287490938808,0.0007305717852545968,1.0,1279657.8393230513,2614.059909809043,,,,,,,,,,,,,,,,,,,3.0,15448.17588239665,1450.0,0.375,6.173730061729009,3.5
332.0,-29.989643937635485,4.874434562304332,34.927793656744775,25.184336641710274,6.218646419208351,-26.368814901966026,-39.8776562657207,2.5978173834398666,-5.121353476181412,-5.122071351306517,39.85664605236746,41090.14817424242,25741.002727547933,25741.002727547933,66831.15090179036,75491.68904360008,75483.63171546023,25741.002727547933,101224.63444300817,101224.63444300817,101224.63444300817,127187.29609986398,124052.93720521,3134.3588946539835,0.0,89904.16213144574,55502.66011085956,38223.89113398465,25962.661656855817,64186.55279084047,19801.798459473033,1450.0,0.0,0.886816588823759,2.871740462704508,0.001494314320929203,1.0,1.0,-4.583914315827542,352971.67894388945,1548361.5015322035,4.386645144349784,1548361.5015322035,4.386645144349784,0.7627029432186158,0.09186764233700362,3.96013035862881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96013035862881,1.2796059864437022,1.2799050300006998,3.094804494963998,6557.519358469104,15448.094901781347,6479.912449831428,0.0003099333709434036,22702.32391101765,2314.9927764341187,19368.89194828728,1975.0773147086193,0.853167808908205,0.853167808908205,35739.76684856677,35405.22815468563,1.0118249799377108,0.8,4313.4112304643795,4273.035954225843,1.0118249799377108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5566816408964055,4.874434562304332,-2.4435477340845617,7.317982296388894,3.5,3.5,1.0,0.6,0.00023368755105987162,1.0000147718415446,0.00023368409911538797,198.91365848895094,0.0,6.949954842514366e-07,1.9696172023685712,0.012621467661780579,7.995444723970027e-05,0.00015373310382017135,0.0006088031315644953,0.09186764234030272,0.09186764234030272,0.09186764234030272,0.09196820417789467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501294.8986913565,591.2076511994444,0.0,0.09186764234030272,0.09186764233700362,0.09186764233700362,0.375,0.375,0.5,6.977823694035265,0.5576148171317072,0.5576148171317072,4.268940756446682e-11,0.000717875125133105,0.5381570354790028,4.268940756446682e-11,25962.661656855817,19801.798459473033,0.7627029432186158,1.0749860088867143,3.899164619911613,1.0412017470320867,0.6401675489278816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432372376116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.943924292056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2649954411276,261.2649954411276,-11.885004558872367,244.97142843327845,277.55856244898325,129686.6672480417,129705.02847797549,-18.361229933795087,0.0,nan,277.55856244898325,4.408562448983275,271.0411356458286,-2.1088643541713736,264.5237088426957,-8.626291157304252,258.0062820395606,-15.143717960439403,251.4888552364192,-21.66114476358078,244.97142843327845,-28.17857156672153,1.0,1.0,26022.012520719443,26022.012520719443,276.8604814898192,3.7104814898192444,276.8604814898192,276.8604814898192,75482.20549062181,75483.63171546023,-1.4262248384184204,0.0,8546.071908451686,8546.071908451686,0.883199913691337,3979.9310104219544,276.8604814898192,3.7104814898192444,1.0,0.002,0.2302960410856969,0.004719014381151087,0.00035674640504099414,0.001643253595887216,0.17837320252049707,0.17837320252049707,0.0,9.28210199674373e-13,1.0,1.0011008323194575,0.5381570354363134,0.09186764233700362,0.0,0.00010099576942108716,129.2400593069517,0.0,1601741.0602772485,268.02864652381857,0.0007178750824436975,1.0,1279658.1485319855,2614.1202146327396,,,,,,,,,,,,,,,,,,,3.0,15448.094901781347,1450.0,0.375,6.173730061729009,3.5
333.0,-29.9897854316054,4.874506111027649,34.92783251324634,25.184507702384167,6.218603594507273,-26.368946528982914,-39.8777827276848,2.597764691743572,-5.1214541287055795,-5.1221595790648395,39.85670870769255,41089.74290577813,25741.414151988156,25741.414151988156,66831.15705776628,75491.95316426632,75483.95028852574,25741.414151988156,101225.36444051389,101225.36444051389,101225.36444051389,127188.01854754105,124052.30928628767,3135.7092612533875,0.0,89904.3534110359,55502.18187880028,38224.63503581736,25962.654107027156,64187.289142844515,19801.796930720026,1450.0,0.0,0.8868159123385964,2.871731295315699,0.001494314320929203,1.0,1.0,-4.5887086749423815,352970.4638731095,1548364.1949389772,4.386667875688329,1548364.1949389772,4.386667875688329,0.7627031061265955,0.09186815526696436,3.9600995777769934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9600995777769934,1.2796062380586843,1.2799052772571247,3.094779831477641,6557.467099501051,15448.014560850928,6479.912088148854,0.00030994520843357146,22702.54867214825,2315.0156956910105,19368.890867193863,1975.0772044677708,0.8531593147053064,0.8531593147053064,35739.5446131911,35405.22815468563,1.0118171153393385,0.8,4313.384409008905,4273.035954225843,1.0118171153393385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556770454632908,4.874506111027649,-2.443593150376233,7.318099261403882,3.5,3.5,1.0,0.6,0.00023368409911538797,1.0000147256503944,0.0002336806580157141,198.9137753361619,0.0,6.866389061430888e-07,1.9459346600095135,0.012622154300686722,7.995330421266718e-05,0.00015373079490272077,0.0006087892559855861,0.09186815526341675,0.09186815526341675,0.09186815526341675,0.09196784043463423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501280.69968165277,591.212319934882,0.0,0.09186815526341675,0.09186815526696436,0.09186815526696436,0.375,0.375,0.5,6.980814250128931,0.5528131331876693,0.5528131331876693,4.359890226623975e-11,0.0007054503592485162,0.5334509041224464,4.359890226623975e-11,25962.654107027156,19801.796930720026,0.7627031061265955,1.0749544859558788,3.8991917736505317,1.0411898983463534,0.6401538911284391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514332226520532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9202417497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.264888830267,261.264888830267,-11.885111169732966,244.97128399443835,277.55849366610727,129686.28104907084,129704.10535550695,-17.824306436106106,0.0,nan,277.55849366610727,4.40849366610729,271.04105173174617,-2.108948268253812,264.52360979744265,-8.626390202557332,258.00616786309917,-15.143832136900812,251.4887259287683,-21.661274071231674,244.97128399443835,-28.178716005561625,1.0,1.0,26022.012520719443,26022.012520719443,276.8604305391947,3.7104305391947037,276.8604305391947,276.8604305391947,75482.56577776372,75483.95028852574,-1.3845107620145427,0.0,8546.071908451686,8546.071908451686,0.8832018631097593,3979.9000756658784,276.8604305391947,3.7104305391947037,1.0,0.002,0.23019592568327707,0.004719444583498414,0.00035659125337718334,0.0016434087465322712,0.17829562668859167,0.17829562668859167,0.0,-9.054562655208542e-14,1.0,1.0010912176192581,0.5334509040788475,0.09186815526696436,0.0,0.00010011538665481195,128.1135007159951,0.0,1601740.9260355427,268.0285458712944,0.0007054503156496139,1.0,1279658.4520790784,2614.1797564799454,,,,,,,,,,,,,,,,,,,3.0,15448.014560850928,1450.0,0.375,6.173730061729009,3.5
334.0,-29.98991727347992,4.874573931319154,34.927870543161404,25.18448157878595,6.2183499158112,-26.369090554615788,-39.8779223562218,2.597522987117727,-5.121579478264891,-5.122257375828669,39.85676743939659,41089.500813013154,25741.840615905643,25741.840615905643,66831.3414289188,75492.39756799994,75483.9964360774,25741.840615905643,101225.83705198305,101225.83705198305,101225.83705198305,127188.47884213645,124051.39540460974,3137.0834375267086,0.0,89904.66204759383,55501.80054175582,38225.401673153334,25962.641790153408,64188.04346330674,19801.791442659396,1450.0,0.0,0.8868152013299297,2.8717213265354538,0.001494314320929203,1.0,1.0,-4.599391430720232,352969.1170212852,1548366.7196832437,4.386691767115343,1548366.7196832437,4.386691767115343,0.7627032565757397,0.09186972655337282,3.9600753941270774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9600753941270774,1.2796073667660333,1.2799064018247626,3.094758202381581,6557.42127004192,15447.932178825376,6479.906136783727,0.00030995535992865166,22702.7652506125,2315.037780548149,19368.873078165234,1975.07539049168,0.853150392225576,0.8531503922255761,35739.370008861915,35405.22815468563,1.0118109363454988,0.8,4313.3633361161355,4273.035954225843,1.0118109363454988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556862514924649,4.874573931319154,-2.443646570715144,7.318220502034298,3.5,3.5,1.0,0.6,0.0002336806580157141,1.000013721139854,0.00023367745169471864,198.91388421267976,0.0,6.8448212743746e-07,1.9398223491577617,0.01262283878281416,7.9952042197052e-05,0.0001537286158186621,0.0006087769088766984,0.09186866381375489,0.09186866381375489,0.09186866381375489,0.09196744744682955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501266.61566947924,591.216950635763,0.0,0.09186866381375489,0.09186972655337282,0.09186972655337282,0.375,0.375,0.5,6.983777179379506,0.546858065440972,0.546858065440972,-9.43600753089413e-12,0.0006778975637757867,0.5228659451084354,-9.43600753089413e-12,25962.641790153408,19801.791442659396,0.7627032565757397,1.0749265936915282,3.89922716656283,1.0411805349250611,0.6401425965959232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434070269183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91412943885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26476655594007,261.26476655594007,-11.885233444059907,244.97114073844097,277.55839237345333,129683.74321986276,129704.186320303,-20.44310044025221,0.0,nan,277.55839237345333,4.408392373453353,271.0409420464121,-2.1090579535878646,264.52349171942916,-8.626508280570818,258.00604139245826,-15.14395860754172,251.4885910654469,-21.661408934553066,244.97114073844097,-28.178859261559012,1.0,1.0,26022.012520719443,26022.012520719443,276.86033814228614,3.7103381422861617,276.86033814228614,276.86033814228614,75482.46866903515,75483.9964360774,-1.527767042251071,0.0,8546.071908451686,8546.071908451686,0.883203394711443,3979.875771097713,276.86033814228614,3.7103381422861617,1.0,0.002,0.23009783280774104,0.004719859402584511,0.0003564392277565577,0.0016435591212288602,0.17821961387827884,0.17821961387827884,0.0,-1.6510145819936817e-09,1.0,1.0010695924830366,0.5228659451178714,0.09186972655337282,0.0,9.813558853548889e-05,125.58006833879669,0.0,1601740.741113935,268.0284205217351,0.0006778975732117942,1.0,1279658.7885482851,2614.31512022652,,,,,,,,,,,,,,,,,,,3.0,15447.932178825376,1450.0,0.375,6.173730061729009,3.5
335.0,-29.99005367397985,4.874638340377219,34.92790807314393,25.18467642311009,6.218379708334368,-26.369210335747475,-39.878035651613004,2.5975363701081777,-5.121680197364867,-5.122360072452342,39.85682419721583,41089.11426987962,25742.270913036115,25742.270913036115,66831.38518291574,75492.56050658767,75484.40724052883,25742.270913036115,101226.67815356495,101226.67815356495,101226.67815356495,127189.30519599373,124050.93246234332,3138.3727336504026,0.0,89904.79601024395,55501.387104854795,38226.00989487684,25962.62704242878,64188.63693730562,19801.783937467157,1450.0,0.0,0.8868144725143887,2.8717104257230086,0.001494314320929203,1.0,1.0,-4.598726885073631,352967.7026944455,1548369.1595770088,4.386716256918809,1548369.1595770088,4.386716256918809,0.762703400742405,0.09186916855579219,3.960049508985626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960049508985626,1.2796073112565194,1.2799063421992312,3.0947381076597846,6557.378691737735,15447.867287391855,6479.906107770133,0.0003099650146825405,22702.947477359503,2315.0563625049845,19368.872991441658,1975.0753816483366,0.8531435405361903,0.8531435405361903,35739.18311964173,35405.22815468563,1.011804322615556,0.8,4313.3407805671695,4273.035954225843,1.011804322615556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556955402687818,4.874638340377219,-2.4437044920424307,7.318342832419649,3.5,3.5,1.0,0.6,0.00023367745169471864,1.0000141955872672,0.00023367413455314948,198.91399685387293,0.0,6.377817632405606e-07,1.8074735170237488,0.0126234765645774,7.995101820391873e-05,0.00015372643349079992,0.0006087642874633537,0.0918691685469539,0.0918691685469539,0.0918691685469539,0.09196702276438345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501252.65455190995,591.2215408062575,0.0,0.0918691685469539,0.09186916855579219,0.09186916855579219,0.375,0.375,0.5,6.986712807833408,0.5422493373541784,0.5422493373541784,2.5579538487363607e-11,0.0006798750874850157,0.5236331873787208,2.5579538487363607e-11,25962.62704242878,19801.783937467157,0.762703400742405,1.074899378273496,3.8992522310698097,1.0411715900462466,0.6401306559915303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514348600664564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78178060671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26465682162,261.26465682162,-11.88534317837997,244.97100023965882,277.55831340359276,129684.53904238362,129702.88556333736,-18.3465209537209,0.0,nan,277.55831340359276,4.408313403592786,271.0408507707752,-2.1091492292247835,264.52338813800384,-8.626611861996139,258.005925505241,-15.144074494758968,251.48846287244822,-21.661537127551753,244.97100023965882,-28.178999760341156,1.0,1.0,26022.012520719443,26022.012520719443,276.86028351505104,3.71028351505106,276.86028351505104,276.86028351505104,75482.99228013495,75484.40724052883,-1.414960393885849,0.0,8546.071908451686,8546.071908451686,0.8832050340706566,3979.849756530554,276.86028351505104,3.71028351505106,1.0,0.002,0.2299995542557739,0.004720283685614691,0.0003562869109554227,0.001643713089492521,0.17814345547771135,0.17814345547771135,0.0,4.479437654136831e-13,1.0,1.0010711590522825,0.5236331873531412,0.09186916855579219,0.0,9.827853988593123e-05,125.76303201515066,0.0,1601740.6279480243,268.0283198026351,0.0006798750619054772,1.0,1279659.141874918,2614.3037713346334,,,,,,,,,,,,,,,,,,,3.0,15447.867287391855,1450.0,0.375,6.173730061729009,3.5
336.0,-29.990188869217068,4.874699532218736,34.92794506335073,25.184830545354657,6.21832862662095,-26.369337119619576,-39.87815760830415,2.597476877027338,-5.121780874020715,-5.122448809072139,39.85688367919262,41088.736897975265,25742.656978824,25742.656978824,66831.39387679927,75492.82604794951,75484.71476194094,25742.656978824,101227.37174076494,101227.37174076494,101227.37174076494,127189.98988652328,124050.30329823332,3139.686588289962,0.0,89904.98980449731,55500.93765521473,38226.72461031398,25962.618145758337,64189.342756072314,19801.781147756265,1450.0,0.0,0.886813804929257,2.8717011977481905,0.001494314320929203,1.0,1.0,-4.603461570554657,352966.48062637483,1548371.716579184,4.386738689269987,1548371.716579184,4.386738689269987,0.7627035546486823,0.09186966685458518,3.960020620053003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960020620053003,1.2796075941566276,1.2799066209205896,3.094714847064502,6557.329405327525,15447.789960798098,6479.905028322118,0.0003099761475685827,22703.162036387068,2315.078241436889,19368.869764899304,1975.0750526325814,0.8531353356795063,0.8531353356795063,35738.97454293501,35405.22815468563,1.0117969414081147,0.8,4313.3156075683355,4273.035954225843,1.0117969414081147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557038742280234,4.874699532218736,-2.443753055933077,7.318452588151813,3.5,3.5,1.0,0.6,0.00023367413455314948,1.0000140701669293,0.00023367084676532895,198.9141084998565,0.0,6.598258876511197e-07,1.8699465656032734,0.012624136390465052,7.994991594125924e-05,0.00015372421861189025,0.0006087510755046209,0.09186966685262399,0.09186966685262399,0.09186966685262399,0.09196665800525548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501238.8323399986,591.2260854223069,0.0,0.09186966685262399,0.09186966685458518,0.09186966685458518,0.375,0.375,0.5,6.989622543946114,0.537628205705289,0.537628205705289,2.120259523508139e-11,0.0006679350514104954,0.5189872385174681,2.120259523508139e-11,25962.618145758337,19801.781147756265,0.7627035546486823,1.074869409211405,3.8992786651338913,1.041160276882209,0.6401177381441293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514356771729882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84425365529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2645501047279,261.2645501047279,-11.885449895272075,244.97086146982926,277.55823873963595,129684.14643792757,129701.98847434139,-17.842036413825305,0.0,nan,277.55823873963595,4.408238739635976,271.04076328565117,-2.1092367143488104,264.5232878317027,-8.626712168297274,258.0058123777568,-15.14418762224318,251.48833692379162,-21.661663076208356,244.97086146982926,-28.179138530170718,1.0,1.0,26022.012520719443,26022.012520719443,276.86023076237984,3.710230762379865,276.86023076237984,276.86023076237984,75483.32515580187,75484.71476194094,-1.389606139069656,0.0,8546.071908451686,8546.071908451686,0.883206863664275,3979.820723153268,276.86023076237984,3.710230762379865,1.0,0.002,0.22990214498698888,0.004720701755250483,0.00035613595110043224,0.001643864049172393,0.1780679755502161,0.1780679755502161,0.0,2.728251652373004e-13,1.0,1.0010616666548524,0.5189872384962655,0.09186966685458518,0.0,9.740925648172895e-05,124.6506752988706,0.0,1601740.494390165,268.02821912597926,0.0006679350302079001,1.0,1279659.4471722646,2614.3625583536814,,,,,,,,,,,,,,,,,,,3.0,15447.789960798098,1450.0,0.375,6.173730061729009,3.5
