time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
337.0,-29.990322497874832,4.874757569292169,34.92798152374037,25.18496842766183,6.218262809456926,-26.369463967140632,-39.8782795300707,2.597404278689328,-5.121881610730156,-5.122537790305453,39.856942369065514,41088.38083445938,25743.035550963872,25743.035550963872,66831.41638542325,75493.11265372671,75485.02145978021,25743.035550963872,101228.05701074409,101228.05701074409,101228.05701074409,127190.66588271818,124049.67707425085,3140.9888084673366,0.0,89905.20331405565,55500.50806586052,38227.43916466125,25962.60887197409,64190.048036635344,19801.778011612903,1450.0,0.0,0.8868131389659262,2.871691941309538,0.001494314320929203,1.0,1.0,-4.60816492280054,352965.2551922377,1548374.2395332283,4.386761067147892,1548374.2395332283,4.386761067147892,0.7627037062900242,0.09187016087898316,3.9599931432247395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9599931432247395,1.2796079378115306,1.2799069604485016,3.094692543090487,6557.282145882991,15447.712323444835,6479.902343165007,0.00030998675501021445,22703.37348130941,2315.0998028184354,19368.86173878501,1975.074234196694,0.8531270365935026,0.8531270365935026,35738.77616127159,35405.22815468563,1.0117899209974996,0.8,4313.291665003223,4273.035954225843,1.0117899209974996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557120464227185,4.874757569292169,-2.44380264420147,7.3185602134936385,3.5,3.5,1.0,0.6,0.00023367084676532895,1.0000139071425689,0.00023366759711674213,198.91421885224705,0.0,6.539873832576675e-07,1.8534002441522297,0.01262479037784831,7.99488140082956e-05,0.00015372203275703335,0.0006087381956804208,0.09187016087562427,0.09187016087562427,0.09187016087562427,0.09196629250320228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501225.13141853415,591.2305900970202,0.0,0.09187016087562427,0.09187016087898316,0.09187016087898316,0.375,0.375,0.5,6.992506493914594,0.5330085106677984,0.5330085106677984,-2.893330020015128e-11,0.0006561795752872968,0.5143728675049033,-2.893330020015128e-11,25962.60887197409,19801.778011612903,0.7627037062900242,1.0748400032101255,3.899305678558836,1.0411491879127492,0.6401051579056134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514364870602663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82770733384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2644446594675,261.2644446594675,-11.885555340532505,244.97072425122417,277.55816506771623,129683.59574575807,129701.22517735121,-17.6294315931582,0.0,nan,277.55816506771623,4.408165067716254,271.0406769044029,-2.1093230955970625,264.52318874111023,-8.626811258889745,258.0057005778282,-15.144299422171798,251.48821241452325,-21.66178758547673,244.97072425122417,-28.179275748775808,1.0,1.0,26022.012520719443,26022.012520719443,276.8601776687265,3.710177668726544,276.8601776687265,276.8601776687265,75483.62141045196,75485.02145978021,-1.4000493282510433,0.0,8546.071908451686,8546.071908451686,0.883208603824688,3979.793108940863,276.8601776687265,3.710177668726544,1.0,0.002,0.229805599142301,0.004721115938901872,0.0003559863286300929,0.0016440136714560981,0.17799316431504644,0.17799316431504644,0.0,8.619103694651464e-14,1.0,1.0010522385664535,0.5143728675338366,0.09187016087898316,0.0,9.654583248974736e-05,123.54581618705451,0.0,1601740.3610341426,268.0281183892698,0.000656179604220597,1.0,1279659.7533111996,2614.4209433112273,,,,,,,,,,,,,,,,,,,3.0,15447.712323444835,1450.0,0.375,6.173730061729009,3.5
338.0,-29.99045444295079,4.874812511071893,34.92801745782736,25.18510438911619,6.218192578469491,-26.36958974081361,-39.87840131213886,2.5973278762760517,-5.121982519347796,-5.12262709524188,39.85700010079691,41088.022613517074,25743.406986257964,25743.406986257964,66831.42959977503,75493.39320640477,75485.32392867998,25743.406986257964,101228.73091493794,101228.73091493794,101228.73091493794,127191.33004745524,124049.05061365681,3142.2794337984183,0.0,89905.40532125367,55500.070837870415,38228.14942598139,25962.5991325173,64190.74855849869,19801.774449069733,1450.0,0.0,0.8868124748237676,2.871682648505479,0.001494314320929203,1.0,1.0,-4.612849269613605,352964.02530438575,1548376.7213031556,4.386783383853018,1548376.7213031556,4.386783383853018,0.7627038551879293,0.09187065042872547,3.959964835787333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959964835787333,1.2796082990410254,1.279907317603916,3.094669547513128,6557.233421013961,15447.635166695432,6479.900937653495,0.00030999774643117886,22703.586786618114,2315.1215539065956,19368.857537617045,1975.0738057967853,0.8531188362287048,0.8531188362287048,35738.571782353596,35405.22815468563,1.0117826883638004,0.8,4313.2669986330175,4273.035954225843,1.0117826883638004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557200645551172,4.874812511071893,-2.4438532988095463,7.318665809881439,3.5,3.5,1.0,0.6,0.00023366759711674213,1.0000137319407874,0.00023366438845119582,198.91432781441839,0.0,6.46401310190957e-07,1.831901313081172,0.012625436779158502,7.994771335194702e-05,0.0001537198837647951,0.0006087253342699047,0.09187065041695332,0.09187065041695332,0.09187065041695332,0.09196592602585119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501211.5504577024,591.2350552603039,0.0,0.09187065041695332,0.09187065042872547,0.09187065042872547,0.375,0.375,0.5,6.99536476500287,0.5283938591853712,0.5283938591853712,-1.2278178473934531e-11,0.0006445758940571977,0.5097778256282481,-1.2278178473934531e-11,25962.5991325173,19801.774449069733,0.7627038551879293,1.0748106625740035,3.899332253906234,1.0411380315789558,0.640092591786377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514372875637962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80620840277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2643400064292,261.2643400064292,-11.885659993570755,244.97058855247587,277.55809146038587,129682.95593122362,129700.45291065065,-17.496979427017905,0.0,nan,277.55809146038587,4.40809146038589,271.0405908787945,-2.1094091212054877,264.5230902972131,-8.626909702786861,258.0055897156471,-15.144410284352887,251.48808913405907,-21.66191086594091,244.97058855247587,-28.179411447524103,1.0,1.0,26022.012520719443,26022.012520719443,276.86012375652996,3.710123756529981,276.86012375652996,276.86012375652996,75483.90244457884,75485.32392867998,-1.4214841011416866,0.0,8546.071908451686,8546.071908451686,0.8832103965873157,3979.7646599662694,276.86012375652996,3.710123756529981,1.0,0.002,0.22970991315626274,0.004721526241723297,0.0003558380379625484,0.00164416196291688,0.17791901898127419,0.17791901898127419,0.0,8.794284744872982e-13,1.0,1.0010428497650907,0.5097778256405263,0.09187065042872547,0.0,9.568597531683056e-05,122.44552096900779,0.0,1601740.2277027664,268.0280174806522,0.0006445759063353762,1.0,1279660.060563446,2614.4790832327985,,,,,,,,,,,,,,,,,,,3.0,15447.635166695432,1450.0,0.375,6.173730061729009,3.5
339.0,-29.99058476870802,4.8748644205999305,34.92805287111913,25.185238499566935,6.218124006877739,-26.369713891159606,-39.87852277988566,2.5972531292930743,-5.122083361138721,-5.122716494500928,39.85705693876412,41087.67796816294,25743.770856384708,25743.770856384708,66831.44882454765,75493.67401706283,75485.6236485519,25743.770856384708,101229.39450493662,101229.39450493662,101229.39450493662,127191.9835356398,124048.42501465697,3143.5585209828214,0.0,89905.61031112882,55499.64992795363,38228.84487019466,25962.58903070318,64191.43390089784,19801.770544512412,1450.0,0.0,0.8868118134376788,2.87167334348238,0.001494314320929203,1.0,1.0,-4.617510094526551,352962.79412082373,1548379.1646541376,4.386805607970418,1548379.1646541376,4.386805607970418,0.7627040015575863,0.09187113547509332,3.9599372724683914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9599372724683914,1.2796086525043866,1.2799076670438243,3.0946471522509627,6557.1859681407905,15447.558771527247,6479.898975965436,0.00031000842635143193,22703.79658188044,2315.1429470696357,19368.85167400016,1975.073207874265,0.8531106946869913,0.8531106946869913,35738.37277566964,35405.22815468563,1.0117756458545621,0.8,4313.242980634546,4273.035954225843,1.0117756458545621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557279193790895,4.8748644205999305,-2.4439048349465393,7.31876925554647,3.5,3.5,1.0,0.6,0.00023366438845119582,1.0000135634266054,0.0002336612192043986,198.91443543943606,0.0,6.382495503265075e-07,1.8087992256253222,0.01262607502870883,7.99466155503628e-05,0.000153717772900833,0.0006087127383508403,0.09187113546988901,0.09187113546988901,0.09187113546988901,0.09196555944344444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501198.0891435851,591.2394810197851,0.0,0.09187113546988901,0.09187113547509332,0.09187113547509332,0.375,0.375,0.5,6.9981974860255125,0.5237878846732542,0.5237878846732542,-2.3874235921539366e-12,0.0006331333622142665,0.5052063999743837,-2.3874235921539366e-12,25962.58903070318,19801.770544512412,0.7627040015575863,1.0747820947160553,3.899358602245902,1.0411272153185673,0.6400803887882656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514380779826428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78310631531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2642362996391,261.2642362996391,-11.885763700360883,244.97045439203947,277.55801820724025,129682.3535032187,129699.69227910871,-17.338775890019697,0.0,nan,277.55801820724025,4.408018207240275,271.0405054441977,-2.1094945558022573,264.5229926811516,-8.62700731884837,258.0054799181238,-15.14452008187618,251.48796715508135,-21.662032844918627,244.97045439203947,-28.179545607960506,1.0,1.0,26022.012520719443,26022.012520719443,276.8600694283392,3.7100694283392386,276.8600694283392,276.8600694283392,75484.18858221755,75485.6236485519,-1.4350663343502674,0.0,8546.071908451686,8546.071908451686,0.8832121422217231,3979.7369588307333,276.8600694283392,3.7100694283392386,1.0,0.002,0.2296150826568467,0.004721932716280541,0.0003556910724936599,0.0016443089279501097,0.17784553624682994,0.17784553624682994,0.0,4.437695870496139e-13,1.0,1.0010335090146323,0.5052063999767711,0.09187113547509332,0.0,9.483048848842206e-05,121.35081780999762,0.0,1601740.094685004,268.02791663886126,0.0006331333646016901,1.0,1279660.3681400781,2614.5369257855687,,,,,,,,,,,,,,,,,,,3.0,15447.558771527247,1450.0,0.375,6.173730061729009,3.5
340.0,-29.990713496261563,4.874913356231988,34.92808776737486,25.185370409768097,6.218052878846283,-26.369836858746982,-39.87864033607764,2.5971762413385453,-5.122184306308668,-5.122806148190106,39.85711284366374,41087.320676160016,25744.12772388689,25744.12772388689,66831.44840004691,75493.95033201198,75485.91933974944,25744.12772388689,101230.04706363633,101230.04706363633,101230.04706363633,127192.62556011477,124047.79943853228,3144.8261215824887,0.0,89905.80801157429,55499.213583558034,38229.54936446251,25962.578496478443,64192.12786094095,19801.766241020596,1450.0,0.0,0.8868111541347232,2.871664009433499,0.001494314320929203,1.0,1.0,-4.622151033821581,352961.55943697743,1548381.5678965098,4.386827762112092,1548381.5678965098,4.386827762112092,0.7627041452645584,0.09187161607889682,3.95990939570058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95990939570058,1.2796090158220799,1.2799080263908085,3.094624488212559,6557.137945763023,15447.483037069975,6479.897734689964,0.000310019264341756,22704.006336404655,2315.1643360785442,19368.847963744705,1975.072829533501,0.8531026496714722,0.8531026496714722,35738.171505608494,35405.22815468563,1.0117685232582136,0.8,4313.218689470427,4273.035954225843,1.0117685232582136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557356230381839,4.874913356231988,-2.443957354183617,7.318870710415605,3.5,3.5,1.0,0.6,0.0002336612192043986,1.00001339710944,0.00023365808886141056,198.91454174473336,0.0,6.304089374346583e-07,1.7865789286898217,0.012626705437646263,7.994555311391085e-05,0.00015371566609048774,0.0006087001104180955,0.09187161607297796,0.09187161607297796,0.09187161607297796,0.09196519214795766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501184.74673948786,591.2438676167922,0.0,0.09187161607297796,0.09187161607889682,0.09187161607889682,0.375,0.375,0.5,7.001004769027866,0.5191929367879311,0.5191929367879311,2.7398527890909463e-11,0.0006218418814114557,0.5006551143684987,2.7398527890909463e-11,25962.578496478443,19801.766241020596,0.7627041452645584,1.074752942663615,3.8993845726698826,1.0411159534206984,0.6400679031106002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514388587017448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.760886018375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2641332799398,261.2641332799398,-11.885866720060164,244.97032174303502,277.55794481684444,129681.7042612554,129698.9281622543,-17.22390099888702,0.0,nan,277.55794481684444,4.407944816844463,271.0404202020838,-2.109579797916183,264.52289558731263,-8.627104412687345,258.00537097256375,-15.144629027436224,251.48784635779916,-21.66215364220082,244.97032174303502,-28.179678256964962,1.0,1.0,26022.012520719443,26022.012520719443,276.86001437431185,3.710014374311868,276.86001437431185,276.86001437431185,75484.46525014352,75485.91933974944,-1.4540896059188526,0.0,8546.071908451686,8546.071908451686,0.8832139077055876,3979.708942679083,276.86001437431185,3.710014374311868,1.0,0.002,0.22952110392384797,0.00472233535507002,0.0003555454263420371,0.0016444545736367504,0.17777271317101856,0.17777271317101856,0.0,-2.121263234511339e-14,1.0,1.0010242092143602,0.5006551143411002,0.09187161607889682,0.0,9.397872181301199e-05,120.2608747404755,0.0,1601739.9617698356,268.0278156936913,0.0006218418540129278,1.0,1279660.676591843,2614.594513532989,,,,,,,,,,,,,,,,,,,3.0,15447.483037069975,1450.0,0.375,6.173730061729009,3.5
341.0,-29.990840989980715,4.874959492672375,34.92812220982336,25.185527081508212,6.2180095635615755,-26.369955934627946,-39.87875729855148,2.5971245081093377,-5.1222794648933245,-5.122890459412104,39.85716953927049,41086.96027199634,25744.46362661753,25744.46362661753,66831.42389861387,75494.20346052649,75486.25375001105,25744.46362661753,101230.71737662857,101230.71737662857,101230.71737662857,127193.28748474788,124047.20490902873,3146.0825757191533,0.0,89905.99100952549,55498.78271007574,38230.23144383305,25962.570108119304,64192.801551952354,19801.763652575068,1450.0,0.0,0.8868105191759814,2.871655234816826,0.001494314320929203,1.0,1.0,-4.626646236305305,352960.39833027497,1548384.0051337082,4.386849098251645,1548384.0051337082,4.386849098251645,0.7627042919908165,0.09187209200055593,3.9598809429691326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9598809429691326,1.2796092623290192,1.2799082689495256,3.0946016565726837,6557.089568257849,15447.407952582418,6479.897054562203,0.00031003020531462715,22704.215683341645,2315.185683525123,19368.845930797317,1975.0726222305598,0.8530946939959028,0.8530946939959028,35737.96607680187,35405.22815468563,1.0117612535014586,0.8,4313.1938963897865,4273.035954225843,1.0117612535014586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557428741330858,4.874959492672375,-2.4440067124783087,7.318966205150684,3.5,3.5,1.0,0.6,0.00023365808886141056,1.0000132687132135,0.00023365498856037643,198.91464703120903,0.0,6.226707409719174e-07,1.764648879914414,0.012627328108387235,7.994449605625283e-05,0.00015371359280515773,0.0006086875268244612,0.09187209199830784,0.09187209199830784,0.09187209199830784,0.09196484529331438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501171.5279639551,591.2482135886162,0.0,0.09187209199830784,0.09187209200055593,0.09187209200055593,0.375,0.375,0.5,7.003787368884649,0.5146329052168994,0.5146329052168994,-3.240074875066057e-12,0.0006109945187517951,0.4962442231067712,-3.240074875066057e-12,25962.570108119304,19801.763652575068,0.7627042919908165,1.0747243404048004,3.8994085202482913,1.0411046454254849,0.6400555713204688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514396298475625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7389559696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2640334629992,261.2640334629992,-11.885966537000797,244.97019079660964,277.5578761293902,129681.34164929342,129698.0300789916,-16.688429698161556,0.0,nan,277.5578761293902,4.407876129390218,271.0403390628366,-2.109660937163369,264.52280199627364,-8.627198003726335,258.0052649297187,-15.144735070281286,251.4877278631665,-21.66227213683348,244.97019079660964,-28.179809203390334,1.0,1.0,26022.012520719443,26022.012520719443,276.8599691933786,3.7099691933786403,276.8599691933786,276.8599691933786,75484.78637907641,75486.25375001105,-1.4673709346388932,0.0,8546.071908451686,8546.071908451686,0.883215709664335,3979.680347683978,276.8599691933786,3.7099691933786403,1.0,0.002,0.22942795071429792,0.00472273523924546,0.0003554010629739681,0.0016445989370982355,0.17770053148698403,0.17770053148698403,0.0,7.220352787884465e-14,1.0,1.0010151961210374,0.49624422311001126,0.09187209200055593,0.0,9.315319824828103e-05,119.20451171814652,0.0,1601739.8361755344,268.02772053510665,0.00061099452199187,1.0,1279660.9666630123,2614.6503695853735,,,,,,,,,,,,,,,,,,,3.0,15447.407952582418,1450.0,0.375,6.173730061729009,3.5
342.0,-29.990966595302584,4.875002761863556,34.92815613593204,25.185640376899414,6.217923480020455,-26.370077587776137,-39.87887461027128,2.5970344724883305,-5.122380833837212,-5.1229808096745195,39.85722352263004,41086.633476204304,25744.80769671054,25744.80769671054,66831.44117291484,75494.49838097754,75486.53849768575,25744.80769671054,101231.34619439629,101231.34619439629,101231.34619439629,127193.90481792764,124046.57718587879,3147.327632048857,0.0,89906.20647261564,55498.375939880396,38230.92281415027,25962.558623531357,64193.48143768162,19801.758481200453,1450.0,0.0,0.8868098632835143,2.8716458232447253,0.001494314320929203,1.0,1.0,-4.631256952917113,352959.1540598247,1548386.3257802187,4.386871137836463,1548386.3257802187,4.386871137836463,0.7627044301886712,0.09187256384458337,3.959854811387026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959854811387026,1.2796096865172635,1.2799086892695082,3.0945802091922525,6557.04412383233,15447.332779136359,6479.894222313343,0.0003100403931482721,22704.419923195117,2315.2065101941153,19368.83746501594,1975.071758961107,0.8530866470289555,0.8530866470289555,35737.7774064404,35405.22815468563,1.011754576805202,0.8,4313.171125875936,4273.035954225843,1.011754576805202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557503015359312,4.875002761863556,-2.4440612599447005,7.319064021808256,3.5,3.5,1.0,0.6,0.00023365498856037643,1.000013072193425,0.0002336519342170982,198.91475075831028,0.0,6.16695285893888e-07,1.7477144402232785,0.012627944803673128,7.994343585523603e-05,0.0001537115527051404,0.0006086754315452206,0.09187256383503528,0.09187256383503528,0.09187256383503528,0.09196447586968987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501158.41847284953,591.2525234738197,0.0,0.09187256383503528,0.09187256384458337,0.09187256384458337,0.375,0.375,0.5,7.006544730805002,0.51008294803745,0.51008294803745,9.15179043659009e-12,0.0005999758373036457,0.49172385675740315,9.15179043659009e-12,25962.558623531357,19801.758481200453,0.7627044301886712,1.074696357080794,3.8994348571611543,1.0410938879797962,0.6400437015725777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451440393602834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72202152991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26393255016166,261.26393255016166,-11.886067449838322,244.97006118058255,277.5578039197407,129680.53575826013,129697.40741351085,-16.87165525076836,0.0,nan,277.5578039197407,4.407803919740729,271.04025537191103,-2.109744628088947,264.5227068240759,-8.62729317592408,258.0051582762461,-15.14484172375387,251.48760972841393,-21.662390271586048,244.97006118058255,-28.17993881941743,1.0,1.0,26022.012520719443,26022.012520719443,276.85991216224545,3.709912162245473,276.85991216224545,276.85991216224545,75485.02837055104,75486.53849768575,-1.5101271347084548,0.0,8546.071908451686,8546.071908451686,0.8832173646191572,3979.6540854439613,276.85991216224545,3.709912162245473,1.0,0.002,0.2293356435818519,0.004723130317887451,0.00035525800585008485,0.0016447419942110038,0.1776290029250424,0.1776290029250424,0.0,6.108872088739226e-14,1.0,1.0010059591059244,0.49172385674825136,0.09187256384458337,0.0,9.230712200884347e-05,118.12184967320765,0.0,1601739.7031725093,268.02761916616276,0.0005999758281518552,1.0,1279661.2775110789,2614.707565565481,,,,,,,,,,,,,,,,,,,3.0,15447.332779136359,1450.0,0.375,6.173730061729009,3.5
343.0,-29.99109065053966,4.875043222224569,34.92818955362665,25.185763171780877,6.217850374423197,-26.370196548039978,-39.8789877310395,2.596956271901804,-5.122482121960161,-5.123071246266885,39.85727670198756,41086.295223134,25745.14475636549,25745.14475636549,66831.4399794995,75494.77756668345,75486.82142664616,25745.14475636549,101231.96618301165,101231.96618301165,101231.96618301165,127194.51299546272,124045.95164372421,3148.5613517385123,0.0,89906.41041899954,55497.962022610845,38231.609329320774,25962.54681245106,64194.15614177183,19801.753001742796,1450.0,0.0,0.8868092098628804,2.8716364002214867,0.001494314320929203,1.0,1.0,-4.635839484569772,352957.9086043952,1548388.6118647303,4.386893094383688,1548388.6118647303,4.386893094383688,0.762704566111608,0.09187303137527542,3.9598285886075417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9598285886075417,1.2796100556905146,1.2799090546204512,3.0945588236024792,6556.998810333801,15447.25893041523,6479.891920577257,0.0003100505725346199,22704.621780261146,2315.2270938864085,19368.830584972748,1975.0710573919482,0.8530787595771159,0.8530787595771159,35737.58807738235,35405.22815468563,1.0117478768077468,0.8,4313.148275864388,4273.035954225843,1.0117478768077468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557575776052296,4.875043222224569,-2.444116623224042,7.3191598454486115,3.5,3.5,1.0,0.6,0.0002336519342170982,1.0000129108827418,0.00023364891760332024,198.91485320541773,0.0,6.075539319219872e-07,1.7218078430669117,0.012628552357605051,7.994241354212267e-05,0.00015370952067497552,0.0006086633543099301,0.09187303137135325,0.09187303137135325,0.09187303137135325,0.09196410633612338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501145.42693379364,591.2567945213818,0.0,0.09187303137135325,0.09187303137527542,0.09187303137527542,0.375,0.375,0.5,7.009276980324362,0.5055445925202662,0.5055445925202662,5.5933924159035087e-11,0.000589124306713984,0.48723176169710314,5.5933924159035087e-11,25962.54681245106,19801.753001742796,0.762704566111608,1.0746682115634587,3.8994603670583095,1.0410829271110482,0.6400317052598298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144114604635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.696114932754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2638320613916,261.2638320613916,-11.886167938608367,244.96993303878565,277.55773108399825,129679.89487300915,129696.69562642997,-16.800753420803268,0.0,nan,277.55773108399825,4.4077310839982715,271.04017147495284,-2.109828525047135,264.52261186591477,-8.627388134085209,258.0050522568714,-15.144947743128569,251.48749264782637,-21.662507352173606,244.96993303878565,-28.180066961214322,1.0,1.0,26022.012520719443,26022.012520719443,276.85985483196947,3.709854831969494,276.85985483196947,276.85985483196947,75485.3035505611,75486.82142664616,-1.517876085054013,0.0,8546.071908451686,8546.071908451686,0.8832190253480364,3979.6277315505795,276.85985483196947,3.709854831969494,1.0,0.002,0.22924417728078553,0.004723521638171858,0.00035511625122652997,0.0016448837487135664,0.17755812561326498,0.17755812561326498,0.0,-5.99034710724311e-14,1.0,1.0009967796643777,0.4872317616411692,0.09187303137527542,0.0,9.146629078668914e-05,117.04589897655543,0.0,1601739.5705079744,268.0275178780398,0.0005891242507800598,1.0,1279661.5886558814,2614.764403584621,,,,,,,,,,,,,,,,,,,3.0,15447.25893041523,1450.0,0.375,6.173730061729009,3.5
344.0,-29.991207548988648,4.875080673234388,34.928222262859485,25.185764114744984,6.217647395113469,-26.370322054601587,-39.87910937340928,2.5967617271689813,-5.12260072367701,-5.1231674998380266,39.85732719626255,41086.054857997115,25745.489045661463,25745.489045661463,66831.54390365857,75495.14913528186,75486.89100390828,25745.489045661463,101232.38004956975,101232.38004956975,101232.38004956975,127194.91204257174,124045.09807029142,3149.813972280315,0.0,89906.66438656516,55497.60140676675,38232.292199776006,25962.53199300199,64194.824192777996,19801.745009190683,1450.0,0.0,0.8868085365400589,2.8716265222421,0.001494314320929203,1.0,1.0,-4.645318102817214,352956.58304243785,1548390.7825263157,4.386915719716565,1548390.7825263157,4.386915719716565,0.7627046936149409,0.09187438805375035,3.9598055219749018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9598055219749018,1.2796109646845863,1.2799099599666293,3.094538599042844,6556.955956918814,15447.185728832199,6479.888154759959,0.00031006013409392284,22704.81817544549,2315.247120621771,19368.819328692836,1975.0699095708358,0.8530708847358035,0.8530708847358035,35737.42153556826,35405.22815468563,1.0117419832151135,0.8,4313.128176031775,4273.035954225843,1.0117419832151135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55765009739985,4.875080673234388,-2.4441770511896244,7.319257724424013,3.5,3.5,1.0,0.6,0.00023364891760332024,1.0000121660570767,0.0002336460750518354,198.91494974240243,0.0,6.000492868176128e-07,1.7005396788411147,0.012629152406891869,7.994131422971325e-05,0.000153707603373607,0.000608652216608337,0.09187349465334242,0.09187349465334242,0.09187349465334242,0.09196372016915508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501132.54833916057,591.2610282834881,0.0,0.09187349465334242,0.09187438805375035,0.09187438805375035,0.375,0.375,0.5,7.011983263592848,0.5000393994169485,0.5000393994169485,1.2789769243681803e-11,0.0005667761610084199,0.47784939702080464,1.2789769243681803e-11,25962.53199300199,19801.745009190683,0.7627046936149409,1.0746427298501822,3.8994901656060352,1.0410737118457163,0.6400213003873192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514418892047554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67484676853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26372076358933,261.26372076358933,-11.886279236410644,244.9698061587726,277.55763536841806,129677.92751597267,129696.53545147482,-18.607935502142414,0.0,nan,277.55763536841806,4.4076353684180845,271.04006952648353,-2.1099304735164424,264.5225036845572,-8.627496315442784,258.0049378426137,-15.145062157386292,251.48737200069058,-21.662627999309393,244.9698061587726,-28.18019384122738,1.0,1.0,26022.012520719443,26022.012520719443,276.8597667198302,3.7097667198302133,276.8597667198302,276.8597667198302,75485.30170552863,75486.89100390828,-1.5892983796511544,0.0,8546.071908451686,8546.071908451686,0.8832204861919503,3979.604549584776,276.8597667198302,3.7097667198302133,1.0,0.002,0.2291545027110361,0.004723899991458591,0.00035497726790430765,0.001645021341407982,0.17748863395215383,0.17748863395215383,0.0,-1.3906877103890547e-09,1.0,1.0009776072410856,0.4778493970080149,0.09187438805375035,0.0,8.971039246328308e-05,114.7989730468322,0.0,1601739.4010059226,268.02739927632297,0.0005667761482186506,1.0,1279661.9198139997,2614.8844431624602,,,,,,,,,,,,,,,,,,,3.0,15447.185728832199,1450.0,0.375,6.173730061729009,3.5
345.0,-29.991328228696744,4.875115356628443,34.92825453120635,25.185929831955605,6.2176593453233755,-26.370429471295225,-39.87921316931022,2.59676058792088,-5.122701197910487,-5.123268329881365,39.857375785686855,41085.72576775317,25745.837992762754,25745.837992762754,66831.56376051591,75495.32125420988,75487.26226904705,25745.837992762754,101233.1002618098,101233.1002618098,101233.1002618098,127195.61514268405,124044.6213981007,3150.9937445833507,0.0,89906.80462428185,55497.24216022602,38232.847182284255,25962.51488087425,64195.36206315851,19801.735111142418,1450.0,0.0,0.8868078468066196,2.871615842024295,0.001494314320929203,1.0,1.0,-4.645267661484809,352955.19446000166,1548392.8713023572,4.386938896511488,1548392.8713023572,4.386938896511488,0.7627048150766673,0.09187395425191926,3.959782468340734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959782468340734,1.2796109758174679,1.2799099674645626,3.094520555992467,6556.917725860172,15447.125093893193,6479.887000532721,0.0003100687539744503,22704.985777149388,2315.26421123925,19368.81587863038,1975.0695577623735,0.8530644356590359,0.8530644356590359,35737.25508740968,35405.22815468563,1.0117360929436283,0.8,4313.108087502392,4273.035954225843,1.0117360929436283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557725424222658,4.875115356628443,-2.444241570951587,7.31935692758003,3.5,3.5,1.0,0.6,0.0002336460750518354,1.0000125596014884,0.00023364314058709916,198.91504940211027,0.0,5.654259857451284e-07,1.6024172436016937,0.012629717832877614,7.994037621134013e-05,0.00015370569884049529,0.0006086411315526539,0.0918739542511171,0.0918739542511171,0.0918739542511171,0.0919633066092289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501119.7852430397,591.2652239612288,0.0,0.0918739542511171,0.09187395425191926,0.09187395425191926,0.375,0.375,0.5,7.0146638358035975,0.4956672311105308,0.4956672311105308,3.410605131648481e-12,0.0005671319708540068,0.47800066839653255,3.410605131648481e-12,25962.51488087425,19801.735111142418,0.7627048150766673,1.0746185229644847,3.899512805731842,1.0410652983741067,0.6400108114871451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514425894907685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57672433329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2636198171752,261.2636198171752,-11.88638018282478,244.96968161172364,277.5575580226366,129678.512852833,129695.39012044514,-16.8772676121565,0.0,nan,277.5575580226366,4.4075580226366355,271.0399827404498,-2.1100172595502045,264.522407458269,-8.627592541730962,258.0048321760749,-15.145167823925078,251.48725689389727,-21.66274310610271,244.96968161172364,-28.180318388276334,1.0,1.0,26022.012520719443,26022.012520719443,276.85970933256885,3.7097093325688775,276.85970933256885,276.85970933256885,75485.77119766333,75487.26226904705,-1.4910713837161893,0.0,8546.071908451686,8546.071908451686,0.8832219462113978,3979.5813806824376,276.85970933256885,3.7097093325688775,1.0,0.002,0.22906476447426907,0.004724285825380641,0.0003548381826498163,0.001645161817666976,0.17741909132490813,0.17741909132490813,0.0,3.1679216541680155e-13,1.0,1.0009779155563838,0.47800066839312194,0.09187395425191926,0.0,8.973822815244049e-05,114.83462444872276,0.0,1601739.2857392721,268.0272988020895,0.0005671319674434017,1.0,1279662.2667170386,2614.881074057975,,,,,,,,,,,,,,,,,,,3.0,15447.125093893193,1450.0,0.375,6.173730061729009,3.5
346.0,-29.991447369638365,4.8751474426421275,34.92828632560277,25.186066317278915,6.217603636931168,-26.37054226898015,-39.87932154033331,2.596698536284511,-5.122800476405075,-5.1233572867560815,39.85742664418284,41085.3797765831,25746.149678200385,25746.149678200385,66831.52945478348,75495.56857935367,75487.54625672496,25746.149678200385,101233.69593492534,101233.69593492534,101233.69593492534,127196.19866259149,124044.00561421961,3152.19304837188,0.0,89906.97840127665,55496.82219929593,38233.50689108969,25962.502727666135,64196.00961875582,19801.72920693939,1450.0,0.0,0.8868072093266843,2.8716065683246943,0.001494314320929203,1.0,1.0,-4.6497500859272805,352953.96939345426,1548395.0576253496,4.386960317477777,1548395.0576253496,4.386960317477777,0.7627049446908019,0.09187440801197877,3.959755344461263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959755344461263,1.2796112698051838,1.2799102577658015,3.0944986480653,6556.871305591385,15447.053985904906,6479.886786033545,0.00031007926835567297,22705.185189543263,2315.28454564436,19368.815237477986,1975.0694923830245,0.8530569152282527,0.8530569152282527,35737.05925166944,35405.22815468563,1.01172916271247,0.8,4313.084452203234,4273.035954225843,1.01172916271247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55779270741156,4.8751474426421275,-2.44429809487042,7.319445537512547,3.5,3.5,1.0,0.6,0.00023364314058709916,1.000012399467325,0.00023364024357253317,198.91514779116048,0.0,5.837091979806811e-07,1.6542318670772502,0.012630301542075595,7.993939685779228e-05,0.00015370374372930686,0.0006086292206958271,0.0918744080020941,0.0918744080020941,0.0918744080020941,0.09196294351220118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501107.1520967956,591.2693770170098,0.0,0.0918744080020941,0.09187440801197877,0.09187440801197877,0.375,0.375,0.5,7.017319901426409,0.49128658820188775,0.49128658820188775,5.4228621593210846e-11,0.0005568103509858702,0.4736072008287806,5.4228621593210846e-11,25962.502727666135,19801.72920693939,0.7627049446908019,1.074590931290115,3.8995361625776144,1.041054262588584,0.6399989659883687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451443312429281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.628538956764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2635213292634,261.2635213292634,-11.886478670736551,244.96955862426177,277.55748403427395,129678.0572264584,129694.5234567535,-16.466230295089765,0.0,nan,277.55748403427395,4.407484034273978,271.03989895226744,-2.1101010477325417,264.5223138702649,-8.627686129735082,258.00472878825457,-15.14527121174541,251.48714370625794,-21.66285629374204,244.96955862426177,-28.180441375738212,1.0,1.0,26022.012520719443,26022.012520719443,276.85965360589404,3.7096536058940615,276.85965360589404,276.85965360589404,75486.07653832999,75487.54625672496,-1.4697183949756436,0.0,8546.071908451686,8546.071908451686,0.8832236640036656,3979.5541211835694,276.85965360589404,3.7096536058940615,1.0,0.002,0.22897584874286508,0.004724666044831513,0.0003547003802956635,0.0016452996195534964,0.17735019014783174,0.17735019014783174,0.0,-1.508402777683493e-13,1.0,1.0009689370859423,0.473607200774552,0.09187440801197877,0.0,8.891572216467612e-05,113.78212178498708,0.0,1601739.1561686601,268.0271995235949,0.0005568102967572486,1.0,1279662.572770395,2614.936683386992,,,,,,,,,,,,,,,,,,,3.0,15447.053985904906,1450.0,0.375,6.173730061729009,3.5
347.0,-29.991566838433723,4.875177022774913,34.928317674253336,25.186210765410237,6.217565058513275,-26.37065364872453,-39.87942970180882,2.5966518688065316,-5.122897737215794,-5.123444485160183,39.857477368685,41085.051054363685,25746.45038293287,25746.45038293287,66831.50143729655,75495.81543209746,75487.84326187833,25746.45038293287,101234.2936448112,101234.2936448112,101234.2936448112,127196.78478012371,124043.40333788036,3153.381442243349,0.0,89907.16551911079,55496.433831259914,38234.146319834304,25962.491135312503,64196.6374551468,19801.723727501278,1450.0,0.0,0.8868065812866921,2.8715974771815858,0.001494314320929203,1.0,1.0,-4.654159314253491,352952.7685453147,1548397.2381899199,4.386981421258139,1548397.2381899199,4.386981421258139,0.762705074189443,0.09187485762073905,3.9597301066176667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9597301066176667,1.279611492325308,1.2799104766306726,3.0944783868907364,6556.828374593759,15446.983604556317,6479.884405254521,0.0003100889029817794,22705.377159128642,2315.304121094221,19368.808121170165,1975.0687667215782,0.8530493893770438,0.8530493893770438,35736.87703295977,35405.22815468563,1.0117227143690375,0.8,4313.062460335407,4273.035954225843,1.0117227143690375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55785762020785,4.875177022774913,-2.4443540029345026,7.319531025709416,3.5,3.5,1.0,0.6,0.00023364024357253317,1.000012433600728,0.00023363733861914965,198.9152464510453,0.0,5.762600805456837e-07,1.6331210682664676,0.01263087780215614,7.993841940899475e-05,0.00015370182416353842,0.0006086177405824179,0.09187485761925852,0.09187485761925852,0.09187485761925852,0.09196258724088162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501094.63561277254,591.2734916971817,0.0,0.09187485761925852,0.09187485762073905,0.09187485762073905,0.375,0.375,0.5,7.019951790674376,0.4869170427982681,0.4869170427982681,-8.412825991399586e-12,0.0005467479443836964,0.4692851709066872,-8.412825991399586e-12,25962.491135312503,19801.723727501278,0.762705074189443,1.074564362198155,3.8995589940646007,1.0410436447546134,0.6399875863135226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514440261504014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60742815796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2634263803174,261.2634263803174,-11.886573619682565,244.96943701192708,277.5574157487164,129677.81621504539,129693.69076461215,-15.87454956672578,0.0,nan,277.5574157487164,4.407415748716403,271.03982000135164,-2.1101799986483343,264.5222242540017,-8.627775745998292,258.0046285066297,-15.145371493370305,251.48703275927824,-21.66296724072174,244.96943701192708,-28.180562988072893,1.0,1.0,26022.012520719443,26022.012520719443,276.8596011609014,3.7096011609014,276.8596011609014,276.8596011609014,75486.42406943787,75487.84326187833,-1.4191924404585734,0.0,8546.071908451686,8546.071908451686,0.8832252623491512,3979.528757150755,276.8596011609014,3.7096011609014,1.0,0.002,0.22888774218096195,0.004725042966277748,0.00035456383274601474,0.0016454361671699282,0.17728191637300736,0.17728191637300736,0.0,-8.405689339019418e-14,1.0,1.0009601044298533,0.4692851709151,0.09187485762073905,0.0,8.810655193465995e-05,112.74668335892078,0.0,1601739.0293040664,268.0271022627842,0.0005467479527965224,1.0,1279662.872774025,2614.9914011333317,,,,,,,,,,,,,,,,,,,3.0,15446.983604556317,1450.0,0.375,6.173730061729009,3.5
348.0,-29.991683589932343,4.875204115952626,34.92834856310921,25.186319171357923,6.2174745088633765,-26.370767780067105,-39.87953831730408,2.5965586989587344,-5.122996540531403,-5.123533289214523,39.85752679637154,41084.72402719345,25746.74881830541,25746.74881830541,66831.47284549885,75496.10453950352,75488.1246793348,25746.74881830541,101234.8734976402,101234.8734976402,101234.8734976402,127197.35200510184,124042.79310919334,3154.558895908503,0.0,89907.369084046,55496.02051735278,38234.83174077025,25962.478507461634,64197.31024823188,19801.71735735214,1450.0,0.0,0.8868059497658263,2.871588215192097,0.001494314320929203,1.0,1.0,-4.658582204504739,352951.54558942077,1548399.3630077369,4.387002642025399,1548399.3630077369,4.387002642025399,0.7627051998005935,0.09187530310225743,3.959703758496786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959703758496786,1.2796119306577367,1.2799109113481122,3.0944567361617583,6556.782499297071,15446.910024704284,6479.882629287905,0.00031009922934864347,22705.579651286174,2315.324769547825,19368.8028126871,1975.0682254069536,0.8530415479434782,0.8530415479434783,35736.686797735216,35405.22815468563,1.0117159823464859,0.8,4313.039500959161,4273.035954225843,1.0117159823464859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557922043119927,4.875204115952626,-2.444411752790915,7.319615868743542,3.5,3.5,1.0,0.6,0.00023363733861914965,1.0000121508106934,0.0002336344997705715,198.91534286701173,0.0,5.778395182132955e-07,1.6375971946164793,0.012631455641674354,7.993743786836619e-05,0.00015369990075078346,0.0006086060746834602,0.09187530309549537,0.09187530309549537,0.09187530309549537,0.09196222513767378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501082.230382902,591.2775697213553,0.0,0.09187530309549537,0.09187530310225743,0.09187530310225743,0.375,0.375,0.5,7.022559452463034,0.48255515710218333,0.48255515710218333,6.0822458181064576e-12,0.0005367486831460155,0.46495108470980995,6.0822458181064576e-12,25962.478507461634,19801.71735735214,0.7627051998005935,1.0745365457796516,3.8995835212232013,1.0410322891579327,0.6399757850964637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514447418362233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.611904284306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2633298492506,261.2633298492506,-11.886670150749353,244.96931652157667,277.557343176934,129676.91486980826,129693.0539333846,-16.13906357633917,0.0,nan,277.557343176934,4.4073431769340345,271.03973784585406,-2.1102621541459143,264.52213251479185,-8.627867485208128,258.0045271837045,-15.145472816295467,251.4869218526427,-21.663078147357282,244.96931652157667,-28.180683478423305,1.0,1.0,26022.012520719443,26022.012520719443,276.85954528629804,3.7095452862980665,276.85954528629804,276.85954528629804,75486.64180916626,75488.1246793348,-1.482870168532827,0.0,8546.071908451686,8546.071908451686,0.8832269310083392,3979.50227728927,276.85954528629804,3.7095452862980665,1.0,0.002,0.22880044709527303,0.004725415999004483,0.00035442854110298236,0.001645571458860504,0.17721427055149117,0.17721427055149117,0.0,-3.651376076496682e-14,1.0,1.0009512469472204,0.4649510847037277,0.09187530310225743,0.0,8.729507704310807e-05,111.70829573905154,0.0,1601738.9007543817,268.0270034594686,0.0005367486770637697,1.0,1279663.178301426,2615.0462606621304,,,,,,,,,,,,,,,,,,,3.0,15446.910024704284,1450.0,0.375,6.173730061729009,3.5
349.0,-29.99179911597584,4.875228884298504,34.92837905274665,25.18645852049815,6.217426970439023,-26.37087650731469,-39.87964605968443,2.596504361709261,-5.123089708782629,-5.123616862466941,39.85757705264884,41084.40235332062,25747.02779792102,25747.02779792102,66831.43015124164,75496.35191686753,75488.44341822791,25747.02779792102,101235.47121614893,101235.47121614893,101235.47121614893,127197.93921694123,124042.21347610114,3155.725740840086,0.0,89907.54876930465,55495.63081538774,38235.464393241,25962.468000792298,64197.9323940333,19801.71268578735,1450.0,0.0,0.8868053418843518,2.8715795013637497,0.001494314320929203,1.0,1.0,-4.662862355460447,352950.39467179973,1548401.523449412,4.387023068466134,1548401.523449412,4.387023068466134,0.7627053285220443,0.09187574416875252,3.9596777450088454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9596777450088454,1.2796121886503249,1.2799111657681659,3.0944357830674685,6556.738102204573,15446.839695572266,6479.881325069491,0.00031010923954239355,22705.774196557453,2315.344607644553,19368.798914290983,1975.067827881181,0.8530340673090809,0.8530340673090809,35736.49897833488,35405.22815468563,1.0117093358236369,0.8,4313.016833147305,4273.035954225843,1.0117093358236369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55798226613939,4.875228884298504,-2.44446629634713,7.319695180645634,3.5,3.5,1.0,0.6,0.0002336344997705715,1.0000120232831957,0.0002336316907505901,198.91543827105147,0.0,5.646905382686477e-07,1.6003329854533475,0.012632020332212623,7.993646422894271e-05,0.0001536980355416288,0.0006085946907857661,0.09187574415949601,0.09187574415949601,0.09187574415949601,0.09196188304107188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501069.94318592694,591.2816089700516,0.0,0.09187574415949601,0.09187574416875252,0.09187574416875252,0.375,0.375,0.5,7.025143619533971,0.47822447843100235,0.47822447843100235,3.353761712787673e-12,0.0005271536842883506,0.46075450700647025,3.353761712787673e-12,25962.468000792298,19801.71268578735,0.7627053285220443,1.0745103532882219,3.89960537309854,1.0410215354140144,0.6399645723970248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514454412445472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57464007514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26323604524566,261.26323604524566,-11.886763954754315,244.9691975519,277.55727453859697,129676.53436598355,129692.21749136916,-15.683125385595734,0.0,nan,277.55727453859697,4.407274538596994,271.03965914125666,-2.1103408587433137,264.5220437439165,-8.62795625608345,258.00442834656803,-15.145571653431944,251.48681294923585,-21.663187050764122,244.9691975519,-28.180802448099968,1.0,1.0,26022.012520719443,26022.012520719443,276.8594990095834,3.7094990095833964,276.8594990095834,276.8594990095834,75486.93913368316,75488.44341822791,-1.5042845447460422,0.0,8546.071908451686,8546.071908451686,0.8832285784732009,3979.4761337338896,276.8594990095834,3.7094990095833964,1.0,0.002,0.2287139377671271,0.004725786434186488,0.00035429447054283626,0.0016457055294741964,0.17714723527141812,0.17714723527141812,0.0,1.703238244887828e-14,1.0,1.0009426703372237,0.4607545070031165,0.09187574416875252,0.0,8.650931941765886e-05,110.70281551279838,0.0,1601738.7792923914,268.02691029121735,0.0005271536809345889,1.0,1279663.465832341,2615.099421297711,,,,,,,,,,,,,,,,,,,3.0,15446.839695572266,1450.0,0.375,6.173730061729009,3.5
