time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
350.0,-29.991912936065457,4.875251249083038,34.92840907850756,25.186561897303932,6.21734106430437,-26.370987536044186,-39.87975037945432,2.596415664246434,-5.123189115324237,-5.12370650839546,39.857624644456024,41084.083652585556,25747.31622550713,25747.31622550713,66831.39987809269,75496.62704485485,75488.71150011498,25747.31622550713,101236.02772562212,101236.02772562212,101236.02772562212,127198.48212940643,124041.60041032256,3156.8817190838754,0.0,89907.74369821078,55495.23144838089,38236.12472203321,25962.45440378432,64198.57912581753,19801.70543909796,1450.0,0.0,0.8868047127237082,2.8715701469455026,0.001494314320929203,1.0,1.0,-4.667259948414937,352949.16012827685,1548403.5693523446,4.387044209963804,1548403.5693523446,4.387044209963804,0.7627054488427581,0.09187618137947108,3.959652677321847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959652677321847,1.2796126060316335,1.2799115796523497,3.0944151836715803,6556.694454556546,15446.769511359655,6479.879549568418,0.0003101190602604172,22705.967170590535,2315.3642855195744,19368.79360719946,1975.067286708454,0.8530265837910007,0.8530265837910007,35736.317987457216,35405.22815468563,1.0117029309557166,0.8,4312.994989465794,4273.035954225843,1.0117029309557166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558044528681742,4.875251249083038,-2.444525929454881,7.319777178537919,3.5,3.5,1.0,0.6,0.0002336316907505901,1.0000118457474358,0.00023362892324137167,198.9155322663545,0.0,5.587574407142395e-07,1.5835185869841548,0.012632579089653337,7.9935521529192e-05,0.0001536961692213981,0.0006085834479516207,0.09187618137261394,0.09187618137261394,0.09187618137261394,0.09196151822342885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501057.75978261424,591.2856139473838,0.0,0.09187618137261394,0.09187618137947108,0.09187618137947108,0.375,0.375,0.5,7.027703725559754,0.4739004978526964,0.4739004978526964,-8.924416761146858e-12,0.0005173930712203401,0.4564465599805203,-8.924416761146858e-12,25962.45440378432,19801.70543909796,0.7627054488427581,1.0744834616807084,3.8996291219525276,1.0410105766844981,0.639953161145019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514461333123276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.557825676675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2631411395889,261.2631411395889,-11.886858860411053,244.96907977227409,277.55720250690956,129675.72124882262,129691.5885605991,-15.867311776499353,0.0,nan,277.55720250690956,4.407202506909584,271.03957795997707,-2.110422040022911,264.5219534130525,-8.628046586947505,258.0043288661211,-15.145671133878864,251.4867043191991,-21.66329568080087,244.96907977227409,-28.180920227725892,1.0,1.0,26022.012520719443,26022.012520719443,276.85944073267325,3.709440732673272,276.85944073267325,276.85944073267325,75487.16510497805,75488.71150011498,-1.5463951369310962,0.0,8546.071908451686,8546.071908451686,0.8832301660378631,3979.450940708456,276.85944073267325,3.709440732673272,1.0,0.002,0.22862823510750704,0.004726152232964974,0.0003541616451631883,0.0016458383548117119,0.17708082258159416,0.17708082258159416,0.0,-2.5099713973908422e-14,1.0,1.0009338659176719,0.4564465599894447,0.09187618137947108,0.0,8.5702651541442e-05,109.67057853526634,0.0,1601738.6503978898,268.02681088467574,0.0005173930801447568,1.0,1279663.7742559751,2615.153946759988,,,,,,,,,,,,,,,,,,,3.0,15446.769511359655,1450.0,0.375,6.173730061729009,3.5
351.0,-29.992025546292005,4.87527138006452,34.92843870783898,25.186697719059907,6.217294467215574,-26.37109354494674,-39.87985389595849,2.5963624657742432,-5.1232824178447345,-5.123790476869465,39.85767325504471,41083.765854771336,25747.58428160501,25747.58428160501,66831.35013637635,75496.87252266733,75489.02109959043,25747.58428160501,101236.60538119545,101236.60538119545,101236.60538119545,127199.04853427791,124041.02134605743,3158.027188220488,0.0,89907.92372744081,55494.84787018421,38236.75095250733,25962.44315308246,64199.19410558979,19801.70007831943,1450.0,0.0,0.8868041087889883,2.8715613876629993,0.001494314320929203,1.0,1.0,-4.671501375581727,352948.0037738005,1548405.659050677,4.387064503821443,1548405.659050677,4.387064503821443,0.7627055728755028,0.09187661426749255,3.959627495823258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959627495823258,1.2796128585932225,1.2799118287314235,3.094394893918449,6556.651463004364,15446.700516535377,6479.8778632713,0.00031012873556903955,22706.157036811815,2315.3836464859883,19368.788566744526,1975.0667727250925,0.8530192288965209,0.8530192288965208,35736.13617461924,35405.22815468563,1.0116964970085993,0.8,4312.973046582381,4273.035954225843,1.0116964970085993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558102393653575,4.87527138006452,-2.444582004897814,7.319853384962334,3.5,3.5,1.0,0.6,0.00023362892324137167,1.0000117198419043,0.00023362618517941666,198.91562526260128,0.0,5.505005692359367e-07,1.5601186132146445,0.012633129590222572,7.993458609842036e-05,0.00015369433714295132,0.0006085723233035599,0.09187661425506478,0.09187661425506478,0.09187661425506478,0.09196117508122932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501045.69429501373,591.2895801994018,0.0,0.09187661425506478,0.09187661426749255,0.09187661426749255,0.375,0.375,0.5,7.03024055093965,0.46960780896148435,0.46960780896148435,-3.029754225281067e-11,0.0005080590247530381,0.4522891012877608,-3.029754225281067e-11,25962.44315308246,19801.70007831943,0.7627055728755028,1.0744575527821438,3.89965059171451,1.040999829786919,0.6399420806934116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514468151610744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5344257029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26304901610945,261.26304901610945,-11.886950983890529,244.96896353265706,277.557134499572,129675.36552475447,129690.76768240714,-15.402157652693482,0.0,nan,277.557134499572,4.40713449957201,271.03950030617193,-2.1104996938280465,264.5218661128074,-8.628133887192575,258.0042319194123,-15.145768080587686,251.48659772603594,-21.66340227396404,244.96896353265706,-28.18103646734292,1.0,1.0,26022.012520719443,26022.012520719443,276.85939299130786,3.7093929913078796,276.85939299130786,276.85939299130786,75487.4665217684,75489.02109959043,-1.5545778220403008,0.0,8546.071908451686,8546.071908451686,0.8832317608088475,3979.425633302374,276.85939299130786,3.7093929913078796,1.0,0.002,0.22854331096330086,0.004726515543751568,0.000354030029971559,0.0016459699700519807,0.1770150149857795,0.1770150149857795,0.0,2.3539763888136278e-14,1.0,1.000925368913488,0.45228910131805833,0.09187661426749255,0.0,8.492413598927212e-05,108.67436491923058,0.0,1601738.5291642775,268.02671758215524,0.0005080590550505804,1.0,1279664.0631464142,2615.2066108763884,,,,,,,,,,,,,,,,,,,3.0,15446.700516535377,1450.0,0.375,6.173730061729009,3.5
352.0,-29.9921368959534,4.87528933483303,34.92846794580833,25.186824285797798,6.21723881439491,-26.37119932493536,-39.87995741246266,2.5963012432130834,-5.123375064092613,-5.123873937755499,39.85772121904962,41083.45781910585,25747.845426915457,25747.845426915457,66831.30324602131,75497.12559280223,75489.33010558799,25747.845426915457,101237.17553250345,101237.17553250345,101237.17553250345,127199.60737272154,124040.44514519419,3159.1622275273594,0.0,89908.10885129668,55494.471542552696,38237.37478749332,25962.431840218094,64199.80662771141,19801.694624868996,1450.0,0.0,0.8868035097813701,2.871552680067761,0.001494314320929203,1.0,1.0,-4.675713160527039,352946.85441333364,1548407.7209566091,4.387084632133538,1548407.7209566091,4.387084632133538,0.7627056951650587,0.09187704304023363,3.959602756058342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959602756058342,1.2796131483304913,1.2799121150325443,3.094374859483452,6556.609012440672,15446.631695168637,6479.875869101608,0.0003101382753420713,22706.34565897649,2315.402880593933,19368.78260603787,1975.0661649021704,0.8530118803322636,0.8530118803322637,35735.95755091562,35405.22815468563,1.0116901759257377,0.8,4312.9514885937,4273.035954225843,1.0116901759257377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581587668014105,4.87528933483303,-2.4446382918664606,7.31992762669949,3.5,3.5,1.0,0.6,0.00023362618517941666,1.0000115886592176,0.00023362347779654722,198.91571721791837,0.0,5.446433057882278e-07,1.5435191286038377,0.01263367423352836,7.993365067776779e-05,0.00015369253450164887,0.0006085613831983207,0.09187704301543664,0.09187704301543664,0.09187704301543664,0.09196083410562156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501033.7377091537,591.2935106050652,0.0,0.09187704301543664,0.09187704304023363,0.09187704304023363,0.375,0.375,0.5,7.0327542843566695,0.4653478137400384,0.4653478137400384,1.63140612130519e-11,0.0004988736628774859,0.44816077722845193,1.63140612130519e-11,25962.431840218094,19801.694624868996,0.7627056951650587,1.0744319673468647,3.899672097082998,1.040989167359486,0.639931177010313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514474897626373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51782621829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2629584603039,261.2629584603039,-11.8870415396961,244.96884868845677,277.5570682321546,129674.8857911756,129690.02584767001,-15.140056494426782,0.0,nan,277.5570682321546,4.407068232154643,271.0394243234016,-2.110575676598387,264.5217804146802,-8.628219585319755,258.004136505938,-15.145863494061985,251.48649259719207,-21.66350740280791,244.96884868845677,-28.181151311543204,1.0,1.0,26022.012520719443,26022.012520719443,276.85934568808597,3.709345688085989,276.85934568808597,276.85934568808597,75487.73989231777,75489.33010558799,-1.590213270217646,0.0,8546.071908451686,8546.071908451686,0.883233327602913,3979.4007698386336,276.85934568808597,3.709345688085989,1.0,0.002,0.22845915991801824,0.004726875500626509,0.00035389961278339984,0.0016461003873093833,0.1769498063916999,0.1769498063916999,0.0,9.278298615522651e-14,1.0,1.0009169312921247,0.4481607772121379,0.09187704304023363,0.0,8.415103727535622e-05,107.68508244121078,0.0,1601738.4089051662,268.02662493590736,0.0004988736465634247,1.0,1279664.3502901483,2615.2589123068346,,,,,,,,,,,,,,,,,,,3.0,15446.631695168637,1450.0,0.375,6.173730061729009,3.5
353.0,-29.99224800690733,4.875305051538311,34.92849673965858,25.186949350778036,6.217178874272054,-26.371305318788025,-39.8800571571104,2.5962361859875225,-5.123472939416899,-5.12396251870763,39.85776687757253,41083.12603252437,25748.113993383296,25748.113993383296,66831.24002590767,75497.37256660033,75489.59648391389,25748.113993383296,101237.7104772972,101237.7104772972,101237.7104772972,127200.12837729875,124039.84174676366,3160.286630535096,0.0,89908.2827728258,55494.06663786487,38238.01792773436,25962.417900001554,64200.43582773591,19801.68697930458,1450.0,0.0,0.8868028930455921,2.871543431944321,0.001494314320929203,1.0,1.0,-4.680017489961131,352945.6345456341,1548409.6837555412,4.3871053561801165,1548409.6837555412,4.3871053561801165,0.7627058102051194,0.09187746803271611,3.95957710817933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95957710817933,1.2796134557997336,1.2799124191090394,3.094354072499707,6556.564967316486,15446.563180176268,6479.875164774069,0.0003101482289023204,22706.536661983813,2315.4223574802622,19368.780500755718,1975.0659502231363,0.8530046122438258,0.8530046122438258,35735.7723702971,35405.22815468563,1.0116836228170476,0.8,4312.929139254852,4273.035954225843,1.0116836228170476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55821674194624,4.875305051538311,-2.4446989266801102,7.320003978218422,3.5,3.5,1.0,0.6,0.00023362347779654722,1.0000115638262514,0.000233620776246482,198.9158089761796,0.0,5.385410052570303e-07,1.526225208898424,0.012634212774533618,7.99327493508421e-05,0.00015369072844570512,0.0006085502900930197,0.0918774680337448,0.0918774680337448,0.0918774680337448,0.09196047398171667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501021.88420101703,591.2974069955834,0.0,0.0918774680337448,0.09187746803271611,0.09187746803271611,0.375,0.375,0.5,7.035244463192067,0.461098481799354,0.461098481799354,1.0118128557223827e-11,0.0004895792907291252,0.4439450287464979,1.0118128557223827e-11,25962.417900001554,19801.68697930458,0.7627058102051194,1.0744052191765523,3.899694048140931,1.0409779803556285,0.6399197373481943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514481568132618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50053229859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26286881910283,261.26286881910283,-11.887131180897143,244.96873498821407,277.55700264999433,129674.3055083276,129689.2926539038,-14.987145576224579,0.0,nan,277.55700264999433,4.407002649994354,271.0393491176345,-2.110650882365462,264.52169558529437,-8.62830441470561,258.00404205291784,-15.145957947082138,251.48638852056177,-21.663611479438202,244.96873498821407,-28.18126501178591,1.0,1.0,26022.012520719443,26022.012520719443,276.85928827681374,3.7092882768137656,276.85928827681374,276.85928827681374,75488.03110683821,75489.59648391389,-1.5653770756762242,0.0,8546.071908451686,8546.071908451686,0.8832349519072276,3979.3749937202265,276.85928827681374,3.7092882768137656,1.0,0.002,0.2283757983951282,0.004727231060677099,0.0003537704149159348,0.0016462295849558042,0.17688520745796737,0.17688520745796737,0.0,-1.2826111700503517e-13,1.0,1.000908314798699,0.44394502873637975,0.09187746803271611,0.0,8.336151410538239e-05,106.67478319205154,0.0,1601738.2824597715,268.0265270605831,0.0004895792806109966,1.0,1279664.6550493003,2615.312282053145,,,,,,,,,,,,,,,,,,,3.0,15446.563180176268,1450.0,0.375,6.173730061729009,3.5
354.0,-29.992356558439337,4.875318702169029,34.928525158765076,25.18707134239378,6.217113466485185,-26.371409555945405,-39.88016046406699,2.596166463869603,-5.123564443387409,-5.124045151518521,39.85781365026056,41082.825168307485,25748.361923245437,25748.361923245437,66831.18709155291,75497.63938101652,75489.90603330266,25748.361923245437,101238.2679565481,101238.2679565481,101238.2679565481,127200.67439180869,124039.2736252032,3161.4007666054877,0.0,89908.4753287644,55493.69081458941,38238.64946019443,25962.406435260596,64201.05589545502,19801.681326197962,1450.0,0.0,0.8868023025689172,2.871534807650425,0.001494314320929203,1.0,1.0,-4.684161000228414,352944.4965932514,1548411.6944522983,4.387125197865758,1548411.6944522983,4.387125197865758,0.7627059292664218,0.09187788879935811,3.9595520067503776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9595520067503776,1.2796137849047893,1.279912744833865,3.0943336602496756,6556.521716208073,15446.492831575191,6479.873022701056,0.00031015794337936153,22706.729239945682,2315.44199496726,19368.774097956135,1975.0652973192819,0.8529970958513295,0.8529970958513295,35735.59113487819,35405.22815468563,1.0116772093279587,0.8,4312.907266059804,4273.035954225843,1.0116772093279587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558270262289942,4.875318702169029,-2.444755760729461,7.320074462898489,3.5,3.5,1.0,0.6,0.000233620776246482,1.0000112974641315,0.0002336181369539593,198.91589862087696,0.0,5.373810167136776e-07,1.5229378013665622,0.012634750155550331,7.993181584357358e-05,0.00015368896040290843,0.0006085394315787154,0.0918778887910535,0.0918778887910535,0.0918778887910535,0.09196013655922955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501010.1464704816,591.3012653710905,0.0,0.0918778887910535,0.09187788879935811,0.09187788879935811,0.375,0.375,0.5,7.037711896794323,0.4568847328937409,0.4568847328937409,-5.4228621593210846e-11,0.0004807081311355432,0.4398841512901299,-5.4228621593210846e-11,25962.406435260596,19801.681326197962,0.7627059292664218,1.07437960671372,3.8997155967312667,1.040967101855471,0.6399088705831684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144882243447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.497244891056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.262779661819,261.262779661819,-11.887220338180953,244.96862261631833,277.5569367073181,129673.67836945546,129688.58460885286,-14.906239397378949,0.0,nan,277.5569367073181,4.406936707318096,271.039273889123,-2.1107261108769535,264.521611070919,-8.628388929080984,258.00394825272,-15.146051747279955,251.48628543451576,-21.663714565484213,244.96862261631833,-28.18137738368165,1.0,1.0,26022.012520719443,26022.012520719443,276.8592418652507,3.7092418652507035,276.8592418652507,276.8592418652507,75488.2803109446,75489.90603330266,-1.6257223580614664,0.0,8546.071908451686,8546.071908451686,0.883236541602842,3979.3497667841293,276.8592418652507,3.7092418652507035,1.0,0.002,0.2282931974170694,0.004727584260518223,0.00035364239958985555,0.001646357600453331,0.17682119979492777,0.17682119979492777,0.0,4.3186374615311607e-14,1.0,1.0009000147045732,0.43988415134435854,0.09187788879935811,0.0,8.260097026726856e-05,105.70156560683448,0.0,1601738.1639785178,268.02643555661257,0.0004807081853641648,1.0,1279664.939344178,2615.3637363075295,,,,,,,,,,,,,,,,,,,3.0,15446.492831575191,1450.0,0.375,6.173730061729009,3.5
355.0,-29.992463229430637,4.875330149400097,34.92855311061956,25.187153205648087,6.217011720922287,-26.37151573441828,-39.88026020871473,2.596064225815604,-5.123664830017276,-5.124136387250934,39.85785700367302,41082.531909020065,25748.6263318764,25748.6263318764,66831.15824089646,75497.91676374417,75490.14504082593,25748.6263318764,101238.77137270232,101238.77137270232,101238.77137270232,127201.16209628184,124038.65785524987,3162.5042410319775,0.0,89908.66814438305,55493.312473321515,38239.28407895726,25962.390723579516,64201.67480253677,19801.67215086341,1450.0,0.0,0.8868016806596772,2.8715252765013957,0.001494314320929203,1.0,1.0,-4.68848023292486,352943.24017274065,1548413.558160671,4.387146095793852,1548413.558160671,4.387146095793852,0.7627060374250962,0.09187830595880833,3.95952825170757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95952825170757,1.2796142647738802,1.279913221437617,3.094313935619697,6556.479922084038,15446.425574595618,6479.871292797469,0.0003101673441833462,22706.914164739046,2315.460852048258,19368.768927158548,1975.0647700446686,0.8529899213357571,0.8529899213357571,35735.419620322,35405.22815468563,1.0116711398444984,0.8,4312.886566069901,4273.035954225843,1.0116711398444984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558327339887149,4.875330149400097,-2.4448194829741463,7.3201496323742425,3.5,3.5,1.0,0.6,0.0002336181369539593,1.0000111017561935,0.00023361554341115332,198.91598671264404,0.0,5.249972438772869e-07,1.487842189148231,0.01263527515279421,7.993091453577372e-05,0.00015368722241818557,0.0006085288990912708,0.09187830593705672,0.09187830593705672,0.09187830593705672,0.09195976683583429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500998.50665100646,591.3050913749388,0.0,0.09187830593705672,0.09187830595880833,0.09187830595880833,0.375,0.375,0.5,7.040155723840867,0.45267118183744515,0.45267118183744515,-5.2523319027386606e-11,0.00047155723365222,0.4356561543260682,-5.2523319027386606e-11,25962.390723579516,19801.67215086341,0.7627060374250962,1.0743541072628873,3.899738825040739,1.040956617509545,0.6398981340498736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144947272377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.462149278836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2626877679838,261.2626877679838,-11.8873122320162,244.96851132573119,277.556864210236,129672.68923510508,129688.05299805965,-15.36376295458391,0.0,nan,277.556864210236,4.4068642102359945,271.0391936333377,-2.1108063666623025,264.52152305642664,-8.628476943573332,258.0038524795372,-15.146147520462762,251.486181902634,-21.663818097365976,244.96851132573119,-28.181488674268792,1.0,1.0,26022.012520719443,26022.012520719443,276.8591785964633,3.709178596463346,276.8591785964633,276.8591785964633,75488.46609819385,75490.14504082593,-1.678942632075632,0.0,8546.071908451686,8546.071908451686,0.8832380460292655,3979.325892966108,276.8591785964633,3.709178596463346,1.0,0.002,0.2282113883434585,0.0047279324528472265,0.0003535156047258573,0.001646484395104679,0.17675780236292865,0.17675780236292865,0.0,-1.694638353255673e-13,1.0,1.000891372828899,0.4356561543785915,0.09187830595880833,0.0,8.180906659755813e-05,104.68821992461879,0.0,1601738.034849524,268.0263351699827,0.00047155728617553905,1.0,1279665.2532366572,2615.4172428754177,,,,,,,,,,,,,,,,,,,3.0,15446.425574595618,1450.0,0.375,6.173730061729009,3.5
356.0,-29.992568447982553,4.875339443902468,34.92858060619053,25.187248654570453,6.216932872556163,-26.37161831591654,-39.88035939456893,2.5959827404582003,-5.123764845871051,-5.124227414141244,39.857899739069914,41082.25494400835,25748.884659462554,25748.884659462554,66831.1396034709,75498.17974607812,75490.38399352072,25748.884659462554,101239.26865298327,101239.26865298327,101239.26865298327,127201.64350949123,124038.04638230958,3163.5971271816593,0.0,89908.85942281819,55492.96340683121,38239.88446220776,25962.37485650795,64202.25931871571,19801.66281266089,1450.0,0.0,0.8868010620520771,2.871515765227817,0.001494314320929203,1.0,1.0,-4.692764190992875,352941.9866324879,1548415.3953026913,4.387166882797167,1548415.3953026913,4.387166882797167,0.7627061438756337,0.0918787191396074,3.95950568564759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95950568564759,1.2796146482451787,1.2799136016795978,3.0942953732809526,6556.440590715659,15446.360023700703,6479.868597915611,0.00031017614708574826,22707.091884908685,2315.478974462093,19368.760871976334,1975.0639486446782,0.852982890550109,0.852982890550109,35735.25669018873,35405.22815468563,1.0116653741496553,0.8,4312.866902128903,4273.035954225843,1.0116653741496553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558383104775973,4.875339443902468,-2.444883629150142,7.32022307305261,3.5,3.5,1.0,0.6,0.00023361554341115332,1.0000109506026051,0.0002336129852081889,198.91607360501513,0.0,5.158971263316584e-07,1.4620524560239199,0.01263579104992054,7.993001828663423e-05,0.0001536855251245191,0.0006085187105322688,0.09187871911802586,0.09187871911802586,0.09187871911802586,0.09195939809174537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500986.9776376,591.3088809121981,0.0,0.09187871911802586,0.0918787191396074,0.0918787191396074,0.375,0.375,0.5,7.042576093420301,0.4484616788075755,0.4484616788075755,5.286437954055145e-12,0.0004625682701657752,0.4314632231483415,5.286437954055145e-12,25962.37485650795,19801.66281266089,0.7627061438756337,1.0743299965932087,3.8997612878300005,1.040946850043155,0.6398879942848428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514501117480363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43635954571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26259584876703,261.26259584876703,-11.887404151232943,244.9684013788781,277.556790318656,129672.04248269029,129687.4104901347,-15.368007444385013,0.0,nan,277.556790318656,4.4067903186560216,271.0391125307051,-2.1108874692948802,264.52143474273475,-8.628565257265222,258.0037569547915,-15.14624304520845,251.48607916683676,-21.663920833163218,244.9684013788781,-28.18159862112188,1.0,1.0,26022.012520719443,26022.012520719443,276.85911553010243,3.7091155301024514,276.85911553010243,276.85911553010243,75488.71514968619,75490.38399352072,-1.66884383452998,0.0,8546.071908451686,8546.071908451686,0.8832394751551934,3979.303214075828,276.85911553010243,3.7091155301024514,1.0,0.002,0.2281303646455814,0.004728277186096069,0.00035339002666507366,0.0016466099732968403,0.17669501333253682,0.17669501333253682,0.0,-3.80858539150708e-14,1.0,1.0008828024561869,0.4314632231430551,0.0918787191396074,0.0,8.102369135885889e-05,103.68322789538506,0.0,1601737.9063854737,268.0262351541289,0.0004625682648793372,1.0,1279665.56641027,2615.470305734422,,,,,,,,,,,,,,,,,,,3.0,15446.360023700703,1450.0,0.375,6.173730061729009,3.5
357.0,-29.99267224949451,4.8753466396867475,34.928607654634064,25.187349621579074,6.216856569818085,-26.371719367577924,-39.880458370875544,2.595903687846446,-5.123864289745143,-5.124318022694115,39.85794182605933,41081.96703129692,25749.13650563072,25749.13650563072,66831.10353692764,75498.42527663292,75490.62256309789,25749.13650563072,101239.7590687286,101239.7590687286,101239.7590687286,127202.11796429116,124037.43846543749,3164.6794988536744,0.0,89909.02808514747,55492.598237664206,38240.47760831474,25962.358895562564,64202.836503877304,19801.653357108597,1450.0,0.0,0.886800447922941,2.8715062961110096,0.001494314320929203,1.0,1.0,-4.697015529579517,352940.7388558429,1548417.2045716837,4.387187519330626,1548417.2045716837,4.387187519330626,0.7627062485640724,0.09187912820037185,3.959481576966169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959481576966169,1.2796150203547234,1.2799139706023923,3.094275632891959,6556.398763200163,15446.295310774609,6479.868091872088,0.0003101856049119537,22707.272742013236,2315.4974167542673,19368.759359378382,1975.0637944026128,0.8529760301659697,0.8529760301659697,35735.08262190607,35405.22815468563,1.011659214310487,0.8,4312.84589393127,4273.035954225843,1.011659214310487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558437470528301,4.8753466396867475,-2.44494803142362,7.320294671110368,3.5,3.5,1.0,0.6,0.0002336129852081889,1.0000108031328794,0.00023361046148333146,198.91615932722127,0.0,5.088676891697156e-07,1.442131031106974,0.01263629991760971,7.992912394023957e-05,0.00015368386126794932,0.0006085084173674699,0.09187912819867722,0.09187912819867722,0.09187912819867722,0.09195903116254363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500975.5584208713,591.3126343139251,0.0,0.09187912819867722,0.09187912820037185,0.09187912820037185,0.375,0.375,0.5,7.044973182857894,0.44426178060484744,0.44426178060484744,2.7853275241795927e-12,0.0004537329489835429,0.42730249311460966,2.7853275241795927e-12,25962.358895562564,19801.653357108597,0.7627062485640724,1.0743058037111008,3.8997828429052595,1.0409369301446925,0.6398777572516741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514507420718317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.416438120796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26250426901714,261.26250426901714,-11.887495730982835,244.9682927993482,277.55671573868557,129671.37974835928,129686.69099932602,-15.311250966738669,0.0,nan,277.55671573868557,4.406715738685591,271.03903115082846,-2.1109688491715133,264.5213465629459,-8.628653437054083,258.0036619750782,-15.14633802492176,251.48597738721668,-21.6640226127833,244.9682927993482,-28.181707200651772,1.0,1.0,26022.012520719443,26022.012520719443,276.85905283724924,3.70905283724926,276.85905283724924,276.85905283724924,75488.96121579318,75490.62256309789,-1.6613473047036678,0.0,8546.071908451686,8546.071908451686,0.8832410019751946,3979.2789848509997,276.85905283724924,3.70905283724926,1.0,0.002,0.22805012033064945,0.004728618521804807,0.00035326565627657265,0.001646734343733763,0.17663282813828632,0.17663282813828632,0.0,1.0335482469869817e-14,1.0,1.0008742977373184,0.42730249311182433,0.09187912820037185,0.0,8.024430874463217e-05,102.68590381581072,0.0,1601737.7788062347,268.02613571025483,0.00045373294619821536,1.0,1279665.8781446572,2615.5229647560404,,,,,,,,,,,,,,,,,,,3.0,15446.295310774609,1450.0,0.375,6.173730061729009,3.5
358.0,-29.99277608947013,4.875351828772872,34.928634284468316,25.187471543345623,6.216810611708306,-26.37181741936969,-39.88055308638138,2.595851941413399,-5.1239612174729245,-5.124406349254903,39.8579838418523,41081.675398803505,25749.377308421517,25749.377308421517,66831.05270722503,75498.65859293549,75490.8748671701,25749.377308421517,101240.25217559162,101240.25217559162,101240.25217559162,127202.59587612312,124036.84434279767,3165.751533325439,0.0,89909.20143621351,55492.24664945652,38241.06087417443,25962.343700531495,64203.40457470593,19801.644489354436,1450.0,0.0,0.8867998456739992,2.871497065334862,0.001494314320929203,1.0,1.0,-4.701193027136242,352939.5225078415,1548419.0107831147,4.3872077566737016,1548419.0107831147,4.3872077566737016,0.7627063533924736,0.0918795331250454,3.959458789861464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959458789861464,1.279615265677588,1.2799142127530057,3.0942572318913624,6556.359773687958,15446.2313912849,6479.865920224282,0.000310194351162835,22707.447206278237,2315.5152071582283,19368.75286817776,1975.0631324843612,0.8529691907781961,0.8529691907781961,35734.91809540993,35405.22815468563,1.011653392138065,0.8,4312.8260373261855,4273.035954225843,1.011653392138065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584894523590345,4.875351828772872,-2.4450113008423426,7.320363129615215,3.5,3.5,1.0,0.6,0.00023361046148333146,1.0000108071451865,0.0002336079368484412,198.916245081257,0.0,5.020096558389346e-07,1.4226953646475407,0.012636801927265549,7.992826810295162e-05,0.00015368219338037983,0.0006084983114251342,0.0918795331254092,0.0918795331254092,0.0918795331254092,0.0919586730984798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500964.2499131744,591.3163513102927,0.0,0.0918795331254092,0.0918795331250454,0.0918795331250454,0.375,0.375,0.5,7.047347382384185,0.44008321862457933,0.44008321862457933,-1.1482370609883219e-11,0.0004451317819871292,0.42321332211867,-1.1482370609883219e-11,25962.343700531495,19801.644489354436,0.7627063533924736,1.0742817918670098,3.8998033871373594,1.0409269282513143,0.6398675533008784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514513639071989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39700245434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26241572213075,261.26241572213075,-11.887584277869223,244.96818560775858,277.5566458365007,129671.09426215528,129685.89844913283,-14.804186977536569,0.0,nan,277.5566458365007,4.406645836500729,271.03895379076334,-2.1110462092366333,264.52126174498727,-8.628738255012706,258.0035696992617,-15.146430300738302,251.48587765351303,-21.66412234648695,244.96818560775858,-28.181814392241392,1.0,1.0,26022.012520719443,26022.012520719443,276.8589940335002,3.7089940335002325,276.8589940335002,276.8589940335002,75489.28529814062,75490.8748671701,-1.589569029485574,0.0,8546.071908451686,8546.071908451686,0.8832424450975375,3979.256083810771,276.8589940335002,3.7089940335002325,1.0,0.002,0.22797064202691136,0.004728956840504727,0.0003531424742084826,0.0016468575257565208,0.1765712371042413,0.1765712371042413,0.0,-3.49967450852251e-14,1.0,1.0008659391346384,0.4232133221301524,0.0918795331250454,0.0,7.947829662476609e-05,101.70568839589109,0.0,1601737.6544705213,268.02603878252705,0.0004451317934694998,1.0,1279666.1820278463,2615.574735647097,,,,,,,,,,,,,,,,,,,3.0,15446.2313912849,1450.0,0.375,6.173730061729009,3.5
359.0,-29.992877317112786,4.875355026916288,34.92866048482945,25.187555013131373,6.216713829985331,-26.371918202414097,-39.88064822098238,2.5957547152275153,-5.124059333893456,-5.124495933245038,39.85802470704059,41081.39168423303,25749.61622241541,25749.61622241541,66831.00790664845,75498.93215452801,75491.1134007499,25749.61622241541,101240.72962316532,101240.72962316532,101240.72962316532,127203.05726798187,124036.24404542599,3166.8132225558847,0.0,89909.39207230753,55491.87929481934,38241.680863875765,25962.32764481656,64204.00850869232,19801.634876227596,1450.0,0.0,0.8867992411880228,2.8714877005052086,0.001494314320929203,1.0,1.0,-4.705377975685224,352938.2888481208,1548420.7675321933,4.387228069206518,1548420.7675321933,4.387228069206518,0.7627064547958988,0.09187993412810007,3.9594355376356374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9594355376356374,1.2796157220540691,1.2799146660053757,3.094237957064062,6556.318932641824,15446.165209150982,6479.864009599947,0.0003102035273552042,22707.628705579733,2315.5337149362663,19368.747157193764,1975.062550126064,0.8529621215990053,0.8529621215990053,35734.7502104706,35405.22815468563,1.0116474511258255,0.8,4312.805775392586,4273.035954225843,1.0116474511258255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558541026457281,4.875355026916288,-2.4450760242323724,7.32043105114866,3.5,3.5,1.0,0.6,0.0002336079368484412,1.0000105352740634,0.00023360547575073146,198.91632867801587,0.0,5.021908925696662e-07,1.423208989542434,0.012637304118158119,7.992740848730054e-05,0.00015368052836114065,0.0006084881454357218,0.09187993411570898,0.09187993411570898,0.09187993411570898,0.09195831050983101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500953.0469481468,591.3200335453549,0.0,0.09187993411570898,0.09187993412810007,0.09187993412810007,0.375,0.375,0.5,7.049698674821663,0.43592174098387204,0.43592174098387204,4.831690603168681e-11,0.00043659935158757435,0.41911795755981984,4.831690603168681e-11,25962.32764481656,19801.634876227596,0.7627064547958988,1.0742569561852011,3.8998255380679603,1.0409164390039676,0.6398571154427404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514519859734965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39751607923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2623252738193,261.2623252738193,-11.887674726180705,244.9680795409364,277.556571006702,129670.18968823554,129685.31177362296,-15.12208538743313,0.0,nan,277.556571006702,4.406571006701995,271.03887271355205,-2.1111272864479247,264.52117442038747,-8.62882557961251,258.00347612724664,-15.146523872753335,251.48577783409144,-21.66422216590854,244.9680795409364,-28.181920459063576,1.0,1.0,26022.012520719443,26022.012520719443,276.85893236099764,3.7089323609976645,276.85893236099764,276.85893236099764,75489.47796145346,75491.1134007499,-1.6354392964422004,0.0,8546.071908451686,8546.071908451686,0.883243917675043,3979.2327153238157,276.85893236099764,3.7089323609976645,1.0,0.002,0.22789193093809754,0.0047292915280395,0.0003530204797356765,0.0016469795203620542,0.17651023986783823,0.17651023986783823,0.0,9.773085118958136e-14,1.0,1.000857567706004,0.41911795751150294,0.09187993412810007,0.0,7.871108301917596e-05,100.7239353498821,0.0,1601737.5288656552,268.0259406661065,0.0004365993032706683,1.0,1279666.4902367466,2615.626576548046,,,,,,,,,,,,,,,,,,,3.0,15446.165209150982,1450.0,0.375,6.173730061729009,3.5
360.0,-29.99297717156657,4.875356277846723,34.928686261033306,25.187643092963867,6.216635786857328,-26.37201587572623,-39.880742866639025,2.5956744910225833,-5.124157224954956,-5.124585426264024,39.8580648665675,41081.133654821475,25749.849888085173,25749.849888085173,66830.98354290664,75499.18952616252,75491.34912814308,25749.849888085173,101241.19901622825,101241.19901622825,101241.19901622825,127203.51037669722,124035.64574886634,3167.86462783088,0.0,89909.58107910946,55491.55252475753,38242.25394927992,25962.311360468968,64204.56530974888,19801.625037518297,1450.0,0.0,0.8867986397202169,2.8714783434360074,0.001494314320929203,1.0,1.0,-4.709537159425963,352937.05644294986,1548422.4939470512,4.387248280338464,1548422.4939470512,4.387248280338464,0.7627065542272509,0.09188033115629277,3.959414386718432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959414386718432,1.2796160994013717,1.2799150402914101,3.0942205154895444,6556.281976038353,15446.102383595926,6479.860892221362,0.00031021177365188546,22707.797744207986,2315.550952079251,19368.73783914056,1975.0615999490713,0.8529553617360753,0.8529553617360753,35734.59749715788,35405.22815468563,1.011642047004133,0.8,4312.78734451359,4273.035954225843,1.011642047004133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585914676056305,4.875356277846723,-2.445141202774505,7.320497480621229,3.5,3.5,1.0,0.6,0.00023360547575073146,1.000010392367139,0.00023360304806209118,198.91641114081577,0.0,4.895525209397153e-07,1.387391844343153,0.012637793670679059,7.992655329812657e-05,0.0001536789224526049,0.0006084785364942301,0.0918803311545002,0.0918803311545002,0.0918803311545002,0.09195794848309029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500941.951033497,591.323680547035,0.0,0.0918803311545002,0.09188033115629277,0.09188033115629277,0.375,0.375,0.5,7.052027195023192,0.43177858774015476,0.43177858774015476,-7.389644451905042e-12,0.00042820130909149157,0.4150482668380846,-7.389644451905042e-12,25962.311360468968,19801.625037518297,0.7627065542272509,1.074234110502658,3.899846897623016,1.0409070323969465,0.639847547547895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514525923907786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36169893403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2622350981566,261.2622350981566,-11.887764901843354,244.96797480192336,277.5564953943909,129669.59786630854,129684.67436921895,-15.076502910410376,0.0,nan,277.5564953943909,4.406495394390902,271.03879127589727,-2.1112087241027098,264.52108715739877,-8.62891284260121,258.003383038912,-15.146616961088,251.48567892041757,-21.664321079582407,244.96797480192336,-28.182025198076616,1.0,1.0,26022.012520719443,26022.012520719443,276.8588704511064,3.7088704511064066,276.8588704511064,276.8588704511064,75489.71634517612,75491.34912814308,-1.6327829669608036,0.0,8546.071908451686,8546.071908451686,0.8832452571742951,3979.2114586520242,276.8588704511064,3.7088704511064066,1.0,0.002,0.22781398229117447,0.004729622836598477,0.0003528996664499429,0.0016471003335069634,0.17644983322497146,0.17644983322497146,0.0,-4.309356690934685e-14,1.0,1.0008492485984717,0.41504826684547425,0.09188033115629277,0.0,7.794864130673888e-05,99.7482882398051,0.0,1601737.4037179467,268.025842775045,0.000428201316481136,1.0,1279666.7981329083,2615.678093138549,,,,,,,,,,,,,,,,,,,3.0,15446.102383595926,1450.0,0.375,6.173730061729009,3.5
361.0,-29.993075718587562,4.875355631622675,34.92871162142152,25.187737109977775,6.21656222463952,-26.372111924274137,-39.88083730274809,2.5955984302602317,-5.124254534836723,-5.12467448357554,39.8581044185608,41080.86875320962,25750.077546635403,25750.077546635403,66830.94629984503,75499.43190521393,75491.58437384546,25750.077546635403,101241.66192048087,101241.66192048087,101241.66192048087,127203.95692388606,124035.05109526067,3168.905828625388,0.0,89909.75235511338,55491.21616173467,38242.81799264301,25962.295003405197,64205.11299604821,19801.615100649637,1450.0,0.0,0.8867980426718948,2.8714690304882966,0.001494314320929203,1.0,1.0,-4.713664123108288,352935.8300418603,1548424.1942463228,4.387268342980849,1548424.1942463228,4.387268342980849,0.7627066520141024,0.0918807242329938,3.959392136088151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959392136088151,1.2796164573594395,1.279915395226431,3.094202261401498,6556.243297816213,15446.040342365,6479.859381680216,0.0003102204755773187,22707.96861357196,2315.5683759053254,19368.733324031986,1975.0611395361298,0.8529487447175613,0.8529487447175613,35734.43684354878,35405.22815468563,1.011636361902508,0.8,4312.76795532494,4273.035954225843,1.011636361902508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586406120037655,4.875355631622675,-2.4452065706901616,7.3205622023128365,3.5,3.5,1.0,0.6,0.00023360304806209118,1.000010256303516,0.00023360065218290082,198.9164925239576,0.0,4.829071116929342e-07,1.3685587545377755,0.012638276577790751,7.992570001078967e-05,0.0001536773480513015,0.000608468883369205,0.09188072423139923,0.09188072423139923,0.09188072423139923,0.09195758832801192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500930.96179477725,591.327292444169,0.0,0.09188072423139923,0.0918807242329938,0.0918807242329938,0.375,0.375,0.5,7.054333118261354,0.42765632902614925,0.42765632902614925,-1.8474111129762605e-11,0.0004199487387950285,0.4110103604672304,-1.8474111129762605e-11,25962.295003405197,19801.615100649637,0.7627066520141024,1.074211339789672,3.899867459273901,1.0408975731256551,0.6398379636172922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451453190582269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34286584423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26214567176567,261.26214567176567,-11.887854328234312,244.9678714158571,277.5564199276751,129669.02123642323,129683.97246650628,-14.951230083042677,0.0,nan,277.5564199276751,4.406419927675131,271.0387102253107,-2.1112897746892827,264.52100052293844,-8.62899947706154,258.00329082058806,-15.146709179411914,251.48558111822436,-21.664418881775617,244.9678714158571,-28.182128584142873,1.0,1.0,26022.012520719443,26022.012520719443,276.85880892055866,3.708808920558681,276.85880892055866,276.85880892055866,75489.95924248244,75491.58437384546,-1.6251313630200457,0.0,8546.071908451686,8546.071908451686,0.8832466663178424,3979.1890967685918,276.85880892055866,3.708808920558681,1.0,0.002,0.22773679016809847,0.0047299508532238875,0.00035278002543505886,0.0016472199745448462,0.17639001271752944,0.17639001271752944,0.0,-2.0095036745715333e-14,1.0,1.0008409943073953,0.4110103604857045,0.0918807242329938,0.0,7.719211769422542e-05,98.78021374228763,0.0,1601737.279453501,268.02574546516325,0.0004199487572691396,1.0,1279667.1045297305,2615.729210867677,,,,,,,,,,,,,,,,,,,3.0,15446.040342365,1450.0,0.375,6.173730061729009,3.5
362.0,-29.993174316433336,4.8753531734374995,34.92873659208888,25.187855853606038,6.216516790806516,-26.372205205682416,-39.88092747805638,2.5955476800312876,-5.1243494694658125,-5.124761382335639,39.85814389197532,41080.58107020914,25750.29498111583,25750.29498111583,66830.87605132497,75499.65064859323,75491.83211781166,25750.29498111583,101242.12709892749,101242.12709892749,101242.12709892749,127204.40646563565,124034.46947390676,3169.93699172888,0.0,89909.90930190778,55490.86669580877,38243.380673443346,25962.27936670816,64205.6600401515,19801.605715828588,1450.0,0.0,0.8867974569024333,2.87145994305995,0.001494314320929203,1.0,1.0,-4.717720864801038,352934.63336978207,1548425.8911687615,4.387288026636992,1548425.8911687615,4.387288026636992,0.7627067499019557,0.0918811132953499,3.95936936110721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95936936110721,1.2796166977969539,1.2799156326541488,3.0941838817232066,6556.204353483415,15445.97897490051,6479.858379808382,0.00031022925836522643,22708.138873096977,2315.585737545133,19368.73032937003,1975.060834165595,0.8529422176608562,0.8529422176608562,35734.272403845265,35405.22815468563,1.0116305428277435,0.8,4312.748109194806,4273.035954225843,1.0116305428277435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868754934332,4.8753531734374995,-2.4452708439372923,7.320624017374792,3.5,3.5,1.0,0.6,0.00023360065218290082,1.000010261601437,0.00023359825509071072,198.9165739491309,0.0,4.765798850565006e-07,1.3506273942501228,0.012638753157675807,7.992488523022463e-05,0.0001536757669526762,0.0006084591232170781,0.0918811132909737,0.0918811132909737,0.0918811132909737,0.09195723656506435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500920.0800028253,591.3308690109417,0.0,0.0918811132909737,0.0918811132953499,0.0918811132953499,0.375,0.375,0.5,7.056616815585568,0.4235637889648842,0.4235637889648842,1.0743406164692715e-11,0.0004119128698221175,0.4070405175345968,1.0743406164692715e-11,25962.27936670816,19801.605715828588,0.7627067499019557,1.0741880123253846,3.8998866085519235,1.0408876103684905,0.6398280314308595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514537809418697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.324934483935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26205941094696,261.26205941094696,-11.887940589053017,244.96776938369504,277.55634943819535,129668.73033736316,129683.15231783425,-14.421980471098907,0.0,nan,277.55634943819535,4.406349438195377,271.0386334272972,-2.1113665727027637,264.5209174163844,-8.62908258361557,258.00320140551025,-15.146798594489724,251.48548539459972,-21.664514605400257,244.96776938369504,-28.182230616304935,1.0,1.0,26022.012520719443,26022.012520719443,276.8587510110194,3.7087510110194444,276.8587510110194,276.8587510110194,75490.26915231855,75491.83211781166,-1.5629654931108234,0.0,8546.071908451686,8546.071908451686,0.8832481086675682,3979.166207912746,276.8587510110194,3.7087510110194444,1.0,0.002,0.2276603418470661,0.004730275929311479,0.00035266153824128107,0.0016473384611947236,0.17633076912064052,0.17633076912064052,0.0,-5.639954649139245e-13,1.0,1.0008328790064245,0.4070405175238534,0.0918811132953499,0.0,7.644831405358438e-05,97.82841554689435,0.0,1601737.1582445134,268.02565053053416,0.00041191285907871134,1.0,1279667.4034998885,2615.779483136089,,,,,,,,,,,,,,,,,,,3.0,15445.97897490051,1450.0,0.375,6.173730061729009,3.5
